Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.15208,36.15208,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.77336,35.77336,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1256522,35.55335,35.21317,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.432567,0,0,0,0.1256522,0,0,8.8,8.36,32.88775,0,8.485652,0,8.485652,15.85021,40.64149,0.1361074,1.63909,0.1005217,12,0.1256522
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.785541,39.91891,34.9528,4.350649,4.350649,12,0,3.372,4.350649,41.04079,0,0,0,1.785541,0,0,7.649351,7.266883,24.4021,7.637087,9.052424,0,9.052424,24.4381,62.66166,0.1363098,4.785714,1.428433,12,9.422627
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.061172,44.34679,35.59189,1.159818,1.159818,9.959818,0,2.855834,1.159818,263.9355,1.776357E-15,0,0,3.061172,0,0,8.8,8.36,15.34968,15.78427,11.42117,0,11.42117,35.27317,90.44385,0.136372,1.2758,2.448937,12,18.84544
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.562957,54.04708,37.09889,6.823964,6.823964,0,-1,0,6.823964,81.5209,0,0,0,5.562957,7.18312,6.823964,0,0,3.928505,26.06332,0,1.620163,-1.620163,33.56537,86.06488,0.136372,7.506361,4.450366,0,31.62628
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.71108,63.95213,38.81102,2.057364,2.057364,0,0,0,2.057364,374.8039,0,0,0,7.71108,2.165646,2.057364,0,0,5.728686,24.44316,5.545434,0,5.545434,38.82623,99.55424,0.1362544,2.2631,6.168864,0,32.15424
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.720222,66.04553,40.49949,0.05183367,0.05183367,0,0,0,0.05183367,14894.22,7.482407,0,0,7.720222,0.05456176,0.05183367,0,0,0.1832528,29.43405,0.1832528,0,0.1832528,39.00008,100,0.1362505,0.05701704,6.176177,0,37.15427
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.247201,66.07997,42.09327,6.641279,6.641279,0,0,0,6.641279,109.1236,0.2563808,0,0,7.247201,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1362505,7.305407,5.79776,0,36.84618
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.838798,58.958,43.71862,5.354944,5.354944,0,0,0,5.354944,90.36132,0,0,0,4.838798,5.636783,5.354944,0,0,0,29.59898,0,0.7979848,-0.7979848,38.15893,97.84321,0.1362505,5.890438,3.871038,0,34.43777
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.63513,59.30611,44.67331,4.191469,4.191469,0,-1,0,4.191469,110.5849,0,0,0,4.63513,4.412073,4.191469,0,0,0.8866498,28.80099,0.2230573,0,0.2230573,38.37054,98.3858,0.1362458,4.610616,3.708104,0,33.43612
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.978628,60.89472,45.00469,4.676342,4.676342,0,-1,0,4.676342,106.4642,0,0,0,4.978628,4.922465,4.676342,0,0,0.6635925,29.00175,0.05616364,0,0.05616364,38.42382,98.52242,0.1362446,5.143976,3.982903,0,33.98037
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.517184,59.80305,45.49387,2.784295,2.784295,0,-1,0,2.784295,162.238,0.9789181,0,0,4.517184,2.930837,2.784295,0,0,0.6074289,29.05229,0.6074289,0,0.6074289,39.00008,100,0.1362317,3.062725,3.613747,0,33.56948
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.494506,52.6693,45.13882,6.562121,6.562121,0,-1,0,6.562121,38.01371,0,0,0,2.494506,6.907496,6.562121,0,0,0,29.59898,0,4.412991,-4.412991,34.34838,88.07259,0.1362317,7.218333,1.995604,0,32.09348
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4566987,45.118,43.8054,3.992244,3.992244,0,-1,0,3.992244,11.43965,0,4.440892E-16,0,0.4566987,4.202362,3.992244,0,0,4.903323,25.18599,0,3.745663,-3.745663,30.4001,77.94882,0.1362317,4.391469,0.3653589,0,25.64269
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,42.60612,42.60612,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.065171,21.44032,0,5.810535,-5.810535,24.27526,62.24413,0.1362317,6.07201,0,0,21.44032
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.5173,41.5173,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.52132,15.62979,0,3.802415,-3.802415,20.26716,51.96698,0.1362317,3.973523,0,0,15.62979
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.29435,40.29435,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.74623,11.82737,0,2.93829,-2.93829,17.16993,44.02538,0.1362317,3.070513,0,0,11.82737
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,39.21341,39.21341,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.01099,8.889084,0,2.223833,-2.223833,14.82581,38.01481,0.1362317,2.323906,0,0,8.889084
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,38.40863,38.40863,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.48192,6.665251,0,0.04770406,-0.04770406,14.77552,37.88588,0.1362317,0.04985074,0,0,6.665251
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,37.76954,37.76954,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.53492,6.617547,0,0.6585521,-0.6585521,14.08135,36.10595,0.1362317,0.6881869,0,0,6.617547
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.14623,37.14623,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.26665,5.958995,0,1.913381,-1.913381,12.06447,30.93447,0.1362317,1.999483,0,0,5.958995
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.52291,36.52291,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.39263,4.045614,0,1.417922,-1.417922,10.56985,27.10211,0.1362317,1.481729,0,0,4.045614
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.15208,36.15208,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.9681,2.627691,0,0.4906013,-0.4906013,10.05271,25.77612,0.1362317,0.5126784,0,0,2.627691
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.77336,35.77336,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.51321,2.13709,0,0.5766155,-0.5766155,9.4449,24.21764,0.1362317,0.6025631,0,0,2.13709
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,35.41831,35.41831,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.15389,1.560474,0,0.397776,-0.397776,9.025607,23.14254,0.1362317,0.4156759,0,0,1.560474
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.19739,35.19739,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.59587,1.162698,8.36,0,8.36,16.9566,43.47837,0.1363637,1.40033,0,12,1.162698
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3988801,36.01206,34.92913,7.932763,7.932763,12,0,3.372,7.932763,5.028261,0,0,0,0.3988801,0,0,4.067237,3.863875,23.23587,8.686698,4.262755,0,4.262755,21.0006,53.8476,0.1364674,8.72604,0.319104,12,9.085578
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.1937,38.86659,35.56822,6.352427,6.352427,12,0,3.372,6.352427,18.79125,0,0,0,1.1937,0,0,5.647573,5.365194,18.97311,12.52318,6.558895,0,6.558895,27.22292,69.80222,0.1366243,6.987669,0.9549603,12,13.71688
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.066523,40.02776,37.05944,4.086692,4.086692,0,-1,0,4.086692,26.09746,0,8.881784E-16,0,1.066523,4.301781,4.086692,0,0,12.41422,18.42618,0,3.235258,-3.235258,23.81266,61.05797,0.1366243,4.495361,0.8532181,0,19.49271
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.492049,42.99445,38.76368,2.220344,2.220344,0,0,0,2.220344,67.19901,0,0,0,1.492049,2.337204,2.220344,0,0,16.00895,15.19092,0,0.8451551,-0.8451551,22.92179,58.77369,0.1366243,2.442378,1.193639,0,16.68297
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.866332,45.81651,40.42848,2.17242,2.17242,0,0,0,2.17242,85.91029,0,4.440892E-16,0,1.866332,2.286758,2.17242,0,0,16.94801,14.34577,0,0.4204255,-0.4204255,22.47862,57.63736,0.1366243,2.389662,1.493066,0,16.2121
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.516402,46.42508,42.03015,5.319354,5.319354,0,0,0,5.319354,28.50726,0,0,0,1.516402,5.59932,5.319354,0,0,17.41515,13.92534,0,4.082918,-4.082918,18.17484,46.60207,0.1366243,5.85129,1.213122,0,15.44175
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.293789,50.49739,43.67128,1.860239,1.860239,0,0,0,1.860239,123.3062,0,0,0,2.293789,1.958146,1.860239,0,0,21.95173,9.842426,0.3356431,0,0.3356431,18.49326,47.41853,0.1366172,2.046263,1.835032,0,12.13622
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.839008,50.08389,44.62597,0.8525555,0.8525555,0,-1,0,0.8525555,215.7054,0,0,0,1.839008,0.8974268,0.8525555,0,0,21.61608,10.1445,0.9415814,0,0.9415814,19.38652,49.70894,0.1365972,0.9378111,1.471207,0,11.98351
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.927777,50.70195,44.95735,0.329497,0.329497,0,-1,0,0.329497,585.0667,0,0,0,1.927777,0.346839,0.329497,0,0,20.6745,10.99193,1.580938,0,1.580938,20.88634,53.5546,0.1365637,0.3624467,1.542222,0,12.91971
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8515222,47.9467,45.45442,6.724793,6.724793,0,-1,0,6.724793,12.66243,0,8.881784E-16,0,0.8515222,7.07873,6.724793,0,0,19.09356,12.41477,0,6.227208,-6.227208,14.32228,36.72372,0.1365637,7.397273,0.6812177,0,13.26629
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.066084,48.16891,45.04414,5.29954,5.29954,0,-1,0,5.29954,20.11654,0,8.881784E-16,0,1.066084,5.578463,5.29954,0,0,26.01268,6.187564,0,4.512379,-4.512379,9.565816,24.52768,0.1365637,5.829494,0.8528671,0,7.253648
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.453624,45.03748,43.7344,10.44932,2.022368,0,-1,0,2.022368,22.43033,0,8.42695,9.816635,0.453624,2.128809,2.022368,0,0,31.02644,1.675185,0,1.675185,-1.675185,7.800015,20,0.1365637,11.49425,0.3628992,0,2.128809
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,42.543,42.543,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,40.25489,40.25489,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,38.39285,38.39285,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,37.7222,37.7222,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.12256,37.12256,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.12841,36.12841,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.74969,35.74969,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365637,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.19739,35.19739,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366718,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6806135,36.78574,34.92913,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.57337,0,0,0,0.6806135,0,0,8.8,8.36,24.52775,7.524,9.040613,0,9.040613,24.30769,62.32728,0.1367951,1.573727,0.5444908,12,8.204614
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.499796,39.71861,35.55244,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,582.3614,0,0,0,1.499796,0,0,8.8,8.36,15.48714,15.66055,9.859796,0,9.859796,33.66151,86.31139,0.1368497,0.2832907,1.199837,12,17.16035
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.570293,47.45213,37.03577,4.70818,4.70818,0,-1,0,4.70818,75.8317,0,0,0,3.570293,4.95598,4.70818,0,0,5.627344,24.53437,0,1.385686,-1.385686,32.20087,82.56616,0.1368497,5.178998,2.856235,0,28.10466
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.867333,56.9523,38.72423,4.474065,4.474065,0,0,0,4.474065,131.141,0,0,0,5.867333,4.709542,4.474065,0,0,7.166996,23.14868,1.157792,0,1.157792,33.29925,85.38251,0.1368253,4.921471,4.693867,0,29.01602
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.300933,50.23488,40.42848,0,0,0,0,0,0,0,0,0,0,3.300933,0,0,0,0,6.009204,24.19069,3.300933,0,3.300933,36.43079,93.41209,0.1367556,0,2.640746,0,27.49163
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.712613,56.63993,42.03015,8.107685,8.107685,6.203561,0,1.905501,8.107685,58.12525,1.332268E-15,0,0,4.712613,2.004341,1.904124,0,0,2.708271,27.16153,2.708271,0,2.708271,39.00008,100,0.13681,8.918454,3.77009,12,31.87415
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.858811,52.25418,43.64761,0,0,0,0,0,0,0,2.858811,0,0,2.858811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13681,0,2.287049,0,32.45779
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.093745,50.82275,44.57863,0,0,0,-1,0,0,0,2.093745,0,0,2.093745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13681,0,1.674996,0,31.69272
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.877828,56.96631,44.9179,6.208212,6.208212,0,-1,0,6.208212,62.46289,0,8.881784E-16,0,3.877828,6.53496,6.208212,0,0,0,29.59898,0,2.657131,-2.657131,36.19921,92.81831,0.13681,6.829033,3.102263,0,33.47681
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.541917,53.09448,45.39919,5.449512,5.449512,0,-1,0,5.449512,46.64486,0,0,0,2.541917,5.736329,5.449512,0,0,2.952368,26.94185,0,3.194412,-3.194412,32.83201,84.18447,0.13681,5.994463,2.033534,0,29.48376
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5890964,46.73917,45.02836,0,0,0,-1,0,0,0,0,0,0,0.5890964,0,0,0,0,6.501714,23.74743,0.5890964,0,0.5890964,33.39088,85.61746,0.1367976,0,0.4712771,0,24.33653
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1721612,44.18682,43.69495,3.608014,3.608014,0,-1,0,3.608014,4.771634,0,4.440892E-16,0,0.1721612,3.79791,3.608014,0,0,5.912618,24.27762,0,3.625749,-3.625749,29.569,75.8178,0.1367976,3.968816,0.137729,0,24.44978
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,42.51933,42.51933,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.941228,20.65187,0,6.857679,-6.857679,22.34037,57.28289,0.1367976,7.166275,0,0,20.65187
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,41.43051,41.43051,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.56087,13.79419,0,0.1737047,-0.1737047,22.15727,56.8134,0.1367976,0.1815214,0,0,13.79419
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.20756,40.20756,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.75388,13.62049,0,3.184053,-3.184053,18.80099,48.20756,0.1367976,3.327336,0,0,13.62049
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.11873,39.11873,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.29171,10.43644,0,0.3189567,-0.3189567,18.46478,47.34548,0.1367976,0.3333097,0,0,10.43644
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.32184,38.32184,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.64611,10.11748,0,1.51353,-1.51353,16.86938,43.25472,0.1367976,1.581639,0,0,10.11748
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,37.68275,37.68275,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.32781,8.60395,0,0.6855364,-0.6855364,16.14676,41.40186,0.1367976,0.7163855,0,0,8.60395
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.08311,37.08311,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.08952,7.918413,0,0.02981441,-0.02981441,16.11533,41.32127,0.1367976,0.03115605,0,0,7.918413
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.48346,36.48346,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.12264,7.888599,0,1.69479,-1.69479,14.32886,36.7406,0.1367976,1.771055,0,0,7.888599
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.10474,36.10474,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.00574,6.193809,0,0.5986133,-0.5986133,13.69787,35.12267,0.1367976,0.6255509,0,0,6.193809
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.72602,35.72602,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.67087,5.595196,0,0.7818226,-0.7818226,12.87376,33.00957,0.1367976,0.8170046,0,0,5.595196
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,35.39464,35.39464,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.53956,4.813373,0,1.355981,-1.355981,11.44443,29.34463,0.1367976,1.417,0,0,4.813373
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.17372,35.17372,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.04621,3.457393,0,1.2371,-1.2371,10.14041,26.001,0.1367976,1.29277,0,0,3.457393
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.642965,39.4864,34.92913,0.7996253,0.7996253,0,0,0,0.7996253,205.4669,0,0,0,1.642965,0.8417108,0.7996253,0,0,30.42076,2.220292,0.8012544,0,0.8012544,10.90055,27.95006,0.1367807,0.8795878,1.314372,0,3.863257
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.300974,45.03467,35.55244,4.316446,4.316446,12,0,3.372,4.316446,76.47435,0,0,0,3.300974,0,0,7.683554,7.299376,29.61951,2.941421,10.60035,0,10.60035,20.95692,53.73559,0.1369469,4.748091,2.640779,12,6.242395
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.069048,55.70927,37.0121,2.407291,2.407291,0,-1,0,2.407291,252.1111,0,0,0,6.069048,2.53399,2.407291,0,0,19.01916,12.48174,3.535058,0,3.535058,24.31057,62.33467,0.1368724,2.64802,4.855238,0,18.55079
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.819925,56.75753,38.70056,0.2420426,0.2420426,0,0,0,0.2420426,2404.505,0,0,0,5.819925,0.2547817,0.2420426,0,0,15.4841,15.66329,5.565144,0,5.565144,29.59013,75.87198,0.1367554,0.2662469,4.655941,0,21.48321
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.207075,67.93973,40.4127,6.563366,6.563366,0,0,0,6.563366,125.0437,0,0,0,8.207075,6.908806,6.563366,0,0,9.918956,20.67192,1.298269,0,1.298269,30.82178,79.03004,0.1367281,7.219703,6.56566,0,28.87899
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.752637,72.31143,42.00648,1.676179,1.676179,0,0,0,1.676179,522.178,0,0,0,8.752637,1.764399,1.676179,0,0,8.620687,21.84036,6.988238,0,6.988238,37.4514,96.02904,0.1365814,1.843797,7.002109,0,30.593
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.452679,68.77063,43.62394,2.619178,2.619178,0,0,0,2.619178,284.5427,3.0632,0,0,7.452679,2.75703,2.619178,0,0,1.632449,28.12977,1.632449,0,1.632449,39.00008,100,0.1365472,2.881096,5.962143,0,35.58245
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.469148,69.97858,44.55496,4.01332,4.01332,0,-1,0,4.01332,186.1089,3.2446,0,0,7.469148,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1365472,4.414653,5.975318,0,37.06813
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.68844,63.33725,44.87056,0.8852245,0.8852245,0,-1,0,0.8852245,642.5986,4.756625,0,0,5.68844,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1365472,0.9737469,4.550752,0,35.28742
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.761319,60.51656,45.35974,9.138567,8.36,0,-1,0,8.36,56.95358,0,0.7785667,1.692423,4.761319,8.8,8.36,0,0,0,29.59898,0,4.038681,-4.038681,34.74294,89.08427,0.1365472,10.05242,3.809055,0,34.3603
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.809964,53.4863,44.95735,3.177475,3.177475,0,-1,0,3.177475,88.43387,0,0,0,2.809964,3.344711,3.177475,0,0,4.487423,25.5603,0,0.5347466,-0.5347466,34.17926,87.63896,0.1365472,3.495223,2.247972,0,28.37026
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4459484,44.90388,43.62394,8.138322,8.138322,0,-1,0,8.138322,5.47961,0,0,0.5921545,0.4459484,8.566655,8.138322,0,0,5.081586,25.02555,0,8.120707,-8.120707,25.61929,65.69035,0.1365472,8.952154,0.3567587,0,25.4715
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.44832,42.44832,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.10459,16.90484,0,3.851361,-3.851361,21.5596,55.2809,0.1365472,4.024672,0,0,16.90484
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.36739,41.36739,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.38388,13.05348,0,3.733171,-3.733171,17.62449,45.1909,0.1365472,3.901164,0,0,13.05348
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.16811,40.16811,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.53185,9.320312,0,3.185691,-3.185691,14.26647,36.58063,0.1365472,3.329047,0,0,9.320312
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.07928,39.07928,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.07151,6.134621,0,0.6298365,-0.6298365,13.60257,34.87831,0.1365472,0.6581792,0,0,6.134621
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,38.29817,38.29817,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.77133,5.504785,0,0.5068645,-0.5068645,13.06829,33.50836,0.1365472,0.5296734,0,0,5.504785
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.65908,37.65908,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.33451,4.99792,0,1.196074,-1.196074,11.80751,30.27561,0.1365472,1.249898,0,0,4.99792
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.03577,37.03577,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.66348,3.801846,0,0.6150041,-0.6150041,11.15924,28.61338,0.1365472,0.6426793,0,0,3.801846
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34682,3.186841,0,0,0,11.15924,28.61338,0.1365472,0,0,0,3.186841
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.08107,36.08107,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.34682,3.186841,0,0.8832204,-0.8832204,10.22825,26.22622,0.1365472,0.9229653,0,0,3.186841
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,35.72602,35.72602,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.32817,2.303621,0,1.518037,-1.518037,8.628094,22.12327,0.1365472,1.586349,0,0,2.303621
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.37097,35.37097,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.01488,0.7855837,8.36,0,8.36,16.55909,42.45911,0.1366631,1.045883,0,12,0.7855837
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.15005,35.15005,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.65488,8.309584,8.36,0,8.36,24.49008,62.79495,0.1367464,0.2206721,0,12,8.309584
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.951901,40.34886,34.90546,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.951901,0,0,8.8,8.36,15.29488,15.83358,10.3119,0,10.3119,34.27281,87.87881,0.1367801,0,1.561521,12,17.78548
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.40028,48.44985,35.52877,5.131596,5.131596,0,0,0,5.131596,85.74876,0,8.881784E-16,0,4.40028,5.40168,5.131596,0,0,4.982982,25.11429,0,1.0014,-1.0014,33.21724,85.17223,0.1367801,5.644755,3.520224,0,29.51457
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.131399,55.90225,36.98843,7.254216,7.254216,0,-1,0,7.254216,84.52187,8.881784E-16,0,0,6.131399,7.636017,7.254216,0,0,6.095648,24.11289,0,1.504618,-1.504618,31.63123,81.10556,0.1367801,7.979638,4.905119,0,30.24429
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.13297,61.54568,38.67689,4.863672,4.863672,0,0,0,4.863672,146.6581,0,0,0,7.13297,5.119655,4.863672,0,0,7.767447,22.60828,2.013315,0,2.013315,33.54123,86.00298,0.136738,5.350039,5.706376,0,29.74125
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.929818,62.80155,40.38903,2.514713,2.514713,0,0,0,2.514713,275.5709,0,0,0,6.929818,2.647066,2.514713,0,0,5.754132,24.42026,4.282752,0,4.282752,37.6042,96.42085,0.1366486,2.766184,5.543854,0,31.35008
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.699283,67.77642,41.98281,7.744381,7.744381,3,0,1.095,7.744381,99.41766,1.233817,0,0,7.699283,4.994085,4.744381,0,0,1.47138,28.27474,1.47138,0,1.47138,39.00008,100,0.1366179,8.518819,6.159426,12,35.97402
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.316921,68.19453,43.60815,1.008555,1.008555,0,0,0,1.008555,725.4859,6.255284,0,0,7.316921,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1366179,1.10941,5.853537,0,36.9159
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.052951,72.45002,44.53918,1.674331,1.674331,0,-1,0,1.674331,480.9654,6.290497,0,0,8.052951,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1366179,1.841764,6.44236,0,37.65193
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.957732,60.6427,44.84689,3.784362,3.784362,0,-1,0,3.784362,131.0057,0.9741923,0,0,4.957732,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1366179,4.162799,3.966185,0,34.55671
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.436659,55.93999,45.33607,2.956823,2.956823,0,-1,0,2.956823,116.2281,0.3242139,0,0,3.436659,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1366179,3.252505,2.749327,0,33.03564
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.383631,52.12736,44.95735,8.622526,8.36,0,-1,0,8.36,28.51234,0,0.2625261,1.124779,2.383631,8.8,8.36,0,0,0,29.59898,0,6.416368,-6.416368,32.23663,82.65787,0.1366179,9.484778,1.906905,0,31.98261
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4345441,44.87088,43.62394,0,0,0,-1,0,0,0,0,0,0,0.4345441,0,0,0,0,7.129298,23.18261,0.4345441,0,0.4345441,32.64888,83.7149,0.1366089,0,0.3476353,0,23.61715
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.44832,42.44832,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.694754,23.5737,0,4.050991,-4.050991,28.37876,72.7659,0.1366089,4.233285,0,0,23.5737
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19586,19.52271,0,0,0,28.37876,72.7659,0.1366089,0,0,0,19.52271
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.16811,40.16811,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.19586,19.52271,0,4.539765,-4.539765,23.59342,60.49584,0.1366089,4.744054,0,0,19.52271
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24004,14.98294,0,0,0,23.59342,60.49584,0.1366089,0,0,0,14.98294
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.28239,38.28239,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.24004,14.98294,0,0.8563764,-0.8563764,22.69073,58.18123,0.1366089,0.8949133,0,0,14.98294
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.65908,37.65908,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.19157,14.12657,0,0.9569733,-0.9569733,21.68199,55.59473,0.1366089,1.000037,0,0,14.12657
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.05944,37.05944,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.25487,13.16959,0,1.217041,-1.217041,20.39911,52.30531,0.1366089,1.271807,0,0,13.16959
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,36.45979,36.45979,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.60714,11.95255,0,0.4591204,-0.4591204,19.91516,51.0644,0.1366089,0.4797808,0,0,11.95255
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11727,11.49343,0,0,0,19.91516,51.0644,0.1366089,0,0,0,11.49343
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11727,11.49343,0,0,0,19.91516,51.0644,0.1366089,0,0,0,11.49343
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,35.37097,35.37097,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.11727,11.49343,0,0.4487913,-0.4487913,19.44209,49.85141,0.1366089,0.4689869,0,0,11.49343
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.15005,35.15005,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.61593,11.04464,0,0.222612,-0.222612,19.20744,49.24974,0.1366089,0.2326296,0,0,11.04464
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6188335,36.56762,34.88179,3.881296,3.881296,0,0,0,3.881296,15.94399,0,4.440892E-16,0,0.6188335,4.085575,3.881296,0,0,20.86328,10.82203,0,3.466741,-3.466741,15.55317,39.87984,0.1366089,4.269426,0.4950668,0,11.44086
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.031944,38.37144,35.52877,1.258783,1.258783,0,0,0,1.258783,81.97953,0,2.220446E-16,0,1.031944,1.325034,1.258783,0,0,24.71521,7.355288,0,0.2930903,-0.2930903,15.24423,39.08768,0.1366089,1.384661,0.8255553,0,8.387233
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.2266,43.29843,36.97264,0,0,0,-1,0,0,0,0,0,0,2.2266,0,0,0,0,25.04087,7.062198,2.2266,0,2.2266,17.35656,44.50392,0.1365625,0,1.78128,0,9.288798
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.612379,49.34642,38.67689,0,0,0,0,0,0,0,0,0,0,3.612379,0,0,0,0,22.81427,9.066138,3.612379,0,3.612379,20.78357,53.29109,0.1364872,0,2.889903,0,12.67852
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.569908,54.31284,40.36536,1.470806,1.470806,0,0,0,1.470806,310.7078,0,0,0,4.569908,1.548216,1.470806,0,0,19.20189,12.31728,3.021691,0,3.021691,23.6502,60.64141,0.1364244,1.617886,3.655926,0,16.88719
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.140204,54.62125,41.95914,0,0,0,0,0,0,0,0,0,0,4.140204,0,0,0,0,16.1802,15.0368,4.140204,0,4.140204,27.57794,70.71252,0.1363383,0,3.312163,0,19.17701
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.880635,55.52491,43.58448,0,0,0,0,0,0,0,0,0,0,3.880635,0,0,0,0,12.03999,18.76299,3.880635,0,3.880635,31.25943,80.15223,0.1362578,0,3.104508,0,22.64362
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.981142,50.40775,44.51551,1.903316,1.903316,0,-1,0,1.903316,104.089,0,0,0,1.981142,2.00349,1.903316,0,0,8.159357,22.25556,0,0.02234847,-0.02234847,31.23588,80.09183,0.1362578,2.093648,1.584914,0,24.2367
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.604303,52.711,44.84689,4.057983,4.057983,0,-1,0,4.057983,64.17727,0,0,0,2.604303,4.271562,4.057983,0,0,8.184188,22.23321,0,1.667259,-1.667259,29.47843,75.58557,0.1362578,4.463782,2.083442,0,24.83751
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8749499,47.87202,45.3124,7.652782,7.652782,0,-1,0,7.652782,11.4331,0,1.776357E-15,0.05806017,0.8749499,8.05556,7.652782,0,0,10.0367,20.56595,0,7.18061,-7.18061,21.9094,56.17785,0.1362578,8.41806,0.6999599,0,21.4409
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.371078,48.95726,44.9179,3.044987,3.044987,0,-1,0,3.044987,45.02738,0,0,0,1.371078,3.205249,3.044987,0,0,18.01515,13.38534,0,1.834172,-1.834172,19.97602,51.22045,0.1362578,3.349485,1.096862,0,14.75642
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3364476,44.54795,43.58448,3.806901,3.806901,0,-1,0,3.806901,8.837833,0,4.440892E-16,0,0.3364476,4.007265,3.806901,0,0,20.05312,11.55117,0,3.670817,-3.670817,16.10664,41.29898,0.1362578,4.187592,0.2691581,0,11.88762
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,42.40887,42.40887,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,24.13181,7.880352,0,1.142823,-1.142823,14.90199,38.21016,0.1362578,1.19425,0,0,7.880352
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,41.34372,41.34372,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,25.40161,6.737528,0,0.9124895,-0.9124895,13.94015,35.74389,0.1362578,0.9535515,0,0,6.737528
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.14444,40.14444,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,26.41549,5.825038,0,5.185517,-5.185517,8.474131,21.7285,0.1362578,5.418865,0,0,5.825038
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.05561,39.05561,0.7793497,0.6075456,0,-1,0,0.6075456,0,0,0.1718041,0.249739,0,0.6395217,0.6075456,0,0,32.17717,0.6395217,0,0.6395217,-0.6395217,7.800015,20,0.1362578,0.8572847,0,0,0.6395217
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,38.28239,38.28239,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362578,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,37.63541,37.63541,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362578,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362578,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362578,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.08107,36.08107,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362578,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362578,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,35.37097,35.37097,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363345,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.15005,35.15005,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1364954,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.199821,38.18306,34.88179,4.561423,4.561423,12,0,3.372,4.561423,26.30366,0,0,0,1.199821,0,0,7.438577,7.066648,16.16775,15.048,8.26647,0,8.26647,31.50426,80.78,0.13669,5.017565,0.9598569,12,16.24782
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.714415,46.28439,35.52877,1.374048,1.374048,0,0,0,1.374048,270.3265,0,0,0,3.714415,1.446366,1.374048,0,0,7.901284,22.48782,2.268049,0,2.268049,33.65592,86.29707,0.136643,1.511452,2.971532,0,26.20224
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.404141,50.01388,36.94897,6.313205,6.313205,0,-1,0,6.313205,69.76079,0,0,0,4.404141,6.645479,6.313205,0,0,5.633235,24.52907,0,2.241338,-2.241338,31.29334,80.23919,0.136643,6.944525,3.523313,0,28.93321
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.011177,57.38276,38.65322,5.102316,5.102316,0,0,0,5.102316,117.8127,0,0,0,6.011177,5.370859,5.102316,0,0,8.12361,22.28773,0.6403186,0,0.6403186,31.9008,81.79677,0.1366297,5.612547,4.808942,0,28.29891
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.793496,58.56218,40.36536,1.465023,1.465023,0,0,0,1.465023,395.4544,0,0,0,5.793496,1.542129,1.465023,0,0,7.483291,22.86402,4.251367,0,4.251367,35.93401,92.13829,0.1365417,1.611525,4.634797,0,28.65751
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.403767,62.64814,41.95914,4.241944,4.241944,0,0,0,4.241944,150.963,0,0,0,6.403767,4.465205,4.241944,0,0,3.231924,26.69025,1.938562,0,1.938562,37.77309,96.85387,0.1365016,4.666139,5.123013,0,33.09401
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.145508,59.89425,43.58448,8.947614,8.947614,5.288075,0,1.673883,8.947614,57.50704,0,0,0,5.145508,3.852146,3.659539,0,0,1.293362,28.43495,1.293362,0,1.293362,39.00008,100,0.1365272,9.842375,4.116406,12,33.58046
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.016721,64.16121,44.51551,5.727627,5.727627,0,-1,0,5.727627,105.0474,0,8.881784E-16,0,6.016721,6.029081,5.727627,0,0,0,29.59898,0,0.01236041,-0.01236041,38.98705,99.96659,0.1365272,6.30039,4.813377,0,35.6157
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.994149,64.43266,44.82322,3.862216,3.862216,0,-1,0,3.862216,155.1997,1.914924,0,0,5.994149,4.065491,3.862216,0,0,0.01373378,29.58662,0.01373378,0,0.01373378,39.00008,100,0.1365269,4.248438,4.795319,0,35.58076
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.063021,58.00161,45.28873,4.253828,4.253828,0,-1,0,4.253828,95.51448,0,0,0,4.063021,4.477713,4.253828,0,0,0,29.59898,0,0.414692,-0.414692,38.56295,98.87917,0.1365269,4.67921,3.250417,0,33.662
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.776229,50.19328,44.9179,0.3462127,0.3462127,0,-1,0,0.3462127,513.0455,0.9510255,0,0,1.776229,0.3644345,0.3462127,0,0,0.4607689,29.18429,0.4607689,0,0.4607689,39.00008,100,0.1365174,0.380834,1.420983,0,30.96051
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.427558,44.81092,43.58448,8.522131,8.36,0,-1,0,8.36,5.11433,0,0.162131,1.014344,0.427558,8.8,8.36,0,0,0,29.59898,0,8.372442,-8.372442,30.17475,77.37099,0.1365174,9.374344,0.3420464,0,30.02654
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,42.3852,42.3852,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.302713,21.22654,0,1.950629,-1.950629,28.1186,72.09885,0.1365174,2.038408,0,0,21.22654
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,41.34372,41.34372,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.47008,19.27591,0,1.969876,-1.969876,26.04217,66.77467,0.1365174,2.058521,0,0,19.27591
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.12077,40.12077,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.65883,17.30603,0,3.421262,-3.421262,22.43585,57.5277,0.1365174,3.575218,0,0,17.30603
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.03194,39.03194,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.46023,13.88477,0,1.311656,-1.311656,21.05324,53.98256,0.1365174,1.37068,0,0,13.88477
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,38.28239,38.28239,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.91763,12.57311,0,0.6463317,-0.6463317,20.37195,52.23566,0.1365174,0.6754166,0,0,12.57311
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,37.63541,37.63541,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.63577,11.92678,0,2.360736,-2.360736,17.88351,45.85507,0.1365174,2.466969,0,0,11.92678
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.03577,37.03577,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.25881,9.566046,0,2.072287,-2.072287,15.69913,40.2541,0.1365174,2.16554,0,0,9.566046
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,36.45979,36.45979,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.56136,7.493758,0,0.7628808,-0.7628808,14.89498,38.19219,0.1365174,0.7972105,0,0,7.493758
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.10474,36.10474,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.409,6.730877,0,0.9601572,-0.9601572,13.88289,35.59708,0.1365174,1.003364,0,0,6.730877
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.72602,35.72602,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.47584,5.77072,0,2.199817,-2.199817,11.56408,29.65142,0.1365174,2.298809,0,0,5.77072
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,35.37097,35.37097,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.92008,3.570903,0,0.1829992,-0.1829992,11.37118,29.15681,0.1365174,0.1912342,0,0,3.570903
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.15005,35.15005,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.12341,3.387904,0,1.828064,-1.828064,9.444231,24.21593,0.1365174,1.910327,0,0,3.387904
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.958294,40.34282,34.88179,0,0,0,0,0,0,0,0,0,0,1.958294,0,0,0,0,31.1546,1.55984,1.958294,0,1.958294,11.30203,28.97951,0.1364769,0,1.566635,0,3.518133
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.630151,49.1905,35.52877,3.419594,3.419594,0,0,0,3.419594,135.4006,0,0,0,4.630151,3.599573,3.419594,0,0,29.1963,3.322304,1.030578,0,1.030578,12.27972,31.48641,0.1364556,3.761554,3.704121,0,7.952456
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.504712,53.65193,36.92531,0.8651915,0.8651915,0,-1,0,0.8651915,636.2421,0,0,0,5.504712,0.9107279,0.8651915,0,0,28.16573,4.249825,4.593985,0,4.593985,16.63796,42.66135,0.1363608,0.9517106,4.40377,0,9.754537
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.770829,63.99715,38.65322,7.888075,7.888075,12,0,3.372,7.888075,98.51362,0,0,0,7.770829,0,0,4.111925,3.906328,23.57174,8.384411,11.67716,0,11.67716,27.71588,71.06623,0.1365024,8.676883,6.216663,12,16.15524
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.330136,64.32765,40.36536,0,0,4.804682,0,1.551585,0,0,0,0,0,7.330136,0,0,4.804682,4.564448,11.89458,18.89385,11.89458,0,11.89458,39.00008,100,0.1363342,0,5.864109,12,26.22399
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.210072,69.88593,41.95914,0.7086366,0.7086366,0,0,0,0.7086366,1158.573,7.464138,0,0,8.210072,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1363342,0.7795002,6.568057,0,37.80905
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.322381,68.18806,43.58448,0.5157971,0.5157971,0,0,0,0.5157971,1419.624,6.779437,0,0,7.322381,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1363342,0.5673768,5.857905,0,36.92136
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.16946,64.74261,44.51551,6.096658,6.096658,0,-1,0,6.096658,101.1941,0,0,0,6.16946,6.417535,6.096658,0,0,0,29.59898,0,0.2480752,-0.2480752,38.73858,99.32951,0.1363342,6.706324,4.935568,0,35.76844
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.57162,62.84901,44.82322,6.854773,6.854773,0,-1,0,6.854773,81.28088,8.881784E-16,0,0,5.57162,7.215551,6.854773,0,0,0.2756391,29.3509,0,1.643931,-1.643931,37.00573,94.88629,0.1363342,7.54025,4.457296,0,34.92252
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.790484,57.07439,45.28873,1.861296,1.861296,0,-1,0,1.861296,203.6476,0,0,0,3.790484,1.959259,1.861296,0,0,2.102229,27.70697,1.831225,0,1.831225,38.74298,99.34078,0.1362966,2.047426,3.032387,0,31.49746
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.736288,50.04602,44.89423,0,0,0,-1,0,0,0,1.465284,0,0,1.736288,0,0,0,0,0.2710037,29.35507,0.2710037,0,0.2710037,39.00008,100,0.136291,0,1.38903,0,31.09136
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3559313,44.58029,43.56081,1.658331,1.658331,0,-1,0,1.658331,21.46322,0,2.220446E-16,0,0.3559313,1.745611,1.658331,0,0,0,29.59898,0,1.38968,-1.38968,37.53522,96.24398,0.136291,1.824164,0.284745,0,29.95491
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,42.3852,42.3852,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.544089,28.2093,0,0.8844604,-0.8844604,36.60292,93.85346,0.136291,0.9242611,0,0,28.2093
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526823,27.32484,0,0,0,36.60292,93.85346,0.136291,0,0,0,27.32484
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.07343,40.07343,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.526823,27.32484,0,0.8902101,-0.8902101,35.66456,91.4474,0.136291,0.9302695,0,0,27.32484
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.99249,38.99249,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.515945,26.43463,0,0.4807709,-0.4807709,35.15778,90.14798,0.136291,0.5024056,0,0,26.43463
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,38.23505,38.23505,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.050135,25.95386,0,1.000231,-1.000231,34.10345,87.44456,0.136291,1.045241,0,0,25.95386
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,37.61174,37.61174,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.161503,24.95362,0,1.927425,-1.927425,32.07176,82.23512,0.136291,2.014159,0,0,24.95362
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.98843,36.98843,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.303087,23.0262,0,1.125255,-1.125255,30.88564,79.19379,0.136291,1.175891,0,0,23.0262
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,36.43613,36.43613,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.55337,21.90095,0,0.2826608,-0.2826608,30.58769,78.42981,0.136291,0.2953805,0,0,21.90095
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.0574,36.0574,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.867437,21.61828,0,1.292226,-1.292226,29.22556,74.93719,0.136291,1.350377,0,0,21.61828
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,35.70235,35.70235,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30324,20.32606,0,0.5317823,-0.5317823,28.66501,73.49989,0.136291,0.5557125,0,0,20.32606
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.3473,35.3473,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89411,19.79428,0,1.024551,-1.024551,27.58504,70.73074,0.136291,1.070656,0,0,19.79428
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.12638,35.12638,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.0325,18.76973,0,0.3827154,-0.3827154,27.18163,69.69633,0.136291,0.3999376,0,0,18.76973
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.442664,38.84385,34.85812,5.030208,5.030208,0,0,0,5.030208,28.68001,0,0,0,1.442664,5.294956,5.030208,0,0,12.45774,18.38701,0,3.852292,-3.852292,23.12095,59.28438,0.136291,5.533229,1.154131,0,19.82967
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.424708,39.45623,35.5051,2.053768,2.053768,0,0,0,2.053768,69.37044,0,0,0,1.424708,2.161861,2.053768,0,0,16.73807,14.53472,0,0.7371532,-0.7371532,22.34393,57.292,0.136291,2.259145,1.139766,0,15.95943
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.441124,40.95966,36.92531,4.820055,4.820055,0,-1,0,4.820055,29.8985,0,8.881784E-16,0,1.441124,5.073743,4.820055,0,0,17.55713,13.79756,0,3.632618,-3.632618,18.51481,47.47378,0.136291,5.302061,1.1529,0,15.23869
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.117035,54.26563,38.65322,4.00614,4.00614,0,0,0,4.00614,127.7298,0,0,0,5.117035,4.216989,4.00614,0,0,21.59337,10.16495,0.9000462,0,0.9000462,19.36867,49.66315,0.1362725,4.406754,4.093628,0,15.28198
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.28631,56.76787,40.36536,3.742953,3.742953,0,0,0,3.742953,141.2337,0,0,0,5.28631,3.93995,3.742953,0,0,20.69332,10.97499,1.34636,0,1.34636,20.64594,52.9382,0.1362449,4.117248,4.229048,0,16.2613
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.739898,60.19002,41.95914,2.502586,2.502586,0,0,0,2.502586,229.3587,0,0,0,5.739898,2.634301,2.502586,0,0,19.34696,12.18671,3.105597,0,3.105597,23.59217,60.49261,0.1361812,2.752845,4.591918,0,17.92661
