Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.431786,68.66531,43.60815,1.993487,1.993487,0,0,0,1.993487,372.8033,0,0,0,7.431786,2.098408,1.993487,0,0,16.24137,14.98175,5.333378,0,5.333378,28.65185,73.46614,0.136072,2.192836,5.945429,0,22.41354
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.771906,52.896,44.51551,1.178887,1.178887,0,-1,0,1.178887,235.129,0,0,0,2.771906,1.240934,1.178887,0,0,10.90799,19.78179,1.530972,0,1.530972,30.10426,77.19026,0.1360406,1.296776,2.217525,0,22.5537
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.16138,48.22863,44.82322,12.29284,8.36,0,-1,0,8.36,13.89211,0,3.932844,5.162128,1.16138,8.8,8.36,0,0,9.377014,21.15966,0,7.638619,-7.638619,22.05245,56.54463,0.1360406,13.52213,0.9291043,0,22.32104
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.579693,49.97367,45.28873,10.54088,8.36,0,-1,0,8.36,18.89585,0,2.180882,3.234971,1.579693,8.8,8.36,0,0,17.86437,13.52105,0,7.220307,-7.220307,14.44158,37.02961,0.1360406,11.59497,1.263755,0,15.10074
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.704321,49.94792,44.89423,1.962537,1.962537,0,-1,0,1.962537,86.84274,0,0,0,1.704321,2.065829,1.962537,0,0,25.88693,6.300739,0,0.3615077,-0.3615077,14.06051,36.05253,0.1360406,2.158791,1.363457,0,8.005059
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4057558,44.72406,43.56081,4.042882,4.042882,0,-1,0,4.042882,10.0363,0,8.881784E-16,0,0.4057558,4.255666,4.042882,0,0,26.28861,5.939231,0,3.84991,-3.84991,10.00235,25.64701,0.1360406,4.447171,0.3246046,0,6.344987
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.56629,2.089321,0,0,0,10.00235,25.64701,0.1360406,0,0,0,2.089321
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,41.27271,41.27271,5.793345,1.984855,0,-1,0,1.984855,0,0,3.80849,4.387825,0,2.089321,1.984855,0,0,30.56629,2.089321,0,2.089321,-2.089321,7.800015,20,0.1360406,6.37268,0,0,2.089321
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.05764,40.05764,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.96882,38.96882,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.21138,38.21138,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.58807,37.58807,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.98843,36.98843,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.0574,36.0574,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.70235,35.70235,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360406,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.097218,37.87126,34.85812,8.466057,8.466057,12,0,3.372,8.466057,12.96021,0,0,0,1.097218,0,0,3.533943,3.357246,32.88775,0,4.454464,0,4.454464,12.02589,30.83556,0.1361429,9.312662,0.8777747,12,1.097218
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.048634,41.27518,35.52877,2.315577,2.315577,11.11558,0,3.148241,2.315577,88.47187,0,0,0,2.048634,0,0,8.8,8.36,28.43329,4.009018,10.40863,0,10.40863,21.90039,56.15473,0.1362726,2.547134,1.638907,12,6.057652
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.249589,46.3634,36.94897,5.372186,5.372186,0,-1,0,5.372186,60.48914,0,0,0,3.249589,5.654933,5.372186,0,0,18.02465,13.37679,0,2.405344,-2.405344,19.36493,49.65358,0.1362726,5.909405,2.599671,0,16.62638
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.34306,55.09315,38.70056,2.345599,2.345599,0,0,0,2.345599,227.7908,0,0,0,5.34306,2.469052,2.345599,0,0,20.69726,10.97145,2.874008,0,2.874008,22.09146,56.64465,0.1362138,2.580159,4.274448,0,16.3145
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.870376,55.38432,40.4127,7.186075,7.186075,0,0,0,7.186075,67.77519,0,8.881784E-16,0,4.870376,7.56429,7.186075,0,0,17.82325,13.55805,0,2.693913,-2.693913,19.25182,49.36355,0.1362138,7.904683,3.896301,0,18.42843
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.86537,57.1411,42.00648,3.377501,3.377501,0,0,0,3.377501,144.0524,0,0,0,4.86537,3.555265,3.377501,0,0,20.81649,10.86414,1.310106,0,1.310106,20.4947,52.5504,0.1361871,3.715251,3.892296,0,15.72951
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.744079,62.13968,43.64761,3.692028,3.692028,0,0,0,3.692028,155.5806,0,0,0,5.744079,3.886345,3.692028,0,0,19.50638,12.04323,1.857734,0,1.857734,22.2571,57.06937,0.1361492,4.061231,4.595263,0,17.78731
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.354886,65.50222,44.55496,7.756793,7.756793,0,-1,0,7.756793,81.92672,0,0,0.1724725,6.354886,8.165046,7.756793,0,0,17.64865,13.71519,0,1.810159,-1.810159,20.34902,52.17688,0.1361492,8.532473,5.083909,0,20.07008
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.66466,59.62928,44.87056,3.29095,3.29095,0,-1,0,3.29095,141.7421,0,0,0,4.66466,3.464158,3.29095,0,0,19.65994,11.90504,1.200503,0,1.200503,21.48792,55.09713,0.1361247,3.620045,3.731729,0,16.5697
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.325406,52.31599,45.3124,0,0,0,-1,0,0,0,0,0,0,2.325406,0,0,0,0,18.45943,12.98549,2.325406,0,2.325406,23.69399,60.75371,0.1360772,0,1.860325,0,15.31089
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.314713,48.78691,44.9179,3.67808,3.67808,0,-1,0,3.67808,35.74454,0,4.440892E-16,0,1.314713,3.871663,3.67808,0,0,16.13403,15.07835,0,2.55695,-2.55695,20.99873,53.8428,0.1360772,4.045888,1.05177,0,16.39307
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3310257,44.50852,43.56081,3.204356,3.204356,0,-1,0,3.204356,10.33049,0,4.440892E-16,0,0.3310257,3.373007,3.204356,0,0,18.97508,12.5214,0,3.041981,-3.041981,17.7922,45.62094,0.1360772,3.524792,0.2648205,0,12.85243
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,42.36153,42.36153,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.35506,9.479422,0,5.997768,-5.997768,11.47,29.4102,0.1360772,6.267667,0,0,9.479422
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,41.24904,41.24904,5.462918,3.307571,0,-1,0,3.307571,0,0,2.155346,2.701638,0,3.481654,3.307571,0,0,29.01925,3.481654,0,3.481654,-3.481654,7.800015,20,0.1360772,6.00921,0,0,3.481654
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.03397,40.03397,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.94515,38.94515,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.18771,38.18771,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,37.58807,37.58807,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.97264,36.97264,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,36.43613,36.43613,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.0574,36.0574,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,35.70235,35.70235,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360772,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,35.32363,35.32363,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361619,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.12638,35.12638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362354,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.451077,38.89196,34.88179,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.72622,0,0,0,1.451077,0,0,8.282339,7.868222,16.16775,15.048,9.319299,0,9.319299,32.50306,83.34102,0.1364068,3.650407,1.160862,12,16.49908
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.407696,45.33647,35.52877,2.985746,2.985746,0,0,0,2.985746,114.1322,0,0,0,3.407696,3.14289,2.985746,0,0,6.848454,23.43537,0.2648061,0,0.2648061,32.75428,83.98517,0.1364014,3.28432,2.726157,0,26.84307
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.910262,55.08017,36.94897,0,0,0,-1,0,0,0,0,0,0,5.910262,0,0,0,0,6.583648,23.67369,5.910262,0,5.910262,38.36125,98.36198,0.1362812,0,4.728209,0,29.58396
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.13343,65.51224,38.70056,5.319784,5.319784,0,0,0,5.319784,152.8902,1.86027,0,0,8.13343,5.599773,5.319784,0,0,0.6733868,28.99293,0.6733868,0,0.6733868,39.00008,100,0.1362675,5.851763,6.506743,0,37.12636
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.13876,71.99732,40.42848,0.3470508,0.3470508,0,0,0,0.3470508,2633.263,8.773443,0,0,9.13876,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1362675,0.3817559,7.311008,0,38.73774
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.203542,74.39079,42.03015,4.250724,4.250724,0,0,0,4.250724,216.517,4.729095,0,0,9.203542,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1362675,4.675797,7.362833,0,38.80252
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.411533,77.52996,43.64761,1.888577,1.888577,0,0,0,1.888577,498.3398,7.423557,0,0,9.411533,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1362675,2.077435,7.529227,0,39.01051
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.602371,74.95255,44.57863,5.739717,5.739717,0,-1,0,5.739717,149.8745,2.560564,0,0,8.602371,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1362675,6.313688,6.881896,0,38.20135
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.398373,70.09898,44.89423,6.37427,6.37427,0,-1,0,6.37427,116.0662,0.6886145,0,0,7.398373,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1362675,7.011697,5.918698,0,36.99735
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.101857,61.71185,45.33607,0.4553597,0.4553597,0,-1,0,0.4553597,1120.402,4.622531,0,0,5.101857,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1362675,0.5008956,4.081486,0,34.70084
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.941325,50.71931,44.93368,7.103894,7.103894,0,-1,0,7.103894,27.32762,0,0,0,1.941325,7.477783,7.103894,0,0,0,29.59898,0,5.536458,-5.536458,33.16414,85.03608,0.1362675,7.814283,1.55306,0,31.5403
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.32194,44.50616,43.58448,9.719406,8.36,0,-1,0,8.36,3.850957,0,1.359406,2.331347,0.32194,8.8,8.36,0,0,6.15162,24.06252,0,8.47806,-8.47806,24.22748,62.12162,0.1362675,10.69135,0.257552,0,24.38446
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,42.3852,42.3852,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.57169,15.58446,0,7.201336,-7.201336,16.6366,42.65788,0.1362675,7.525396,0,0,15.58446
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,41.24904,41.24904,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.57317,8.383123,0,2.714365,-2.714365,13.77541,35.3215,0.1362675,2.836512,0,0,8.383123
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58913,5.668758,0,0,0,13.77541,35.3215,0.1362675,0,0,0,5.668758
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.92148,38.92148,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.58913,5.668758,0,0.4212424,-0.4212424,13.33138,34.18296,0.1362675,0.4401983,0,0,5.668758
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.14826,38.14826,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.05718,5.247516,0,0.3666058,-0.3666058,12.94495,33.1921,0.1362675,0.3831031,0,0,5.247516
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,37.54862,37.54862,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.46452,4.88091,0,1.162097,-1.162097,11.71999,30.0512,0.1362675,1.214391,0,0,4.88091
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.94897,36.94897,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.75574,3.718814,0,0.9992467,-0.9992467,10.66669,27.35044,0.1362675,1.044213,0,0,3.718814
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,36.43613,36.43613,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.86601,2.719567,0,0.6079322,-0.6079322,10.02587,25.70732,0.1362675,0.6352892,0,0,2.719567
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.54149,2.111635,0,0,0,10.02587,25.70732,0.1362675,0,0,0,2.111635
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,35.70235,35.70235,2.18386,2.006053,0,-1,0,2.006053,0,0,0.1778073,0.3961934,0,2.111635,2.006053,0,0,30.54149,2.111635,0,2.111635,-2.111635,7.800015,20,0.1362675,2.402246,0,0,2.111635
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,35.32363,35.32363,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363669,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.15005,35.15005,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1364852,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.078184,37.84213,34.88179,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.27799,0,0,0,1.078184,0,0,8.157689,7.749804,16.16775,15.048,8.827989,0,8.827989,32.03696,82.1459,0.1366568,3.563925,0.8625474,12,16.12618
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.601204,40.02458,35.56822,0.5631537,0.5631537,0,0,0,0.5631537,284.3281,0,0,0,1.601204,0.5927933,0.5631537,0,0,7.339765,22.99319,1.008411,0,1.008411,32.99363,84.59888,0.1366363,0.619469,1.280963,0,24.59439
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.389893,46.83946,36.98843,0,0,0,-1,0,0,0,0,0,0,3.389893,0,0,0,0,6.331354,23.90076,3.389893,0,3.389893,36.20956,92.84485,0.1365676,0,2.711914,0,27.29065
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.665217,46.49148,38.76368,5.551828,5.551828,0,0,0,5.551828,48.00611,0,0,0,2.665217,5.84403,5.551828,0,0,2.941462,26.95166,0,3.178813,-3.178813,32.8588,84.25317,0.1365676,6.107011,2.132174,0,29.61688
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.203496,53.23702,40.49949,2.740702,2.740702,0,0,0,2.740702,153.373,0,0,0,4.203496,2.88495,2.740702,0,0,6.473476,23.77285,1.318547,0,1.318547,34.10968,87.46055,0.1365409,3.014773,3.362797,0,27.97635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.01099,54.36267,42.11694,4.214889,4.214889,0,0,0,4.214889,95.16241,0,0,0,4.01099,4.436725,4.214889,0,0,5.154929,24.95954,0,0.4257352,-0.4257352,33.66092,86.30988,0.1365409,4.636378,3.208792,0,28.97053
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.357381,47.70095,43.7344,0.6528123,0.6528123,0,0,0,0.6528123,207.9283,0,0,0,1.357381,0.6871709,0.6528123,0,0,5.627968,24.53381,0.6702105,0,0.6702105,34.29674,87.94017,0.1365273,0.7180936,1.085905,0,25.89119
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5173308,46.14632,44.64964,5.112916,5.112916,0,-1,0,5.112916,10.11812,0,0,0,0.5173308,5.382017,5.112916,0,0,4.957758,25.137,0,4.864686,-4.864686,29.16891,74.79192,0.1365273,5.624207,0.4138647,0,25.65433
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.705461,50.04118,44.98102,1.954414,1.954414,0,-1,0,1.954414,87.26205,0,0,0,1.705461,2.057278,1.954414,0,0,10.36296,20.27231,0,0.3518162,-0.3518162,28.79806,73.84103,0.1365273,2.149855,1.364369,0,21.97777
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.410604,52.73478,45.45442,0,0,0,-1,0,0,0,0,0,0,2.410604,0,0,0,0,10.75387,19.92049,2.410604,0,2.410604,31.08496,79.70486,0.1364785,0,1.928483,0,22.3311
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.816484,50.43173,45.02836,6.354662,6.354662,0,-1,0,6.354662,28.58506,0,0,0,1.816484,6.689118,6.354662,0,0,8.343267,22.09004,0,4.872634,-4.872634,25.94875,66.53513,0.1364785,6.990128,1.453187,0,23.90652
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3899857,44.78978,43.67128,3.698217,3.698217,0,-1,0,3.698217,10.54523,0,0,0,0.3899857,3.89286,3.698217,0,0,13.75731,17.2174,0,3.502875,-3.502875,22.2564,57.06757,0.1364785,4.068039,0.3119885,0,17.60739
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,42.44832,42.44832,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.64939,13.71453,0,7.498875,-7.498875,14.35189,36.79964,0.1364785,7.836324,0,0,13.71453
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98147,6.215654,0,0,0,14.35189,36.79964,0.1364785,0,0,0,6.215654
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.05764,40.05764,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.98147,6.215654,0,1.780609,-1.780609,12.47496,31.98702,0.1364785,1.860737,0,0,6.215654
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.92148,38.92148,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.95992,4.435045,0,2.682711,-2.682711,9.647138,24.7362,0.1364785,2.803433,0,0,4.435045
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.17193,38.17193,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.94072,1.752334,0,1.266205,-1.266205,8.31244,21.31391,0.1364785,1.323184,0,0,1.752334
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,37.57229,37.57229,1.713879,0.4618222,0,-1,0,0.4618222,0,0,1.252057,1.423445,0,0.4861286,0.4618222,0,0,32.34761,0.4861286,0,0.4861286,-0.4861286,7.800015,20,0.1364785,1.885267,0,0,0.4861286
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.94897,36.94897,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364785,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,36.43613,36.43613,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364785,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.08107,36.08107,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364785,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,35.70235,35.70235,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364785,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,35.32363,35.32363,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136566,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.15005,35.15005,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367186,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.986864,40.44987,34.90546,1.226689,1.226689,10.02669,0,2.872752,1.226689,161.9697,1.776357E-15,0,0,1.986864,0,0,8.8,8.36,16.16775,15.048,10.34686,0,10.34686,33.4779,85.84059,0.1368014,1.349358,1.589491,12,17.03486
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.23584,47.96761,35.56822,4.935936,4.935936,0,0,0,4.935936,85.81635,0,0,0,4.23584,5.195722,4.935936,0,0,5.820889,24.36018,0,0.9598817,-0.9598817,32.46609,83.24622,0.1368014,5.42953,3.388672,0,28.59602
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.511824,57.28858,37.0121,0.2514655,0.2514655,0,-1,0,0.2514655,2589.55,0,0,0,6.511824,0.2647005,0.2514655,0,0,6.887424,23.4003,6.247124,0,6.247124,38.39264,98.44246,0.1366753,0.276612,5.209459,0,29.91212
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.998435,65.07199,38.78735,0,0,0,0,0,0,0,7.358134,0,0,7.998435,0,0,0,0,0.6403009,29.02271,0.6403009,0,0.6403009,39.00008,100,0.1366624,0,6.398747,0,37.02114
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.711822,66.04049,40.52316,2.501736,2.501736,0,0,0,2.501736,308.2589,5.078416,0,0,7.711822,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,2.751909,6.169457,0,37.3108
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.020172,73.72311,42.16428,7.982334,7.982334,3,0,1.095,7.982334,113.0017,3.77561,0,0,9.020172,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,8.780568,7.216138,12,38.61915
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.755532,74.65045,43.8054,0,0,0,0,0,0,0,8.755532,0,0,8.755532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,0,7.004426,0,38.35451
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.145834,68.80671,44.68909,0,0,0,-1,0,0,0,7.145834,0,0,7.145834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,0,5.716668,0,36.74481
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.880879,57.09692,45.02836,0,0,0,-1,0,0,0,3.880879,0,0,3.880879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,0,3.104703,0,33.47986
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.486783,56.27693,45.49387,2.180498,2.180498,0,-1,0,2.180498,159.9076,1.191522,0,0,3.486783,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,2.398548,2.789427,0,33.08576
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.225711,48.69646,45.09148,0.9257047,0.9257047,0,-1,0,0.9257047,132.4085,0.2512854,0,0,1.225711,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1366624,1.018275,0.9805692,0,30.82469
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3715488,44.76037,43.69495,10.99497,8.36,0,-1,0,8.36,4.444364,0,2.634967,3.734464,0.3715488,8.8,8.36,0,0,0,29.59898,0,8.428452,-8.428452,30.11571,77.21961,0.1366624,12.09446,0.297239,0,29.97053
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,42.44832,42.44832,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.364945,21.17053,0,7.026187,-7.026187,22.70946,58.22927,0.1366624,7.342365,0,0,21.17053
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,41.27271,41.27271,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.17182,14.14434,0,7.103824,-7.103824,15.22137,39.02908,0.1366624,7.423496,0,0,14.14434
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.03397,40.03397,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.06496,7.040516,0,6.251701,-6.251701,8.631499,22.13201,0.1366624,6.533028,0,0,7.040516
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.89781,38.89781,0.8882619,0.749374,0,-1,0,0.749374,0,0,0.1388878,0.227714,0,0.7888148,0.749374,0,0,32.01129,0.7888148,0,0.7888148,-0.7888148,7.800015,20,0.1366624,0.977088,0,0,0.7888148
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.14826,38.14826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366624,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366624,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.94897,36.94897,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366624,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,36.45979,36.45979,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366624,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.08107,36.08107,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366624,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,35.70235,35.70235,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366624,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,35.3473,35.3473,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367548,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.17372,35.17372,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369233,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3370267,35.84319,34.92913,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.94403,1.776357E-15,0,0,0.3370267,0,0,8.8,8.36,16.16775,15.048,8.697026,0,8.697026,31.91272,81.82733,0.1370124,0.6510416,0.2696213,12,15.38503
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5935087,37.21518,35.59189,1.078729,1.078729,0,0,0,1.078729,55.01926,0,0,0,0.5935087,1.135504,1.078729,0,0,7.470727,22.87532,0,0.5419955,-0.5419955,31.34141,80.36243,0.1370124,1.186602,0.474807,0,23.46883
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.325807,40.71801,37.0121,2.089072,2.089072,0,-1,0,2.089072,63.46394,0,0,0,1.325807,2.199023,2.089072,0,0,8.072944,22.33333,0,0.8732155,-0.8732155,30.42096,78.00231,0.1370124,2.297979,1.060646,0,23.65914
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.034337,41.72046,38.81102,3.170661,3.170661,0,0,0,3.170661,32.62213,0,8.881784E-16,0,1.034337,3.337538,3.170661,0,0,9.043183,21.46011,0,2.3032,-2.3032,27.99317,71.77723,0.1370124,3.487727,0.8274696,0,22.49445
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6567619,42.41812,40.56261,0,0,0,0,0,0,0,0,0,0,0.6567619,0,0,0,0,11.60229,19.15691,0.6567619,0,0.6567619,28.61623,73.37481,0.1369992,0,0.5254095,0,19.81367
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.427541,46.33883,42.20373,0,0,0,0,0,0,0,0,0,0,1.427541,0,0,0,0,10.94553,19.748,1.427541,0,1.427541,29.97052,76.84733,0.1369704,0,1.142033,0,21.17554
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.72557,55.29008,43.84486,2.109341,2.109341,0,0,0,2.109341,176.6225,0,0,0,3.72557,2.220359,2.109341,0,0,9.517992,21.03279,1.505212,0,1.505212,31.39849,80.50878,0.1369401,2.320275,2.980456,0,24.75836
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.671715,52.83438,44.7601,2.456978,2.456978,0,-1,0,2.456978,108.7398,0,0,0,2.671715,2.586293,2.456978,0,0,8.01278,22.38748,0.0854215,0,0.0854215,31.47952,80.71657,0.1369384,2.702676,2.137372,0,25.05919
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.503367,49.51298,45.06781,9.352209,8.36,0,-1,0,8.36,17.98285,0,0.9922096,1.927431,1.503367,8.8,8.36,0,0,7.927359,22.46436,0,7.296633,-7.296633,23.7882,60.99526,0.1369384,10.28743,1.202693,0,23.96772
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.176102,48.99921,45.53332,3.794852,3.794852,0,-1,0,3.794852,30.99203,0,0,0,1.176102,3.994581,3.794852,0,0,16.03473,15.16772,0,2.818479,-2.818479,20.81726,53.37748,0.1369384,4.174336,0.9408813,0,16.34382
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.314159,48.96331,45.09148,2.247944,2.247944,0,-1,0,2.247944,58.46051,0,4.440892E-16,0,1.314159,2.366256,2.247944,0,0,19.16637,12.34924,0,1.052097,-1.052097,19.70825,50.53388,0.1369384,2.472738,1.051327,0,13.6634
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3711072,44.7591,43.69495,8.137914,8.137914,0,-1,0,8.137914,4.560225,0,1.776357E-15,0.5917048,0.3711072,8.566225,8.137914,0,0,20.33537,11.29715,0,8.195118,-8.195118,11.06984,28.38415,0.1369384,8.951705,0.2968857,0,11.66825
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,42.44832,42.44832,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.44106,3.102028,0,1.822852,-1.822852,9.148385,23.45735,0.1369384,1.904881,0,0,3.102028
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,41.29638,41.29638,3.121465,1.215217,0,-1,0,1.215217,0,0,1.906248,2.218394,0,1.279176,1.215217,0,0,31.46645,1.279176,0,1.279176,-1.279176,7.800015,20,0.1369384,3.433611,0,0,1.279176
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.03397,40.03397,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.89781,38.89781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.14826,38.14826,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,37.57229,37.57229,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.97264,36.97264,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,36.48346,36.48346,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.10474,36.10474,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,35.72602,35.72602,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369384,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,35.37097,35.37097,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370281,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.19739,35.19739,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370991,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09196953,35.20126,34.9528,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.110195,0,0,0,0.09196953,0,0,8.8,8.36,16.16775,15.048,8.451969,0,8.451969,31.68024,81.23123,0.1372899,3.252737,0.07357562,12,15.13997
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9045057,38.10305,35.61556,4.772359,4.772359,0,0,0,4.772359,18.95301,0,8.881784E-16,0,0.9045057,5.023536,4.772359,0,0,7.715784,22.65477,0,4.11903,-4.11903,27.3384,70.09833,0.1372899,5.249595,0.7236046,0,23.55928
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8255375,39.34734,37.05944,4.710891,4.710891,0,-1,0,4.710891,17.52402,0,0,0,0.8255375,4.958833,4.710891,0,0,12.29248,18.53574,0,4.133295,-4.133295,22.98153,58.92688,0.1372899,5.18198,0.66043,0,19.36128
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.474098,46.00985,38.85836,2.757288,2.757288,0,0,0,2.757288,89.72943,0,0,0,2.474098,2.902408,2.757288,0,0,16.88503,14.40245,0,0.4283096,-0.4283096,22.53005,57.76924,0.1372899,3.033016,1.979279,0,16.87654
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.065156,46.62675,40.63362,5.845474,5.845474,0,0,0,5.845474,35.32915,0,8.881784E-16,0,2.065156,6.153131,5.845474,0,0,17.36093,13.97414,0,4.087975,-4.087975,18.22095,46.72028,0.1372899,6.430021,1.652125,0,16.03929
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6262231,44.06249,42.27474,0,0,0,0,0,0,0,0,0,0,0.6262231,0,0,0,0,21.90313,9.886163,0.6262231,0,0.6262231,18.81503,48.24358,0.1372773,0,0.5009785,0,10.51239
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.876617,49.46286,43.91587,1.243965,1.243965,0,0,0,1.243965,150.8577,0,0,0,1.876617,1.309437,1.243965,0,0,21.27691,10.44976,0.56718,0,0.56718,19.35311,49.62325,0.1372659,1.368362,1.501294,0,12.32638
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.192624,51.38651,44.82322,2.171085,2.171085,0,-1,0,2.171085,100.9921,0,0,0,2.192624,2.285352,2.171085,0,0,20.70972,10.96023,0,0.09272896,-0.09272896,19.25536,49.37263,0.1372659,2.388193,1.754099,0,13.15285
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.123376,48.43726,45.13882,3.951116,3.951116,0,-1,0,3.951116,28.43188,0,4.440892E-16,0,1.123376,4.15907,3.951116,0,0,20.81276,10.8675,0,3.035693,-3.035693,16.05546,41.16777,0.1372659,4.346228,0.8987011,0,11.99087
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.878243,51.19585,45.58066,3.005764,3.005764,0,-1,0,3.005764,62.48803,0,4.440892E-16,0,1.878243,3.163962,3.005764,0,0,24.18575,7.831804,0,1.285719,-1.285719,14.70019,37.69273,0.1372659,3.30634,1.502594,0,9.710046
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.395011,49.25672,45.13882,3.398224,3.398224,0,-1,0,3.398224,41.05118,0,4.440892E-16,0,1.395011,3.577078,3.398224,0,0,25.61433,6.546084,0,2.182067,-2.182067,12.40009,31.79505,0.1372659,3.738046,1.116009,0,7.941095
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3661353,44.78446,43.7344,0,0,0,-1,0,0,0,0,0,0,0.3661353,0,0,0,0,28.03885,4.364017,0.3661353,0,0.3661353,12.74744,32.68568,0.1372586,0,0.2929083,0,4.730153
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,42.47199,42.47199,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.67271,4.693539,0,1.534701,-1.534701,11.12972,28.5377,0.1372586,1.603762,0,0,4.693539
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,41.32005,41.32005,4.013342,3.000897,0,-1,0,3.000897,0,0,1.012446,1.41378,0,3.158839,3.000897,0,0,29.37793,3.158839,0,3.158839,-3.158839,7.800015,20,0.1372586,4.414677,0,0,3.158839
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.05764,40.05764,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.94515,38.94515,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.17193,38.17193,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.98843,36.98843,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,36.52291,36.52291,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.15208,36.15208,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.77336,35.77336,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372586,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,35.39464,35.39464,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137332,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.21317,35.21317,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1374451,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.970647,40.46837,34.96858,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.970647,0,0,8.8,8.36,16.16775,15.048,10.33065,0,10.33065,33.46251,85.80114,0.1374758,0,1.576517,12,17.01865
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.107675,44.56305,35.6629,0,0,0,0,0,0,0,0,0,0,3.107675,0,0,0,0,5.837107,24.34558,3.107675,0,3.107675,36.41071,93.36061,0.1374136,0,2.48614,0,27.45326
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.070287,52.37545,37.09889,1.109071,1.109071,0,-1,0,1.109071,457.1655,1.173413,0,0,5.070287,1.167443,1.109071,0,0,2.729431,27.14249,2.729431,0,2.729431,39.00008,100,0.1373589,1.219978,4.05623,0,32.21278
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.608029,59.86243,38.92148,3.850222,3.850222,0,0,0,3.850222,171.6272,2.555164,0,0,6.608029,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1373589,4.235244,5.286424,0,36.20701
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.927059,63.1559,40.69674,7.123588,7.123588,0,0,0,7.123588,97.24115,0,0,0,6.927059,7.498514,7.123588,0,0,0,29.59898,0,0.571455,-0.571455,38.39771,98.45547,0.1373589,7.835947,5.541647,0,36.52604
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.669935,68.12038,42.36153,0,0,0,0,0,0,0,7.034985,0,0,7.669935,0,0,0,0,0.63495,29.02752,0.63495,0,0.63495,39.00008,100,0.1373462,0,6.135948,0,36.69746
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.873884,75.45281,44.00266,0,0,0,0,0,0,0,8.873884,0,0,8.873884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373462,0,7.099108,0,38.47286
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.469159,74.80409,44.93368,0.5161055,0.5161055,0,-1,0,0.5161055,1640.974,7.92589,0,0,8.469159,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1373462,0.5677161,6.775327,0,38.06814
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.060647,69.13617,45.24928,2.414696,2.414696,0,-1,0,2.414696,292.4031,4.518862,0,0,7.060647,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1373462,2.656166,5.648518,0,36.65963
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.237902,62.58202,45.66745,5.756432,5.756432,0,-1,0,5.756432,90.99218,0,0,0,5.237902,6.059402,5.756432,0,0,0,29.59898,0,0.8214992,-0.8214992,38.13414,97.77966,0.1373462,6.332075,4.190322,0,34.83688
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.346874,52.29277,45.22561,0.579833,0.579833,0,-1,0,0.579833,404.75,0.8237466,0,0,2.346874,0.6103505,0.579833,0,0,0.9127769,28.77748,0.9127769,0,0.9127769,39.00008,100,0.137328,0.6378163,1.877499,0,31.12435
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.359322,44.83627,43.8054,7.920903,7.920903,0,-1,0,7.920903,4.536376,0,1.776357E-15,0.3529936,0.359322,8.337793,7.920903,0,0,0,29.59898,0,7.978471,-7.978471,30.59003,78.43582,0.137328,8.712994,0.2874576,0,29.9583
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,42.51933,42.51933,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.864967,21.62051,0,0.6973891,-0.6973891,29.85492,76.55092,0.137328,0.7287716,0,0,21.62051
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,41.34372,41.34372,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.639845,20.92312,0,1.178283,-1.178283,28.6129,73.36626,0.137328,1.231306,0,0,20.92312
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.07343,40.07343,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.94905,19.74483,0,0.9996124,-0.9996124,27.55922,70.66451,0.137328,1.044595,0,0,19.74483
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.94515,38.94515,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.05973,18.74522,0,1.768426,-1.768426,25.69513,65.88482,0.137328,1.848005,0,0,18.74522
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.18771,38.18771,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.02465,16.9768,0,0.930814,-0.930814,24.71397,63.36902,0.137328,0.9727006,0,0,16.9768
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,37.61174,37.61174,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.05888,16.04598,0,0.6600649,-0.6600649,24.0182,61.585,0.137328,0.6897678,0,0,16.04598
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.98843,36.98843,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.79229,15.38592,0,0.5516847,-0.5516847,23.43667,60.09391,0.137328,0.5765105,0,0,15.38592
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,36.52291,36.52291,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.40527,14.83423,0,0.8570563,-0.8570563,22.53325,57.77746,0.137328,0.8956237,0,0,14.83423
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.15208,36.15208,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.35756,13.97718,0,2.177993,-2.177993,20.23745,51.89079,0.137328,2.276002,0,0,13.97718
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.77336,35.77336,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.77755,11.79918,0,1.479038,-1.479038,18.67841,47.89325,0.137328,1.545594,0,0,11.79918
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,35.39464,35.39464,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.42092,10.32015,0,0.02082067,-0.02082067,18.65646,47.83698,0.137328,0.0217576,0,0,10.32015
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.23684,35.23684,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.44406,10.29933,0,1.269819,-1.269819,17.31795,44.40491,0.137328,1.326961,0,0,10.29933
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.746494,39.8232,34.96858,2.609372,2.609372,0,0,0,2.609372,66.93159,0,4.440892E-16,0,1.746494,2.746708,2.609372,0,0,22.85497,9.029507,0,1.000213,-1.000213,16.26363,41.70154,0.137328,2.870309,1.397195,0,10.776
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.032484,44.35181,35.67868,0,0,0,0,0,0,0,0,0,0,3.032484,0,0,0,0,23.96632,8.029293,3.032484,0,3.032484,19.1405,49.07811,0.1372673,0,2.425987,0,11.06178
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.414781,47.06003,37.12256,1.430329,1.430329,0,-1,0,1.430329,238.741,0,0,0,3.414781,1.505609,1.430329,0,0,20.93383,10.75853,1.909172,0,1.909172,20.9517,53.7222,0.1372292,1.573362,2.731825,0,14.17331
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.850588,53.68766,38.94515,0.07687661,0.07687661,0,0,0,0.07687661,6309.576,0,0,0,4.850588,0.08092275,0.07687661,0,0,19.02466,12.47678,4.769665,0,4.769665,25.4766,65.32449,0.137134,0.08456428,3.88047,0,17.32737
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.114171,60.18697,40.76775,1.358088,1.358088,0,0,0,1.358088,450.2043,0,0,0,6.114171,1.429566,1.358088,0,0,14.255,16.76948,4.684604,0,4.684604,29.92081,76.71986,0.1370406,1.493897,4.891336,0,22.88365
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.066577,65.74161,42.40887,0,0,0,0,0,0,0,0,0,0,7.066577,0,0,0,0,9.570392,20.98563,7.066577,0,7.066577,36.62475,93.90943,0.1369,0,5.653262,0,28.0522
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.558186,54.98211,44.07367,5.43892,5.43892,0,0,0,5.43892,65.42082,0,0,0,3.558186,5.725179,5.43892,0,0,2.503814,27.34554,0,2.166993,-2.166993,34.34054,88.05249,0.1369,5.982812,2.846549,0,30.90373
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.103781,65.03402,44.98102,8.888887,8.36,0,-1,0,8.36,73.01173,0,0.5288871,1.417776,6.103781,8.8,8.36,0,0,4.911584,25.17855,0,2.696219,-2.696219,31.49848,80.76516,0.1369,9.777776,4.883025,0,31.28233
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.339232,58.93703,45.27295,3.955945,3.955945,0,-1,0,3.955945,109.6889,0,0,0,4.339232,4.164153,3.955945,0,0,7.907383,22.48233,0.1750791,0,0.1750791,31.66457,81.19104,0.1368966,4.35154,3.471386,0,26.82157
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.71891,53.99541,45.71479,0,0,0,-1,0,0,0,0,0,0,2.71891,0,0,0,0,7.732304,22.6399,2.71891,0,2.71891,34.24395,87.80484,0.1368425,0,2.175128,0,25.35881
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.424412,49.45953,45.24928,0,0,0,-1,0,0,0,0,0,0,1.424412,0,0,0,0,5.013394,25.08692,1.424412,0,1.424412,35.59527,91.26974,0.1368143,0,1.13953,0,26.51134
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3431472,44.78957,43.8054,4.664389,4.664389,0,-1,0,4.664389,7.356745,0,8.881784E-16,0,0.3431472,4.909883,4.664389,0,0,3.588982,26.36889,0,4.566736,-4.566736,30.78151,78.92679,0.1368143,5.130827,0.2745178,0,26.71204
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,42.51933,42.51933,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,8.663133,21.80216,0,5.5579,-5.5579,24.92297,63.90492,0.1368143,5.808006,0,0,21.80216
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.34372,41.34372,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,14.83858,16.24426,0,2.54472,-2.54472,22.2406,57.02706,0.1368143,2.659232,0,0,16.24426
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.07343,40.07343,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,17.66604,13.69954,0,7.502159,-7.502159,14.33263,36.75026,0.1368143,7.839756,0,0,13.69954
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.94515,38.94515,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,26.00178,6.19738,0,1.694794,-1.694794,12.54616,32.16957,0.1368143,1.77106,0,0,6.19738
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.18771,38.18771,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,27.88488,4.502586,0,1.965094,-1.965094,10.47477,26.85832,0.1368143,2.053524,0,0,4.502586
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,37.61174,37.61174,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,30.06832,2.537492,0,0.3864276,-0.3864276,10.06744,25.81389,0.1368143,0.4038168,0,0,2.537492
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,37.0121,37.0121,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,30.49768,2.151064,0,0.3014433,-0.3014433,9.749687,24.99915,0.1368143,0.3150083,0,0,2.151064
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.83262,1.849621,0,0,0,9.749687,24.99915,0.1368143,0,0,0,1.849621
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,36.16787,36.16787,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,30.83262,1.849621,0,1.398658,-1.398658,8.275373,21.21886,0.1368143,1.461598,0,0,1.849621
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.77336,35.77336,1.47791,0.4284149,0,-1,0,0.4284149,0,0,1.049495,1.197286,0,0.4509631,0.4284149,0,0,32.38668,0.4509631,0,0.4509631,-0.4509631,7.800015,20,0.1368143,1.625701,0,0,0.4509631
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,35.41831,35.41831,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369359,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,35.23684,35.23684,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370318,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.328069,38.65713,34.99225,8.16951,8.16951,12,0,3.372,8.16951,16.25641,0,0,0,1.328069,0,0,3.83049,3.638965,16.16775,15.048,4.967035,0,4.967035,28.37414,72.75407,0.1371404,8.986461,1.062456,12,16.37607
