Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,41.69877,41.69877,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.77864,17.1982,0,1.898912,-1.898912,23.92689,61.35086,0.138549,1.984363,0,0,17.1982
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,40.38903,40.38903,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.88854,15.29929,0,2.816564,-2.816564,20.95797,53.73827,0.138549,2.94331,0,0,15.29929
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,39.18974,39.18974,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.01806,12.48273,0,1.456547,-1.456547,19.42263,49.80152,0.138549,1.522092,0,0,12.48273
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,38.4323,38.4323,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.63644,11.02618,0,0.8863862,-0.8863862,18.4883,47.4058,0.138549,0.9262736,0,0,11.02618
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.88,37.88,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.62132,10.13979,0,1.918331,-1.918331,16.4662,42.22094,0.138549,2.004656,0,0,10.13979
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,37.23302,37.23302,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.75279,8.221462,0,0.2380882,-0.2380882,16.21523,41.57743,0.138549,0.2488022,0,0,8.221462
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.81485,36.81485,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.01734,7.983375,0,1.276188,-1.276188,14.87001,38.12815,0.138549,1.333617,0,0,7.983375
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,36.41246,36.41246,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.43532,6.707186,0,0.5093802,-0.5093802,14.33308,36.7514,0.138549,0.5323023,0,0,6.707186
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.04162,36.04162,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.0013,6.197806,0,0.4460812,-0.4460812,13.86287,35.54574,0.138549,0.4661549,0,0,6.197806
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,35.67868,35.67868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49695,5.751725,0,0,0,13.86287,35.54574,0.138549,0,0,0,5.751725
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1384512,35.88068,35.5051,0.4713995,0.4713995,0,0,0,0.4713995,29.37025,0,5.551115E-17,0,0.1384512,0.49621,0.4713995,0,0,26.49695,5.751725,0,0.3577588,-0.3577588,13.48575,34.57879,0.138549,0.5185395,0.110761,0,5.890176
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.369509,39.04895,35.26051,0.9676516,0.9676516,0,0,0,0.9676516,141.5292,0,0,0,1.369509,1.018581,0.9676516,0,0,26.89446,5.393966,0.3509286,0,0.3509286,13.81868,35.43243,0.1385422,1.064417,1.095607,0,6.763475
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.859631,41.23282,36.01795,4.857556,4.857556,0,0,0,4.857556,38.28327,0,8.881784E-16,0,1.859631,5.113217,4.857556,0,0,26.54353,5.709802,0,3.253586,-3.253586,10.38909,26.63865,0.1385422,5.343312,1.487705,0,7.569433
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.877189,49.13439,37.69853,6.450939,6.016735,0,-1,0,6.016735,64.44009,0,0.4342039,4.025961,3.877189,6.333405,6.016735,0,0,30.15862,2.456216,0,2.456216,-2.456216,7.800015,20,0.1385422,7.096033,3.101751,0,6.333405
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.739269,47.77422,39.76571,4.857115,4.857115,12,0,3.372,4.857115,56.39703,0,0,0,2.739269,0,0,7.142885,6.785741,32.88775,0,9.52501,0,9.52501,16.83623,43.16974,0.1387111,5.342826,2.191415,12,2.739269
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.891683,47.25003,41.73822,5.460954,5.460954,12,0,3.372,5.460954,34.64014,0,0,0,1.891683,0,0,6.539046,6.212093,23.36274,8.572509,8.103776,0,8.103776,24.52415,62.88231,0.1388809,6.00705,1.513346,12,10.46419
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.039472,49.54507,43.51348,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.039472,0,0,8.8,8.36,15.25897,15.86591,10.39947,0,10.39947,34.38996,88.1792,0.1389068,0,1.631578,12,17.90538
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.139047,58.24522,45.27295,0,0,0,0,0,0,0,0,0,0,4.139047,0,0,0,0,4.859496,25.22543,4.139047,0,4.139047,38.3166,98.2475,0.1388269,0,3.311237,0,29.36448
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.778398,57.97696,46.15663,1.426236,1.426236,0,-1,0,1.426236,264.921,1.556649,0,0,3.778398,1.501301,1.426236,0,0,0.720449,28.95057,0.720449,0,0.720449,39.00008,100,0.138813,1.568859,3.022719,0,32.72897
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.697073,54.71824,46.46434,1.071559,1.071559,0,-1,0,1.071559,251.6961,1.569116,0,0,2.697073,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.138813,1.178715,2.157658,0,32.29605
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.031528,52.96424,46.8194,0.4193344,0.4193344,0,-1,0,0.4193344,484.4649,1.590123,0,0,2.031528,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.138813,0.4612678,1.625222,0,31.63051
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9575051,49.02617,46.20397,6.492991,6.492991,0,-1,0,6.492991,14.74675,0,0,0,0.9575051,6.834727,6.492991,0,0,0,29.59898,0,5.877223,-5.877223,32.80494,84.11507,0.138813,7.14229,0.7660041,0,30.55648
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2559187,45.33887,44.6023,2.005752,2.005752,0,-1,0,2.005752,12.75924,0,4.440892E-16,0,0.2559187,2.111318,2.005752,0,0,6.530247,23.72176,0,1.855399,-1.855399,30.84918,79.1003,0.138813,2.206328,0.204735,0,23.97767
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,43.11897,43.11897,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.591802,21.86636,0,5.418575,-5.418575,25.1375,64.45499,0.138813,5.662411,0,0,21.86636
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,41.73822,41.73822,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.61244,16.44778,0,4.326352,-4.326352,20.57712,52.76175,0.138813,4.521038,0,0,16.44778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,40.42848,40.42848,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.4195,12.12143,0,2.860463,-2.860463,17.56193,45.0305,0.138813,2.989184,0,0,12.12143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,39.21341,39.21341,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.59779,9.260966,0,0.202184,-0.202184,17.34881,44.48404,0.138813,0.2112822,0,0,9.260966
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,38.47964,38.47964,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.82244,9.058782,0,1.292711,-1.292711,15.98617,40.9901,0.138813,1.350883,0,0,9.058782
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.90367,37.90367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25879,7.766071,0,0,0,15.98617,40.9901,0.138813,0,0,0,7.766071
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,37.25669,37.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25879,7.766071,0,0,0,15.98617,40.9901,0.138813,0,0,0,7.766071
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.86219,36.86219,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.25879,7.766071,0,1.20379,-1.20379,14.71727,37.73651,0.138813,1.25796,0,0,7.766071
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,36.45979,36.45979,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.59633,6.562281,0,0.306598,-0.306598,14.39408,36.90784,0.138813,0.3203949,0,0,6.562281
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93699,6.255683,0,0,0,14.39408,36.90784,0.138813,0,0,0,6.255683
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,35.67868,35.67868,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.93699,6.255683,0,0.5716481,-0.5716481,13.79151,35.36279,0.138813,0.5973723,0,0,6.255683
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1530418,35.9441,35.52877,0.4767912,0.4767912,0,0,0,0.4767912,32.09828,0,5.551115E-17,0,0.1530418,0.5018854,0.4767912,0,0,26.57216,5.684035,0,0.3488437,-0.3488437,13.4238,34.41993,0.138813,0.5244703,0.1224334,0,5.837077
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8182111,37.52634,35.28418,1.899196,1.899196,0,0,0,1.899196,43.08197,0,0,0,0.8182111,1.999154,1.899196,0,0,26.95976,5.335191,0,1.180943,-1.180943,12.17898,31.22809,0.138813,2.089116,0.6545689,0,6.153402
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.134605,42.05875,36.04162,1.009334,1.009334,0,0,0,1.009334,211.4864,0,0,0,2.134605,1.062457,1.009334,0,0,28.27192,4.154249,1.072148,0,1.072148,13.19611,33.8361,0.1387923,1.110268,1.707684,0,6.288854
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.279487,47.32993,37.76954,4.337236,4.337236,0,-1,0,4.337236,75.61235,0,0,0,3.279487,4.565512,4.337236,0,0,27.19977,5.119182,0,1.286026,-1.286026,11.84052,30.36024,0.1387923,4.77096,2.623589,0,8.398668
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.291322,52.82023,39.8525,2.468547,2.468547,0,0,0,2.468547,173.84,0,0,0,4.291322,2.59847,2.468547,0,0,28.62869,3.833156,1.692851,0,1.692851,13.4465,34.47813,0.1387596,2.715402,3.433057,0,8.124477
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.115534,48.04447,41.84868,0.7886722,0.7886722,0,0,0,0.7886722,268.2399,0,0,0,2.115534,0.8301812,0.7886722,0,0,26.93584,5.356722,1.285352,0,1.285352,14.66589,37.60477,0.1387349,0.8675394,1.692427,0,7.472255
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.324822,47.47388,43.60815,0,0,0,0,0,0,0,0,0,0,1.324822,0,0,0,0,25.65049,6.513539,1.324822,0,1.324822,15.92273,40.82742,0.1387093,0,1.059858,0,7.838361
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.76661,53.79823,45.38341,4.103034,4.103034,0,0,0,4.103034,67.42839,0,0,0,2.76661,4.318984,4.103034,0,0,24.32567,7.705879,0,1.552373,-1.552373,14.28638,36.63167,0.1387093,4.513338,2.213288,0,10.47249
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.365328,50.34993,46.29076,0.4257892,0.4257892,0,-1,0,0.4257892,320.6581,0,0,0,1.365328,0.4481991,0.4257892,0,0,26.05053,6.153506,0.9171284,0,0.9171284,15.15644,38.8626,0.1386917,0.4683681,1.092262,0,7.518833
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.77758,51.89792,46.55902,0,0,0,-1,0,0,0,0,0,0,1.77758,0,0,0,0,25.1334,6.978921,1.77758,0,1.77758,16.84281,43.1866,0.1386574,0,1.422064,0,8.756502
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.72472,52.14202,46.95353,0.01500258,0.01500258,0,-1,0,0.01500258,11496.16,0,0,0,1.72472,0.01579219,0.01500258,0,0,23.35582,8.578744,1.708927,0,1.708927,18.46404,47.34359,0.1386245,0.01650283,1.379776,0,10.30346
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4776182,47.72614,46.33022,4.697509,4.697509,0,-1,0,4.697509,10.16748,0,0,0,0.4776182,4.944746,4.697509,0,0,21.64689,10.11678,0,4.467128,-4.467128,13.75527,35.26985,0.1386245,5.16726,0.3820946,0,10.5944
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2446723,45.39354,44.68909,9.334258,5.599607,0,-1,0,5.599607,4.369455,0,3.734652,4.854028,0.2446723,5.894323,5.599607,0,0,26.61036,5.649651,0,5.649651,-5.649651,7.800015,20,0.1386245,10.26768,0.1957378,0,5.894323
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,43.18209,43.18209,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,41.80923,41.80923,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,40.47581,40.47581,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,39.25286,39.25286,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,38.50331,38.50331,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.94312,37.94312,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,37.30403,37.30403,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.90164,36.90164,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,36.50713,36.50713,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.08107,36.08107,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386245,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,35.72602,35.72602,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387581,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1542461,35.98693,35.56822,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.08817,0,0,0,0.1542461,0,0,8.8,8.36,24.52775,7.524,8.514246,0,8.514246,23.80833,61.04688,0.1388463,0.7348815,0.1233969,12,7.678246
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.857265,40.49197,35.30785,5.827882,5.827882,12,0,3.372,5.827882,31.86862,0,0,0,1.857265,0,0,6.172118,5.863512,16.01351,15.18682,7.720778,0,7.720778,31.1329,79.8278,0.1390067,6.41067,1.485812,12,17.04409
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.027462,47.86246,36.08107,4.162208,4.162208,8.214212,0,2.414196,4.162208,96.76264,0,0,0,4.027462,0,0,4.052004,3.849404,8.29273,22.13552,7.876866,0,7.876866,38.60556,98.9884,0.1390579,4.578429,3.22197,12,26.16298
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.946711,56.24258,37.85633,0,0,0,-1,0,0,0,5.530848,0,0,5.946711,0,0,0,0,0.4158636,29.2247,0.4158636,0,0.4158636,39.00008,100,0.13905,0,4.757369,0,35.17141
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.85989,62.03042,39.96297,6.965342,6.965342,0,0,0,6.965342,98.48605,0,0,0,6.85989,7.331939,6.965342,0,0,0,29.59898,0,0.4720487,-0.4720487,38.50249,98.72415,0.13905,7.661876,5.487912,0,36.45887
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.457378,66.79035,41.98281,2.483374,2.483374,0,0,0,2.483374,300.2921,4.318801,0,0,7.457378,2.614078,2.483374,0,0,0.5244985,29.12693,0.5244985,0,0.5244985,39.00008,100,0.1390399,2.731712,5.965903,0,36.58431
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.152282,76.46681,43.78173,8.017266,8.017266,3,0,1.095,8.017266,114.1571,3.870949,0,0,9.152282,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1390399,8.818993,7.321826,12,38.75126
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.285604,79.45793,45.53332,1.897269,1.897269,0,0,0,1.897269,489.4195,7.288478,0,0,9.285604,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1390399,2.086996,7.428483,0,38.88458
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.522079,77.02813,46.46434,1.810749,1.810749,0,-1,0,1.810749,470.6384,6.616027,0,0,8.522079,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1390399,1.991823,6.817663,0,38.12106
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.94372,70.44872,46.7326,1.185423,1.185423,0,-1,0,1.185423,585.7587,5.695906,0,0,6.94372,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1390399,1.303966,5.554976,0,36.5427
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.023029,59.88611,47.13499,0.7442839,0.7442839,0,-1,0,0.7442839,540.5234,3.239572,0,0,4.023029,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1390399,0.8187123,3.218423,0,33.62201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.164634,53.01396,46.46434,0,0,0,-1,0,0,0,2.164634,0,0,2.164634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390399,0,1.731707,0,31.76361
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2232705,45.46635,44.82322,3.995827,3.995827,0,-1,0,3.995827,5.587593,0,4.440892E-16,0,0.2232705,4.206133,3.995827,0,0,0,29.59898,0,3.982863,-3.982863,34.80177,89.23514,0.1390399,4.395409,0.1786164,0,29.82225
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,43.29256,43.29256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.425403,25.61612,0,0,0,34.80177,89.23514,0.1390399,0,0,0,25.61612
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.425403,25.61612,0,0,0,34.80177,89.23514,0.1390399,0,0,0,25.61612
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,40.53894,40.53894,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.425403,25.61612,0,7.869164,-7.869164,26.50694,67.96639,0.1390399,8.223276,0,0,25.61612
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,39.32387,39.32387,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16892,17.74695,0,1.50781,-1.50781,24.91757,63.89109,0.1390399,1.575662,0,0,17.74695
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,38.56643,38.56643,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84426,16.23914,0,0.3271522,-0.3271522,24.57273,63.00686,0.1390399,0.341874,0,0,16.23914
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.99046,37.99046,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20777,15.91199,0,0.5175122,-0.5175122,24.02722,61.60813,0.1390399,0.5408002,0,0,15.91199
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,37.34348,37.34348,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78278,15.39448,0,1.13984,-1.13984,22.82572,58.52737,0.1390399,1.191133,0,0,15.39448
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.94897,36.94897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04927,14.25464,0,0,0,22.82572,58.52737,0.1390399,0,0,0,14.25464
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04927,14.25464,0,0,0,22.82572,58.52737,0.1390399,0,0,0,14.25464
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.12841,36.12841,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04927,14.25464,0,2.212089,-2.212089,20.49398,52.54855,0.1390399,2.311633,0,0,14.25464
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.77336,35.77336,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50714,12.04255,0,1.071346,-1.071346,19.36468,49.65292,0.1390399,1.119557,0,0,12.04255
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1126583,35.89754,35.59189,0.57114,0.57114,0,0,0,0.57114,19.72516,0,0,0,0.1126583,0.6012,0.57114,0,0,20.69753,10.9712,0,0.4885417,-0.4885417,18.84971,48.33249,0.1390399,0.628254,0.09012665,0,11.08386
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.760327,40.25352,35.3473,0,0,0,0,0,0,0,0,0,0,1.760327,0,0,0,0,21.24035,10.48266,1.760327,0,1.760327,20.5197,52.61451,0.1390061,0,1.408261,0,12.24299
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.992301,47.8024,36.12841,4.548583,4.548583,0,0,0,4.548583,87.77021,0,0,0,3.992301,4.787982,4.548583,0,0,19.48003,12.06695,0,0.7956811,-0.7956811,19.68098,50.46395,0.1390061,5.003441,3.193841,0,16.05926
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.226715,57.33838,37.94312,2.087928,2.087928,0,-1,0,2.087928,298.2245,0,0,0,6.226715,2.197819,2.087928,0,0,20.36412,11.27127,4.028895,0,4.028895,23.50313,60.26431,0.1389287,2.296721,4.981372,0,17.49799
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.739463,61.70443,40.07343,4.156118,4.156118,0,0,0,4.156118,162.1576,0,0,0,6.739463,4.374861,4.156118,0,0,16.33522,14.89728,2.364602,0,2.364602,25.74638,66.01624,0.1388834,4.57173,5.391571,0,21.63674
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.520073,63.27404,42.11694,1.910575,1.910575,0,0,0,1.910575,341.2624,0,0,0,6.520073,2.011131,1.910575,0,0,13.97062,17.02542,4.508942,0,4.508942,30.02394,76.98431,0.138797,2.101632,5.216058,0,23.54549
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.951213,67.08898,43.91587,4.858345,4.858345,0,0,0,4.858345,143.0778,0,0,0,6.951213,5.114048,4.858345,0,0,9.461678,21.08347,1.837165,0,1.837165,31.76683,81.45325,0.1387618,5.34418,5.56097,0,28.03468
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.826201,68.74305,45.71479,0,0,0,0,0,0,0,0,0,0,6.826201,0,0,0,0,7.624512,22.73692,6.826201,0,6.826201,38.24273,98.0581,0.1386313,0,5.460961,0,29.56312
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.908628,70.14216,46.59848,2.793048,2.793048,0,-1,0,2.793048,247.3509,3.170266,0,0,6.908628,2.94005,2.793048,0,0,0.7983114,28.8805,0.7983114,0,0.7983114,39.00008,100,0.1386161,3.072353,5.526902,0,35.78913
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.669331,69.54376,46.91407,1.263577,1.263577,0,-1,0,1.263577,527.8138,5.339251,0,0,6.669331,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1386161,1.389934,5.335465,0,36.26831
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.83181,62.90784,47.26913,3.9075,3.9075,0,-1,0,3.9075,123.6547,0.7186513,0,0,4.83181,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1386161,4.29825,3.865448,0,34.43079
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.081483,52.89137,46.59848,3.927475,3.927475,0,-1,0,3.927475,52.998,0,4.440892E-16,0,2.081483,4.134184,3.927475,0,0,0,29.59898,0,2.052701,-2.052701,36.83634,94.45197,0.1386161,4.320222,1.665187,0,31.68046
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2253877,45.63093,44.98102,1.227882,1.227882,0,-1,0,1.227882,18.35581,0,2.220446E-16,0,0.2253877,1.292508,1.227882,0,0,2.280779,27.54628,0,1.06712,-1.06712,35.7115,91.56776,0.1386161,1.35067,0.1803101,0,27.77167
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,43.40302,43.40302,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.466468,26.47916,0,5.549061,-5.549061,29.86227,76.56978,0.1386161,5.798769,0,0,26.47916
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.98281,41.98281,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.632092,20.9301,0,1.480521,-1.480521,28.30167,72.56823,0.1386161,1.547144,0,0,20.9301
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27711,19.44958,0,0,0,28.30167,72.56823,0.1386161,0,0,0,19.44958
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,39.41066,39.41066,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.27711,19.44958,0,0.1192409,-0.1192409,28.17598,72.24595,0.1386161,0.1246067,0,0,19.44958
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,38.65322,38.65322,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.4096,19.33033,0,0.02201654,-0.02201654,28.15277,72.18645,0.1386161,0.02300728,0,0,19.33033
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.07725,38.07725,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.43407,19.30832,0,1.618781,-1.618781,26.44642,67.81121,0.1386161,1.691626,0,0,19.30832
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.41449,37.41449,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.23271,17.68954,0,0.744531,-0.744531,25.66162,65.7989,0.1386161,0.7780349,0,0,17.68954
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.98843,36.98843,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.05997,16.94501,0,0.3461415,-0.3461415,25.29675,64.86334,0.1386161,0.3617178,0,0,16.94501
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,36.59393,36.59393,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.44457,16.59886,0,0.7613728,-0.7613728,24.4942,62.80551,0.1386161,0.7956346,0,0,16.59886
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.16787,36.16787,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.29054,15.83749,0,0.7138469,-0.7138469,23.74174,60.87613,0.1386161,0.74597,0,0,15.83749
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.81281,35.81281,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.0837,15.12364,0,1.465,-1.465,22.19749,56.91653,0.1386161,1.530925,0,0,15.12364
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.149575,36.0454,35.63923,1.631503,1.631503,0,0,0,1.631503,9.167928,0,0,0,0.149575,1.717371,1.631503,0,0,17.71148,13.65864,0,1.567796,-1.567796,20.54489,52.6791,0.1386161,1.794653,0.11966,0,13.80822
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.798169,40.41128,35.39464,0,0,0,0,0,0,0,0,0,0,1.798169,0,0,0,0,19.45348,12.09085,1.798169,0,1.798169,22.25078,57.05317,0.1385817,0,1.438536,0,13.88902
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.519119,49.55761,36.19154,1.773101,1.773101,0,0,0,1.773101,254.8709,0,0,0,4.519119,1.866422,1.773101,0,0,17.65531,13.7092,2.652697,0,2.652697,24.76735,63.5059,0.1385311,1.950411,3.615295,0,18.22832
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.147324,60.84109,38.0378,8.448113,8.36,0,-1,0,8.36,85.4943,0,0.08811335,0.9329247,7.147324,8.8,8.36,0,0,15.00261,16.09663,0,1.652676,-1.652676,23.02528,59.03905,0.1385311,9.292925,5.717859,0,23.24395
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.073591,67.13026,40.20756,4.459577,4.459577,0,0,0,4.459577,181.0394,0,0,0,8.073591,4.694291,4.459577,0,0,16.83892,14.44395,3.3793,0,3.3793,26.23116,67.25925,0.1384667,4.905534,6.458873,0,22.51754
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.093194,74.20262,42.27474,5.734585,5.734585,0,0,0,5.734585,158.5676,0,0,0,9.093194,6.036405,5.734585,0,0,13.45962,17.48532,3.056789,0,3.056789,29.13109,74.69495,0.1384085,6.308043,7.274555,0,26.57852
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.095822,72.05079,44.07367,0,0,0,0,0,0,0,0,0,0,8.095822,0,0,0,0,10.40283,20.23643,8.095822,0,8.095822,36.81146,94.38817,0.1382545,0,6.476658,0,28.33225
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.531435,67.72146,45.84892,2.660219,2.660219,0,0,0,2.660219,245.5224,1.424197,0,0,6.531435,2.800231,2.660219,0,0,2.307007,27.52267,2.307007,0,2.307007,39.00008,100,0.1382107,2.926241,5.225148,0,34.05411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.501447,68.70692,46.77995,2.749999,2.749999,0,-1,0,2.749999,236.4163,3.60671,0,0,6.501447,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1382107,3.024999,5.201157,0,36.10043
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.008345,59.78325,47.08765,0.9636459,0.9636459,0,-1,0,0.9636459,415.9561,2.99398,0,0,4.008345,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1382107,1.060011,3.206676,0,33.60732
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.53085,58.53036,47.44271,1.925568,1.925568,0,-1,0,1.925568,183.3667,1.503936,0,0,3.53085,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1382107,2.118125,2.82468,0,33.12983
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.488078,51.22969,46.77995,0.0007590626,0.0007590626,0,-1,0,0.0007590626,196041.6,1.487279,0,0,1.488078,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1382107,0.0008349689,1.190463,0,31.08706
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2101944,45.7216,45.11515,3.158559,3.158559,0,-1,0,3.158559,6.654755,0,4.440892E-16,0,0.2101944,3.324799,3.158559,0,0,0,29.59898,0,3.114605,-3.114605,35.717,91.58186,0.1382107,3.474415,0.1681555,0,29.80917
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,43.53715,43.53715,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.460672,26.48437,0,3.994932,-3.994932,31.50597,80.78437,0.1382107,4.174705,0,0,26.48437
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.0696,42.0696,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.899486,22.48944,0,3.223132,-3.223132,28.10849,72.07291,0.1382107,3.368173,0,0,22.48944
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,40.72041,40.72041,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48074,19.26631,0,0.943305,-0.943305,27.11416,69.52334,0.1382107,0.9857538,0,0,19.26631
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,39.47379,39.47379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52886,18.323,0,0,0,27.11416,69.52334,0.1382107,0,0,0,18.323
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,38.72423,38.72423,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52886,18.323,0,0.6398562,-0.6398562,26.43969,67.79394,0.1382107,0.6686497,0,0,18.323
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.12459,38.12459,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23981,17.68315,0,0.05828814,-0.05828814,26.37825,67.6364,0.1382107,0.06091111,0,0,17.68315
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,37.45394,37.45394,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30458,17.62486,0,2.132931,-2.132931,24.12994,61.87152,0.1382107,2.228913,0,0,17.62486
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.03577,37.03577,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.6745,15.49193,0,1.217386,-1.217386,22.8467,58.58118,0.1382107,1.272168,0,0,15.49193
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,36.63338,36.63338,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02715,14.27454,0,0.9737296,-0.9737296,21.8203,55.94939,0.1382107,1.017547,0,0,14.27454
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.21521,36.21521,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10907,13.30081,0,0.5410671,-0.5410671,21.24997,54.48699,0.1382107,0.5654151,0,0,13.30081
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.86015,35.86015,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71026,12.75975,0,0.1514483,-0.1514483,21.09033,54.07766,0.1382107,0.1582635,0,0,12.75975
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1400841,36.05911,35.67868,0.3346227,0.3346227,0,0,0,0.3346227,41.8633,0,5.551115E-17,0,0.1400841,0.3522345,0.3346227,0,0,18.87853,12.6083,0,0.2121504,-0.2121504,20.8667,53.50426,0.1382107,0.368085,0.1120673,0,12.74838
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.106714,41.35423,35.44198,6.300375,6.300375,0,0,0,6.300375,33.43791,0,0,0,2.106714,6.631973,6.300375,0,0,19.11426,12.39615,0,4.525259,-4.525259,16.09666,41.27341,0.1382107,6.930412,1.685371,0,14.50286
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.998491,47.9415,36.23887,4.433474,4.433474,0,0,0,4.433474,90.18867,0,0,0,3.998491,4.666815,4.433474,0,0,24.14232,7.870888,0,0.6683235,-0.6683235,15.39219,39.46706,0.1382107,4.876822,3.198793,0,11.86938
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.72942,59.37964,38.12459,0,0,0,-1,0,0,0,0,0,0,6.72942,0,0,0,0,24.8849,7.202565,6.72942,0,6.72942,21.77627,55.83649,0.138083,0,5.383536,0,13.93198
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.2016,63.76762,40.31802,2.497121,2.497121,0,0,0,2.497121,288.3961,0,0,0,7.2016,2.628549,2.497121,0,0,18.15548,13.25904,4.573051,0,4.573051,26.11465,66.96051,0.1379964,2.746833,5.76128,0,20.46064
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.968602,73.80676,42.40887,5.935302,5.935302,0,0,0,5.935302,151.1061,0,0,0,8.968602,6.247686,5.935302,0,0,13.58243,17.37479,2.720915,0,2.720915,28.69594,73.57919,0.1379449,6.528832,7.174881,0,26.34339
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.513747,78.8094,44.22358,0.586003,0.586003,0,0,0,0.586003,1623.498,0,0,0,9.513747,0.6168453,0.586003,0,0,10.86152,19.82361,8.896902,0,8.896902,37.13628,95.22104,0.1377769,0.6446033,7.610998,0,29.33736
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.629092,77.01416,46.06984,1.325167,1.325167,0,0,0,1.325167,651.1703,5.269566,0,0,8.629092,1.394912,1.325167,0,0,1.964615,27.83083,1.964615,0,1.964615,39.00008,100,0.1377398,1.457683,6.903274,0,36.45992
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.909295,74.92104,47.00087,5.307411,5.307411,0,-1,0,5.307411,149.0236,2.322547,0,0,7.909295,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1377398,5.838152,6.327436,0,37.50827
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.600232,62.07178,47.26913,4.613289,4.613289,0,-1,0,4.613289,99.71696,0,0,0,4.600232,4.856094,4.613289,0,0,0,29.59898,0,0.2558619,-0.2558619,38.73038,99.30846,0.1377398,5.074618,3.680186,0,34.19921
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.910324,60.03038,47.62418,2.93066,2.93066,0,-1,0,2.93066,133.4281,0.541127,0,0,3.910324,3.084906,2.93066,0,0,0.284291,29.34312,0.284291,0,0.284291,39.00008,100,0.1377345,3.223727,3.128259,0,33.25344
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.958131,52.8317,46.91407,4.647183,4.647183,0,-1,0,4.647183,42.13586,0,0,0,1.958131,4.891772,4.647183,0,0,0,29.59898,0,2.933641,-2.933641,35.90775,92.07097,0.1377345,5.111902,1.566505,0,31.55711
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1925358,45.80508,45.24928,0.6944237,0.6944237,0,-1,0,0.6944237,27.72598,0,0,0,0.1925358,0.7309723,0.6944237,0,0,3.259602,26.66534,0,0.5384365,-0.5384365,35.34019,90.61568,0.1377345,0.7638661,0.1540287,0,26.85787
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,43.62394,43.62394,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.857864,26.1269,0,0.01100115,-0.01100115,35.32859,90.58595,0.1377345,0.0114962,0,0,26.1269
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,42.14061,42.14061,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.870088,26.1159,0,5.557849,-5.557849,29.4701,75.56422,0.1377345,5.807952,0,0,26.1159
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,40.78353,40.78353,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.04548,20.55805,0,2.873531,-2.873531,26.44114,67.79765,0.1377345,3.00284,0,0,20.55805
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,39.52113,39.52113,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.23829,17.68452,0,0.7799724,-0.7799724,25.61897,65.68954,0.1377345,0.8150712,0,0,17.68452
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,38.76368,38.76368,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.10492,16.90455,0,1.517948,-1.517948,24.01891,61.58684,0.1377345,1.586256,0,0,16.90455
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.17193,38.17193,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.79153,15.3866,0,0.8924311,-0.8924311,23.07821,59.17478,0.1377345,0.9325905,0,0,15.3866
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,37.50128,37.50128,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.78312,14.49417,0,1.46978,-1.46978,21.52892,55.20226,0.1377345,1.53592,0,0,14.49417
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.05944,37.05944,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.41621,13.02439,0,1.534069,-1.534069,19.91187,51.05599,0.1377345,1.603102,0,0,13.02439
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,36.65705,36.65705,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.12073,11.49032,0,1.5202,-1.5202,18.30944,46.9472,0.1377345,1.588609,0,0,11.49032
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,36.23887,36.23887,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.80984,9.970119,0,0.9090338,-0.9090338,17.35124,44.49026,0.1377345,0.9499403,0,0,9.970119
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.86015,35.86015,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.81988,9.061085,0,0.5796105,-0.5796105,16.74027,42.92369,0.1377345,0.605693,0,0,9.061085
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1371398,36.0511,35.67868,1.388922,1.388922,0,0,0,1.388922,9.873833,0,0,0,0.1371398,1.462023,1.388922,0,0,23.46389,8.481475,0,1.324883,-1.324883,15.34373,39.34281,0.1377345,1.527814,0.1097119,0,8.618614
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.100422,41.3359,35.44198,0.6211054,0.6211054,0,0,0,0.6211054,338.1748,0,0,0,2.100422,0.6537951,0.6211054,0,0,24.93599,7.156591,1.446627,0,1.446627,16.71612,42.86175,0.1377072,0.6832159,1.680337,0,9.257012
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.564983,46.62379,36.27832,4.624354,4.624354,0,0,0,4.624354,77.09148,0,0,0,3.564983,4.867741,4.624354,0,0,23.48936,8.458555,0,1.302758,-1.302758,15.34289,39.34066,0.1377072,5.086789,2.851986,0,12.02354
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.524543,55.16944,38.21138,5.563601,5.563601,0,-1,0,5.563601,99.29796,0,0,0,5.524543,5.856422,5.563601,0,0,24.93687,7.155797,0,0.3318797,-0.3318797,14.99306,38.44366,0.1377072,6.119961,4.419634,0,12.68034
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.831551,62.52846,40.47581,5.173061,5.173061,0,0,0,5.173061,132.0601,0,0,0,6.831551,5.445327,5.173061,0,0,25.30562,6.823917,1.386224,0,1.386224,16.30814,41.81567,0.1376811,5.690367,5.465241,0,13.65547
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.473375,71.8434,42.60612,10.32399,10.32399,12,0,3.372,10.32399,82.07463,0,0,0,8.473375,0,0,1.676011,1.59221,23.9194,8.071519,10.06559,0,10.06559,25.8572,66.30037,0.1378374,11.35639,6.7787,12,16.5449
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.120912,72.60787,44.42872,5.391397,5.391397,10.83765,0,3.077926,5.391397,150.6272,0,0,0,8.120912,0,0,5.446257,5.173944,13.85381,17.13055,13.29486,0,13.29486,38.4698,98.64033,0.137888,5.930537,6.496729,12,25.25146
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.193187,66.91056,46.29076,2.701859,2.701859,0,0,0,2.701859,229.2195,2.790168,0,0,6.193187,2.844062,2.701859,0,0,0.5589579,29.09592,0.5589579,0,0.5589579,39.00008,100,0.1378775,2.972044,4.95455,0,35.2891
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.87124,70.74028,47.22179,2.970148,2.970148,0,-1,0,2.970148,231.3433,3.744768,0,0,6.87124,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1378775,3.267163,5.496992,0,36.47022
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.813508,70.82543,47.49005,0.8661111,0.8661111,0,-1,0,0.8661111,786.6783,5.901812,0,0,6.813508,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1378775,0.9527222,5.450806,0,36.41249
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.667904,62.90576,47.79776,0.6156106,0.6156106,0,-1,0,0.6156106,758.256,4.019893,0,0,4.667904,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1378775,0.6771716,3.734324,0,34.26688
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.947607,52.97924,47.08765,5.191636,5.191636,0,-1,0,5.191636,37.51432,0,8.881784E-16,0,1.947607,5.46488,5.191636,0,0,0,29.59898,0,3.517273,-3.517273,35.29255,90.49353,0.1378775,5.7108,1.558085,0,31.54659
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1924499,45.97903,45.42286,5.760302,5.760302,0,-1,0,5.760302,3.340969,0,8.881784E-16,0,0.1924499,6.063475,5.760302,0,0,3.908081,26.08171,0,5.871025,-5.871025,29.10394,74.62534,0.1378775,6.336331,0.1539599,0,26.27415
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,43.78173,43.78173,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.43144,20.21068,0,8.414917,-8.414917,20.23384,51.88154,0.1378775,8.793589,0,0,20.21068
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,42.27474,42.27474,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.78135,11.79576,0,6.576922,-6.576922,13.30116,34.10546,0.1378775,6.872883,0,0,11.79576
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,40.87821,40.87821,9.695484,4.957899,0,-1,0,4.957899,0,0,4.737586,5.707134,0,5.218841,4.957899,0,0,27.08904,5.218841,0,5.218841,-5.218841,7.800015,20,0.1378775,10.66503,0,0,5.218841
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,39.60791,39.60791,1.413915,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.413915,1.555306,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1378775,1.555306,0,0,8.426001E-16
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,38.85836,38.85836,2.128699,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.128699,2.341568,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1378775,2.341568,0,0,8.426001E-16
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,38.23505,38.23505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1378775,0,0,0,8.426001E-16
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,37.54862,37.54862,1.24744,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.24744,1.372184,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1378775,1.372184,0,0,8.426001E-16
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,37.09889,37.09889,1.123203,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.123203,1.235523,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1378775,1.235523,0,0,8.426001E-16
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,36.70438,36.70438,0.3839222,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3839222,0.4223144,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1378775,0.4223144,0,0,8.426001E-16
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,36.26254,36.26254,2.332594,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.332594,2.565853,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1378775,2.565853,0,0,8.426001E-16
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,35.88382,35.88382,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.137987,1.277157,0,12,8.426001E-16
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08449492,35.93164,35.70235,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08449492,0,0,8.8,8.36,24.52775,7.524,8.444495,0,8.444495,23.74216,60.87721,0.1380503,0,0.06759594,12,7.608495
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.372208,42.14843,35.45776,7.687595,7.687595,12,0,3.372,7.687595,30.85761,0,0,0,2.372208,0,0,4.312405,4.096785,16.08326,15.12405,6.468993,0,6.468993,29.87918,76.61314,0.1381799,8.456354,1.897766,12,17.49625
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.721884,50.36543,36.32566,0.199685,0.199685,5.34956,0,1.689439,0.199685,2364.666,8.881784E-16,0,0,4.721884,0,0,5.149875,4.892382,9.614265,20.94614,9.614265,0,9.614265,39.00008,100,0.1380892,0.2196535,3.777507,12,25.66802
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.802553,59.88216,38.32184,6.99012,6.99012,0,-1,0,6.99012,97.31669,0,0,0,6.802553,7.358021,6.99012,0,0,0,29.59898,0,0.5554677,-0.5554677,38.41456,98.49869,0.1380892,7.689132,5.442043,0,36.40153
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.017293,67.42503,40.63362,0,0,0,0,0,0,0,7.400106,0,0,8.017293,0,0,0,0,0.6171864,29.04351,0.6171864,0,0.6171864,39.00008,100,0.1380776,0,6.413834,0,37.0608
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.226292,75.46638,42.76392,2.039643,2.039643,0,0,0,2.039643,452.3484,7.079299,0,0,9.226292,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,2.243607,7.381033,0,38.82527
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.241508,73.38919,44.62597,0,0,0,0,0,0,0,8.241508,0,0,8.241508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,0,6.593206,0,37.84048
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.825614,73.87459,46.46434,5.921303,5.921303,0,0,0,5.921303,132.1603,1.592664,0,0,7.825614,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,6.513433,6.260491,0,37.42459
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.725792,66.44286,47.44271,1.185866,1.185866,0,-1,0,1.185866,482.8365,4.477513,0,0,5.725792,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,1.304452,4.580634,0,35.32477
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.731925,63.04062,47.71097,2.572839,2.572839,0,-1,0,2.572839,183.9184,2.023674,0,0,4.731925,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,2.830122,3.78554,0,34.3309
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.492597,59.02323,48.01868,2.408934,2.408934,0,-1,0,2.408934,144.9852,0.9568772,0,0,3.492597,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,2.649827,2.794078,0,33.09158
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.869143,52.92118,47.26913,0,0,0,-1,0,0,0,1.869143,0,0,1.869143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,0,1.495315,0,31.46812
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1814906,46.10559,45.58066,0,0,0,-1,0,0,0,0.1814906,0,0,0.1814906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380776,0,0.1451925,0,29.78047
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,43.91587,43.91587,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1380776,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,42.36153,42.36153,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1380776,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.98867,40.98867,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1380776,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,39.70259,39.70259,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1380776,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.92148,38.92148,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1380776,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,38.29817,38.29817,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1380776,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,37.61174,37.61174,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1380776,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.14623,37.14623,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1380776,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,36.72805,36.72805,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1380776,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,36.27832,36.27832,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1380776,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.92327,35.92327,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381914,1.420538,0,12,0
