Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1309538,36.10543,35.74969,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.004067,1.776357E-15,0,0,0.1309538,0,0,8.8,8.36,24.52775,7.524,8.490953,0,8.490953,23.78623,60.99022,0.138353,2.878642,0.1047631,12,7.654954
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.849905,40.65012,35.48143,7.383424,7.383424,12,0,3.372,7.383424,25.05484,0,0,0,1.849905,0,0,4.616576,4.385747,16.0368,15.16586,6.235652,0,6.235652,29.70189,76.15855,0.1384787,8.121766,1.479924,12,17.01576
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.694005,50.3263,36.373,6.269524,6.269524,11.12131,0,3.149691,6.269524,74.87019,0,0,0,4.694005,0,0,4.851785,4.609196,9.801147,20.77794,9.303201,0,9.303201,38.52768,98.78873,0.1386132,6.896477,3.755204,12,25.47195
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.705009,59.64951,38.4323,3.194907,3.194907,0,-1,0,3.194907,209.8656,2.844003,0,0,6.705009,3.36306,3.194907,0,0,0.4979464,29.15083,0.4979464,0,0.4979464,39.00008,100,0.1386039,3.514398,5.364007,0,35.85583
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.107885,67.98713,40.78353,6.481717,6.481717,0,0,0,6.481717,125.0885,1.285025,0,0,8.107885,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1386039,7.129889,6.486308,0,37.70686
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.269007,75.89797,42.9375,4.518456,4.518456,0,0,0,4.518456,205.1366,4.512737,0,0,9.269007,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1386039,4.970302,7.415205,0,38.86798
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.51832,79.61687,44.79955,2.790066,2.790066,0,0,0,2.790066,341.1503,6.581409,0,0,9.51832,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1386039,3.069073,7.614656,0,39.1173
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.288948,76.1849,46.64581,6.07502,6.07502,0,0,0,6.07502,136.4431,1.89419,0,0,8.288948,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1386039,6.682523,6.631158,0,37.88793
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.169698,68.38392,47.62418,3.917136,3.917136,0,-1,0,3.917136,157.5053,2.046397,0,0,6.169698,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1386039,4.30885,4.935759,0,35.76868
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.151225,61.15795,47.88455,0.8508091,0.8508091,0,-1,0,0.8508091,487.9149,3.255636,0,0,4.151225,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1386039,0.93589,3.32098,0,33.7502
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.149486,58.05846,48.20015,6.952334,6.952334,0,-1,0,6.952334,45.30112,0,8.881784E-16,0,3.149486,7.318247,6.952334,0,0,0,29.59898,0,4.168761,-4.168761,34.60582,88.73269,0.1386039,7.647568,2.519588,0,32.74846
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.525976,52.02991,47.44271,6.436089,6.436089,0,-1,0,6.436089,23.70967,0,0,0,1.525976,6.774831,6.436089,0,0,4.631957,25.43022,0,5.248855,-5.248855,29.07304,74.5461,0.1386039,7.079698,1.220781,0,26.95619
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1678033,46.24,45.75424,2.457731,2.457731,0,-1,0,2.457731,6.82757,0,4.440892E-16,0,0.1678033,2.587085,2.457731,0,0,10.46402,20.18136,0,2.419282,-2.419282,26.52289,68.00728,0.1386039,2.703504,0.1342427,0,20.34916
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,44.05,44.05,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.15211,17.76208,0,5.825343,-5.825343,20.38244,52.26257,0.1386039,6.087484,0,0,17.76208
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,42.47199,42.47199,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.62471,11.93674,0,0.7613111,-0.7613111,19.57995,50.2049,0.1386039,0.79557,0,0,11.93674
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,41.07546,41.07546,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.47061,11.17543,0,0.2174477,-0.2174477,19.35074,49.61718,0.1386039,0.2272328,0,0,11.17543
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,39.78938,39.78938,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.71222,10.95798,0,1.274056,-1.274056,18.00777,46.17367,0.1386039,1.331389,0,0,10.95798
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.00827,39.00827,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.12784,9.683922,0,2.258633,-2.258633,15.62696,40.06904,0.1386039,2.360271,0,0,9.683922
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,38.36918,38.36918,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.63743,7.425289,0,1.053869,-1.053869,14.51608,37.22065,0.1386039,1.101294,0,0,7.425289
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8084,6.37142,0,0,0,14.51608,37.22065,0.1386039,0,0,0,6.37142
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.19357,37.19357,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.8084,6.37142,0,1.091557,-1.091557,13.36548,34.27039,0.1386039,1.140677,0,0,6.37142
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,36.74384,36.74384,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.02124,5.279863,0,1.744918,-1.744918,11.52617,29.55424,0.1386039,1.823439,0,0,5.279863
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,36.30199,36.30199,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.96004,3.534945,0,1.329801,-1.329801,10.12444,25.96005,0.1386039,1.389642,0,0,3.534945
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.43759,2.205144,0,0,0,10.12444,25.96005,0.1386039,0,0,0,2.205144
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05967088,35.91159,35.74969,1.463404,1.463404,0,0,0,1.463404,4.077539,0,2.220446E-16,0,0.05967088,1.540425,1.463404,0,0,30.43759,2.205144,0,1.480754,-1.480754,8.563589,21.95788,0.1386039,1.609744,0.0477367,0,2.264815
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7747737,37.62959,35.5051,0,0,0,0,0,0,0,0,0,0,0.7747737,0,0,0,0,32.08287,0.7243896,0.7747737,0,0.7747737,9.298604,23.84253,0.1385894,0,0.6198189,0,1.499163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6983477,38.31978,36.39668,1.385908,1.385908,10.18591,0,2.913035,1.385908,50.38918,1.776357E-15,0,0,0.6983477,0,0,8.8,8.36,31.3081,1.421686,9.058348,0,9.058348,17.89211,45.87711,0.1386926,1.524499,0.5586782,12,2.120034
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.276443,45.05933,38.51909,3.44604,3.44604,0,-1,0,3.44604,66.0597,4.440892E-16,0,0,2.276443,3.62741,3.44604,0,0,22.24975,9.574199,0,1.350967,-1.350967,16.46806,42.22572,0.1386926,3.790644,1.821155,0,11.85064
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.156886,44.22374,40.91766,3.653294,3.653294,0,0,0,3.653294,31.66692,0,4.440892E-16,0,1.156886,3.845573,3.653294,0,0,23.75083,8.223232,0,2.688687,-2.688687,13.63394,34.95875,0.1386926,4.018624,0.9255087,0,9.380117
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6229594,44.88306,43.0953,7.726667,7.726667,12,0,3.372,7.726667,8.06246,0,0,0,0.6229594,0,0,4.273333,4.059667,26.73826,5.534545,4.682626,0,4.682626,18.07627,46.34931,0.1387895,8.499333,0.4983675,12,6.157505
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7712339,47.20383,44.95735,6.666026,6.666026,12,0,3.372,6.666026,11.56962,0,0,0,0.7712339,0,0,5.333974,5.067276,22.05563,9.748908,5.838509,0,5.838509,23.61516,60.55158,0.1389101,7.332628,0.6169871,12,10.52014
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8343406,49.28268,46.8194,3.990399,3.990399,11.91664,0,3.350909,3.990399,20.9087,0,0,0,0.8343406,0,0,7.926236,7.529924,16.21712,15.00357,8.364264,0,8.364264,31.5502,80.89779,0.1390837,4.389439,0.6674725,12,15.83791
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8422242,50.34905,47.8451,6.931072,6.931072,0,-1,0,6.931072,12.15143,0,1.776357E-15,0,0.8422242,7.295866,6.931072,0,0,7.852859,22.5314,0,6.453641,-6.453641,24.74747,63.45491,0.1390837,7.624179,0.6737794,0,23.37363
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.389992,52.25055,48.06602,2.552286,2.552286,0,-1,0,2.552286,54.46066,0,0,0,1.389992,2.686617,2.552286,0,0,15.02357,16.07776,0,1.296625,-1.296625,23.3807,59.9504,0.1390837,2.807515,1.111994,0,17.46776
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4382712,49.67095,48.37373,3.393455,3.393455,0,-1,0,3.393455,12.91519,0,4.440892E-16,0,0.4382712,3.572058,3.393455,0,0,16.46427,14.78114,0,3.133787,-3.133787,20.0774,51.48042,0.1390837,3.732801,0.350617,0,15.21941
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2412348,48.332,47.62418,7.130618,7.130618,0,-1,0,7.130618,3.383084,0,8.881784E-16,0,0.2412348,7.505914,7.130618,0,0,19.94625,11.64735,0,7.264679,-7.264679,12.41976,31.84547,0.1390837,7.843679,0.1929878,0,11.88859
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1170477,46.22718,45.88837,0,0,0,-1,0,0,0,0,0,0,0.1170477,0,0,0,0,28.01812,4.382673,0.1170477,0,0.1170477,12.5308,32.13019,0.1390815,0,0.09363819,0,4.499721
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,44.19991,44.19991,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0.005395524,0,4.085178,3.880919,0,0,27.90107,4.488016,0,4.085178,-4.085178,8.224645,21.08879,0.1390815,4.269011,0,0,4.488016
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,42.55878,42.55878,5.109335,0.3826964,0,-1,0,0.3826964,0,0,4.726639,5.237572,0,0.4028383,0.3826964,0,0,32.44016,0.4028383,0,0.4028383,-0.4028383,7.800015,20,0.1390815,5.620269,0,0,0.4028383
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,41.13858,41.13858,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.82883,39.82883,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,38.40863,38.40863,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,37.69853,37.69853,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,37.21724,37.21724,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,36.76751,36.76751,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,36.32566,36.32566,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390815,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.94695,35.94695,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139234,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08479454,36.00356,35.77336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08479454,0,0,8.8,8.36,24.52775,7.524,8.444795,0,8.444795,23.74244,60.87794,0.1392951,0,0.06783563,12,7.608795
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7415612,37.56133,35.52877,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.23579,0,0,0,0.7415612,0,0,8.8,8.36,16.08296,15.12432,9.101562,0,9.101562,32.37694,83.01764,0.1394305,2.530471,0.5932489,12,15.86588
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.907303,41.8284,36.45979,0,0,0,0,0,0,0,0,0,0,1.907303,0,0,0,0,6.981398,23.31572,1.907303,0,1.907303,34.18637,87.65718,0.1393949,0,1.525842,0,25.22302
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.574769,46.08344,38.63744,1.697963,1.697963,0,-1,0,1.697963,151.6387,0,0,0,2.574769,1.78733,1.697963,0,0,5.074095,25.03229,0.7874398,0,0.7874398,34.9334,89.57264,0.1393801,1.867759,2.059815,0,27.60706
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.209477,50.60997,41.05179,1.820364,1.820364,0,0,0,1.820364,176.3096,0,0,0,3.209477,1.916173,1.820364,0,0,4.286655,25.74099,1.293305,0,1.293305,36.16034,92.71863,0.139356,2.0024,2.567582,0,28.95047
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8119968,45.59397,43.25311,2.171873,2.171873,0,0,0,2.171873,37.38694,0,0,0,0.8119968,2.286182,2.171873,0,0,2.99335,26.90496,0,1.474185,-1.474185,34.60641,88.73421,0.139356,2.38906,0.6495975,0,27.71696
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.135781,48.47449,45.13882,2.207317,2.207317,0,0,0,2.207317,51.45529,0,4.440892E-16,0,1.135781,2.323491,2.207317,0,0,4.631333,25.43078,0,1.18771,-1.18771,33.35445,85.52407,0.139356,2.428048,0.908625,0,26.56656
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.033285,53.20834,47.04821,9.346823,9.346823,12,0,3.372,9.346823,21.75375,0,0,0,2.033285,0,0,2.653177,2.520518,5.951011,24.24307,4.553803,0,4.553803,37.67457,96.60126,0.1394437,10.28151,1.626628,12,26.27635
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.869698,53.66083,47.97923,2.214769,2.214769,0,-1,0,2.214769,84.41954,0,0,0,1.869698,2.331336,2.214769,0,0,1.397208,28.34149,0,0.4616379,-0.4616379,37.18796,95.35355,0.1394437,2.436246,1.495758,0,30.21119
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.354571,52.31935,48.2396,1.677733,1.677733,0,-1,0,1.677733,80.73818,0,0,0,1.354571,1.766034,1.677733,0,0,1.910139,27.87985,0,0.4114635,-0.4114635,36.75424,94.24146,0.1394437,1.845506,1.083657,0,29.23442
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.325923,52.5549,48.5552,4.73312,4.73312,0,-1,0,4.73312,28.01372,0,0,0,1.325923,4.982232,4.73312,0,0,2.367321,27.46839,0,3.656308,-3.656308,32.90015,84.3592,0.1394437,5.206432,1.060738,0,28.79431
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7934342,50.10556,47.75042,1.237663,1.237663,0,-1,0,1.237663,64.10744,0,2.220446E-16,0,0.7934342,1.302803,1.237663,0,0,6.429886,23.81208,0,0.5093691,-0.5093691,32.36323,82.98248,0.1394437,1.361429,0.6347474,0,24.60551
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08961845,46.32942,46.06984,3.486836,3.486836,0,-1,0,3.486836,2.570194,0,4.440892E-16,0,0.08961845,3.670354,3.486836,0,0,6.995852,23.30271,0,3.580735,-3.580735,28.5888,73.30448,0.1394437,3.83552,0.07169476,0,23.39233
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,44.33404,44.33404,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.97445,19.72198,0,3.64868,-3.64868,24.74276,63.44284,0.1394437,3.812871,0,0,19.72198
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,42.69291,42.69291,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.02854,16.0733,0,3.159326,-3.159326,21.41253,54.90383,0.1394437,3.301496,0,0,16.0733
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,41.23326,41.23326,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.5389,12.91397,0,8.8,-8.8,12.13652,31.11922,0.1394437,9.757328,0,0,12.91397
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.89985,39.89985,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.31668,4.11397,0,0.4633303,-0.4633303,11.64813,29.86693,0.1394437,0.4841802,0,0,4.11397
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.07928,39.07928,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.83149,3.65064,0,1.108925,-1.108925,10.47922,26.86973,0.1394437,1.158827,0,0,3.65064
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,38.4323,38.4323,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.06363,2.541714,0,1.230314,-1.230314,9.182352,23.54445,0.1394437,1.285678,0,0,2.541714
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,37.7222,37.7222,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,31.43064,1.3114,0,1.011039,-1.011039,8.116624,20.81182,0.1394437,1.056535,0,0,1.3114
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,37.25669,37.25669,2.174218,0.285343,0,-1,0,0.285343,0,0,1.888875,2.106297,0,0.300361,0.285343,0,0,32.55402,0.300361,0,0.300361,-0.300361,7.800015,20,0.1394437,2.39164,0,0,0.300361
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.81485,36.81485,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394437,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,36.373,36.373,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394437,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.99428,35.99428,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396003,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1834386,36.31175,35.81281,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.77791,0,0,0,0.1834386,0,0,8.8,8.36,24.52775,7.524,8.543439,0,8.543439,23.83603,61.11789,0.1396937,1.020241,0.1467509,12,7.707438
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.172216,38.80601,35.56822,2.009391,2.009391,10.80939,0,3.070776,2.009391,58.33687,1.776357E-15,0,0,1.172216,0,0,8.8,8.36,15.98431,15.21309,9.532216,0,9.532216,32.87908,84.30516,0.139809,2.21033,0.9377726,12,16.38531
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.533139,46.76984,36.50713,1.423855,1.423855,0,0,0,1.423855,248.1389,0,0,0,3.533139,1.498795,1.423855,0,0,6.452099,23.79209,2.034344,0,2.034344,34.80903,89.25374,0.1397711,1.566241,2.826511,0,27.32523
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.83388,53.38654,38.72423,2.180114,2.180114,0,-1,0,2.180114,221.726,0,0,0,4.83388,2.294857,2.180114,0,0,4.417755,25.623,2.539023,0,2.539023,37.21776,95.42995,0.1397237,2.398126,3.867104,0,30.45688
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.636653,58.93533,41.18592,0,0,0,0,0,0,0,3.757921,0,0,5.636653,0,0,0,0,1.878732,27.90812,1.878732,0,1.878732,39.00008,100,0.1396887,0,4.509322,0,33.54477
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.425982,64.42386,43.40302,3.034649,3.034649,0,0,0,3.034649,211.7537,3.231615,0,0,6.425982,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1396887,3.338114,5.140786,0,36.02496
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.615783,71.53028,45.3124,0,0,0,0,0,0,0,7.615783,0,0,7.615783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396887,0,6.092627,0,37.21476
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.95516,71.08805,47.22179,0,0,0,0,0,0,0,6.95516,0,0,6.95516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396887,0,5.564128,0,36.55414
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.405868,70.00945,48.20015,0,0,0,-1,0,0,0,6.405868,0,0,6.405868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396887,0,5.124694,0,36.00484
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.48093,59.41862,48.42107,3.583968,3.583968,0,-1,0,3.583968,97.12503,0,0,0,3.48093,3.772598,3.583968,0,0,0,29.59898,0,0.2916679,-0.2916679,38.69263,99.21168,0.1396887,3.942365,2.784744,0,33.07991
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.798966,57.45398,48.72878,2.991667,2.991667,0,-1,0,2.991667,93.55876,0,4.440892E-16,0,2.798966,3.149123,2.991667,0,0,0.3240755,29.30731,0,0.3501565,-0.3501565,38.32354,98.26528,0.1396887,3.290833,2.239173,0,32.10628
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.150533,54.50376,47.93189,5.942851,5.942851,0,-1,0,5.942851,36.1869,0,8.881784E-16,0,2.150533,6.255632,5.942851,0,0,0.7131382,28.95715,0,4.105099,-4.105099,33.99638,87.17004,0.1396887,6.537136,1.720427,0,31.10769
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1277502,46.57458,46.20397,0,0,0,-1,0,0,0,0,0,0,0.1277502,0,0,0,0,5.274359,24.85205,0.1277502,0,0.1277502,34.11758,87.48079,0.1396863,0,0.1022002,0,24.9798
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,44.46817,44.46817,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.146609,24.96703,0,0.8979754,-0.8979754,33.17103,85.05375,0.1396863,0.9383842,0,0,24.96703
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.77971,42.77971,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.144359,24.06906,0,4.8459,-4.8459,28.063,71.95627,0.1396863,5.063965,0,0,24.06906
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,41.32005,41.32005,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.52869,19.22316,0,8.8,-8.8,18.78699,48.17166,0.1396863,9.256693,0,0,19.22316
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.96297,39.96297,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.30647,10.42315,0,1.316474,-1.316474,17.3993,44.6135,0.1396863,1.375716,0,0,10.42315
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.11873,39.11873,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.76922,9.106681,0,1.443197,-1.443197,15.87804,40.71283,0.1396863,1.508141,0,0,9.106681
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.47964,38.47964,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.37277,7.663484,0,1.431947,-1.431947,14.36863,36.84258,0.1396863,1.496385,0,0,7.663484
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,37.74587,37.74587,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.96382,6.231537,0,1.530457,-1.530457,12.75539,32.70606,0.1396863,1.599327,0,0,6.231537
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,37.28036,37.28036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66433,4.70108,0,0,0,12.75539,32.70606,0.1396863,0,0,0,4.70108
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.83852,36.83852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66433,4.70108,0,0,0,12.75539,32.70606,0.1396863,0,0,0,4.70108
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,36.373,36.373,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.66433,4.70108,0,0.4518168,-0.4518168,12.27913,31.48489,0.1396863,0.4721485,0,0,4.70108
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.99428,35.99428,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.16635,4.249263,0,1.737667,-1.737667,10.44747,26.78833,0.1396863,1.815862,0,0,4.249263
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0883877,36.05284,35.81281,0.5362427,0.5362427,0,0,0,0.5362427,16.48278,0,0,0,0.0883877,0.564466,0.5362427,0,0,30.09709,2.511596,0,0.4760783,-0.4760783,9.94564,25.50159,0.1396863,0.589867,0.07071016,0,2.599984
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.850758,40.74228,35.56822,2.299083,2.299083,11.09908,0,3.144068,2.299083,80.49986,1.776357E-15,0,0,1.850758,0,0,8.8,8.36,30.62607,2.035518,10.21076,0,10.21076,19.63242,50.33943,0.1397996,2.528991,1.480607,12,3.886276
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.015722,45.1946,36.52291,4.203098,4.203098,11.42169,0,3.225687,4.203098,71.74996,0,0,0,3.015722,0,0,7.21859,6.857661,20.41531,11.2252,9.873383,0,9.873383,28.99913,74.35659,0.139931,4.623408,2.412577,12,14.24092
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.376768,45.6908,38.83469,0,0,0,-1,0,0,0,0,0,0,2.376768,0,0,0,0,10.54193,20.11124,2.376768,0,2.376768,31.25393,80.13811,0.1398867,0,1.901414,0,22.48801
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.551499,55.33001,41.34372,3.252432,3.252432,0,0,0,3.252432,139.9414,0,0,0,4.551499,3.423612,3.252432,0,0,8.165159,22.25034,1.127887,0,1.127887,32.32394,82.88172,0.1398657,3.577675,3.641199,0,26.80183
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.053481,59.56652,43.58448,0,0,0,0,0,0,0,0,0,0,5.053481,0,0,0,0,7.037272,23.26543,5.053481,0,5.053481,37.11809,95.1744,0.1397718,0,4.042785,0,28.31891
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.227335,62.34664,45.49387,1.609366,1.609366,0,0,0,1.609366,324.8071,1.549476,0,0,5.227335,1.69407,1.609366,0,0,1.983791,27.81357,1.983791,0,1.983791,39.00008,100,0.1397349,1.770303,4.181869,0,33.0409
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.333185,61.26041,47.39537,2.456242,2.456242,0,0,0,2.456242,176.4153,1.747667,0,0,4.333185,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1397349,2.701866,3.466548,0,33.93216
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.881907,54.10957,48.37373,3.838008,3.838008,0,-1,0,3.838008,49.03343,0,4.440892E-16,0,1.881907,4.040009,3.838008,0,0,0,29.59898,0,2.158102,-2.158102,36.72524,94.16709,0.1397349,4.221809,1.505526,0,31.48088
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.737591,53.93169,48.64199,1.63221,1.63221,0,-1,0,1.63221,106.4563,0,0,0,1.737591,1.718116,1.63221,0,0,2.397891,27.44088,0.01947457,0,0.01947457,36.74371,94.21446,0.1397346,1.795432,1.390073,0,29.17847
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.134533,55.47588,48.91025,5.326137,5.326137,0,-1,0,5.326137,40.07657,0,0,0,2.134533,5.60646,5.326137,0,0,2.378416,27.4584,0,3.471927,-3.471927,33.08398,84.83055,0.1397346,5.858751,1.707627,0,29.59294
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4905871,49.51663,48.06602,5.333747,5.333747,0,-1,0,5.333747,9.197794,0,8.881784E-16,0,0.4905871,5.614471,5.333747,0,0,6.236113,23.98648,0,5.123884,-5.123884,27.68293,70.98174,0.1397346,5.867122,0.3924697,0,24.47706
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,46.37755,46.37755,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,11.92932,18.86259,0,1.007756,-1.007756,26.62067,68.25798,0.1397346,1.053105,0,0,18.86259
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.62597,44.62597,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.04905,17.85484,0,2.812255,-2.812255,23.65629,60.65703,0.1397346,2.938806,0,0,17.85484
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.91383,42.91383,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.17377,15.04258,0,2.16295,-2.16295,21.37634,54.81102,0.1397346,2.260282,0,0,15.04258
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,41.43051,41.43051,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.57705,12.87963,0,3.861363,-3.861363,17.30611,44.37454,0.1397346,4.035125,0,0,12.87963
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.05764,40.05764,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.86745,9.01827,0,1.244827,-1.244827,15.99394,41.01003,0.1397346,1.300844,0,0,9.01827
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,39.21341,39.21341,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.2506,7.773443,0,1.55565,-1.55565,14.35414,36.80542,0.1397346,1.625654,0,0,7.773443
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.54276,38.54276,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,25.9791,6.217793,0,1.200126,-1.200126,13.0891,33.56173,0.1397346,1.254132,0,0,6.217793
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.81688,37.81688,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.31257,5.017666,0,0.4123381,-0.4123381,12.65446,32.44726,0.1397346,0.4308933,0,0,5.017666
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.77072,4.605328,0,0,0,12.65446,32.44726,0.1397346,0,0,0,4.605328
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.87797,36.87797,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.77072,4.605328,0,1.234337,-1.234337,11.35335,29.1111,0.1397346,1.289882,0,0,4.605328
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,36.39668,36.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14221,3.370991,0,0,0,11.35335,29.1111,0.1397346,0,0,0,3.370991
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.04162,36.04162,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.14221,3.370991,0,1.126984,-1.126984,10.16541,26.06509,0.1397346,1.177699,0,0,3.370991
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.254727,36.53025,35.83648,0.5612978,0.5612978,0,0,0,0.5612978,45.38178,0,0,0,0.254727,0.5908399,0.5612978,0,0,30.39441,2.244007,0,0.3361129,-0.3361129,9.811112,25.15665,0.1397346,0.6174276,0.2037816,0,2.498734
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.621994,43.00343,35.56822,2.283588,2.283588,11.08359,0,3.140148,2.283588,114.819,1.776357E-15,0,0,2.621994,0,0,8.8,8.36,30.76787,1.907894,10.98199,0,10.98199,20.22955,51.87053,0.1398325,2.511947,2.097595,12,4.529888
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.432461,52.98009,36.54659,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.432461,0,0,8.8,8.36,19.78588,11.79169,13.79246,0,13.79246,33.31422,85.42091,0.139793,0,4.345969,12,17.22415
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.427834,59.19881,38.92148,3.350361,3.350361,0,-1,0,3.350361,191.855,0,0,0,6.427834,3.526695,3.350361,0,0,5.993416,24.2049,2.901139,0,2.901139,36.06649,92.47798,0.1397393,3.685397,5.142267,0,30.63274
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.079051,68.7497,41.49363,5.203384,5.203384,0,0,0,5.203384,155.2653,0,0,0,8.079051,5.477246,5.203384,0,0,3.092278,26.81593,2.601805,0,2.601805,38.53477,98.80692,0.1396912,5.723722,6.463241,0,34.89498
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.040856,75.91019,43.75807,4.843314,4.843314,0,0,0,4.843314,186.6667,3.452158,0,0,9.040856,5.098226,4.843314,0,0,0.4904728,29.15755,0.4904728,0,0.4904728,39.00008,100,0.1396821,5.327646,7.232686,0,38.19841
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.958199,78.04402,45.66745,2.819611,2.819611,0,0,0,2.819611,317.7104,5.990187,0,0,8.958199,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,3.101572,7.166559,0,38.55717
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.187763,76.91694,47.57684,0,0,0,0,0,0,0,8.187763,0,0,8.187763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,0,6.55021,0,37.78674
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.581166,71.1953,48.59465,3.659235,3.659235,0,-1,0,3.659235,179.8509,2.72934,0,0,6.581166,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,4.025158,5.264933,0,36.18015
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.961607,68.96763,48.82346,3.19246,3.19246,0,-1,0,3.19246,186.7402,2.601122,0,0,5.961607,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,3.511706,4.769285,0,35.56059
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.840689,61.38351,49.08383,1.163066,1.163066,0,-1,0,1.163066,330.221,2.616409,0,0,3.840689,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,1.279373,3.072551,0,33.43967
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.335918,52.26163,48.2396,0.4215535,0.4215535,0,-1,0,0.4215535,316.9036,0.8921776,0,0,1.335918,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,0.4637089,1.068735,0,30.9349
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,46.51168,46.51168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396821,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,44.7601,44.7601,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1396821,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.0243,43.0243,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1396821,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,41.5173,41.5173,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1396821,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.12077,40.12077,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1396821,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,39.27654,39.27654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1396821,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,38.5901,38.5901,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1396821,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.85633,37.85633,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1396821,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,37.36715,37.36715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1396821,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.90164,36.90164,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1396821,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,36.41246,36.41246,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1396821,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.04162,36.04162,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1396821,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3207449,36.71103,35.83648,1.679062,1.679062,0,0,0,1.679062,19.10262,0,2.220446E-16,0,0.3207449,1.767434,1.679062,0,0,25.09731,7.011395,0,1.446689,-1.446689,13.66573,35.04026,0.1396821,1.846969,0.2565959,0,7.33214
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.302502,42.05862,35.56822,0.6519367,0.6519367,0,0,0,0.6519367,353.1788,0,0,0,2.302502,0.6862491,0.6519367,0,0,26.70475,5.564706,1.616253,0,1.616253,15.19904,38.97183,0.1396522,0.7171304,1.842002,0,7.867208
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.917503,48.04342,36.57026,3.190684,3.190684,0,0,0,3.190684,122.7794,0,0,0,3.917503,3.358615,3.190684,0,0,25.08849,7.019334,0.558888,0,0.558888,15.72925,40.33133,0.1396419,3.509752,3.134002,0,10.93684
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.184302,54.89239,39.00827,5.551802,5.551802,0,-1,0,5.551802,93.38052,0,0,0,5.184302,5.844002,5.551802,0,0,24.52961,7.522333,0,0.6597002,-0.6597002,15.03387,38.5483,0.1396419,6.106982,4.147441,0,12.70664
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.274948,61.77816,41.62776,2.885147,2.885147,0,0,0,2.885147,217.4914,0,0,0,6.274948,3.036997,2.885147,0,0,25.26261,6.862633,3.23795,0,3.23795,18.10566,46.42466,0.1395821,3.173662,5.019958,0,13.13758
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.581882,65.6312,43.91587,3.035367,3.035367,0,0,0,3.035367,216.8397,0,0,0,6.581882,3.195123,3.035367,0,0,22.02465,9.776789,3.386759,0,3.386759,21.31862,54.66301,0.1395196,3.338904,5.265505,0,16.35867
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.486314,71.64227,45.84892,1.129469,1.129469,0,0,0,1.129469,662.8174,0,0,0,7.486314,1.188914,1.129469,0,0,18.6379,12.82487,6.2974,0,6.2974,27.29285,69.98154,0.1394036,1.242415,5.989051,0,20.31119
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.101887,72.34613,47.75042,1.550757,1.550757,0,0,0,1.550757,457.9626,0,0,0,7.101887,1.632376,1.550757,0,0,12.3405,18.49253,5.469512,0,5.469512,32.48169,83.28622,0.1393029,1.705833,5.681509,0,25.59442
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.199419,74.02036,48.77612,4.150557,4.150557,0,-1,0,4.150557,173.4567,0,0,0,7.199419,4.369008,4.150557,0,0,6.870985,23.41509,2.830411,0,2.830411,35.16685,90.17123,0.1392509,4.565613,5.759535,0,30.61451
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.005519,69.34505,48.99704,6.607245,6.607245,0,-1,0,6.607245,90.89294,0,0,0,6.005519,6.954995,6.607245,0,0,4.040574,25.96246,0,0.9494756,-0.9494756,34.16602,87.605,0.1392509,7.26797,4.804416,0,31.96798
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.518919,60.41172,49.21796,0,0,0,-1,0,0,0,0,0,0,3.518919,0,0,0,0,5.095547,25.01299,3.518919,0,3.518919,37.50436,96.16483,0.1391863,0,2.815135,0,28.5319
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.87773,54.09633,48.37373,3.864648,3.864648,0,-1,0,3.864648,48.58737,0,0,0,1.87773,4.06805,3.864648,0,0,1.576628,28.18001,0,2.19032,-2.19032,35.19556,90.24484,0.1391863,4.251112,1.502184,0,30.05774
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,46.64581,46.64581,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,4.010316,25.98969,0,5.396246,-5.396246,29.50741,75.65989,0.1391863,5.639078,0,0,25.98969
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,44.87056,44.87056,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,10.00615,20.59345,0,2.508389,-2.508389,26.86334,68.88022,0.1391863,2.621267,0,0,20.59345
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,43.11897,43.11897,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,12.79324,18.08506,0,3.391859,-3.391859,23.28801,59.71272,0.1391863,3.544492,0,0,18.08506
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,41.60409,41.60409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56198,14.6932,0,0,0,23.28801,59.71272,0.1391863,0,0,0,14.6932
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,40.18389,40.18389,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,16.56198,14.6932,0,0.5136147,-0.5136147,22.74661,58.32452,0.1391863,0.5367274,0,0,14.6932
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,39.32387,39.32387,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,17.13266,14.17958,0,1.01559,-1.01559,21.67608,55.57959,0.1391863,1.061292,0,0,14.17958
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26109,13.16399,0,0,0,21.67608,55.57959,0.1391863,0,0,0,13.16399
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.90367,37.90367,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,18.26109,13.16399,0,0.8872178,-0.8872178,20.74087,53.18162,0.1391863,0.9271426,0,0,13.16399
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,37.39082,37.39082,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,19.24689,12.27678,0,0.3572868,-0.3572868,20.36426,52.21595,0.1391863,0.3733648,0,0,12.27678
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.92531,36.92531,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,19.64388,11.91949,0,0.2999995,-0.2999995,20.04803,51.40511,0.1391863,0.3134995,0,0,11.91949
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,36.43613,36.43613,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,19.97721,11.61949,0,0.9295151,-0.9295151,19.06824,48.89282,0.1391863,0.9713432,0,0,11.61949
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.0574,36.0574,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,21.01,10.68997,0,0.7778749,-0.7778749,18.24829,46.79039,0.1391863,0.8128793,0,0,10.68997
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2287339,36.48294,35.86015,0.7345215,0.7345215,0,0,0,0.7345215,31.14053,0,1.110223E-16,0,0.2287339,0.7731805,0.7345215,0,0,21.87431,9.9121,0,0.5444467,-0.5444467,17.67439,45.31886,0.1391863,0.8079737,0.1829871,0,10.14083
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6232958,37.29752,35.59189,4.180119,4.180119,0,0,0,4.180119,14.91096,0,0,0,0.6232958,4.400125,4.180119,0,0,22.47925,9.367653,0,3.776829,-3.776829,13.69326,35.11086,0.1391863,4.598131,0.4986366,0,9.990949
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.689148,41.33372,36.59393,1.486645,1.486645,0,0,0,1.486645,113.6215,0,0,0,1.689148,1.564889,1.486645,0,0,26.67573,5.590824,0.1242595,0,0.1242595,13.81114,35.41312,0.139184,1.635309,1.351319,0,7.279973
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.108698,42.24771,39.11873,3.699307,3.699307,0,-1,0,3.699307,29.97042,0,4.440892E-16,0,1.108698,3.894007,3.699307,0,0,26.55147,5.702658,0,2.78531,-2.78531,10.87517,27.885,0.139184,4.069238,0.8869583,0,6.811356
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.404791,48.84136,41.76189,6.671538,6.671538,12,0,3.372,6.671538,36.04552,0,0,0,2.404791,0,0,5.328462,5.062038,29.64626,2.917348,7.46683,0,7.46683,17.95883,46.04818,0.139329,7.338692,1.923833,12,5.322139
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.826035,52.61785,44.08945,4.31095,4.31095,12,0,3.372,4.31095,65.55479,0,0,0,2.826035,0,0,7.68905,7.304597,22.17943,9.637495,10.13063,0,10.13063,27.56959,70.69111,0.1394762,4.742045,2.260828,12,12.46353
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.962754,69.66931,46.0225,1.456906,1.456906,6.810633,0,2.05909,1.456906,477.9136,0,0,0,6.962754,0,0,5.353727,5.08604,12.04879,18.75506,12.04879,0,12.04879,39.00008,100,0.1393961,1.602597,5.570203,12,25.71782
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.873659,67.6371,47.97923,7.551559,7.551559,0,0,0,7.551559,77.78075,0,8.881784E-16,0,5.873659,7.949009,7.551559,0,0,0,29.59898,0,2.075351,-2.075351,36.81247,94.39075,0.1393961,8.306715,4.698927,0,35.47264
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.717486,60.80746,48.9497,4.150151,4.150151,0,-1,0,4.150151,89.57471,0,0,0,3.717486,4.36858,4.150151,0,0,2.305945,27.52363,0,0.6510943,-0.6510943,36.12615,92.63097,0.1393961,4.565166,2.973989,0,31.24111
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.328391,56.37611,49.17062,1.785759,1.785759,0,-1,0,1.785759,130.3866,0,0,0,2.328391,1.879747,1.785759,0,0,3.029383,26.87253,0.448644,0,0.448644,36.55177,93.72231,0.1393879,1.964335,1.862713,0,29.20092
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.673048,57.74881,49.39943,5.608384,5.608384,0,-1,0,5.608384,47.66165,0,0,0,2.673048,5.903562,5.608384,0,0,2.580739,27.27631,0,3.230513,-3.230513,33.14651,84.99089,0.1393879,6.169222,2.138438,0,29.94936
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.716687,53.77583,48.5552,4.221569,4.221569,0,-1,0,4.221569,40.66468,0,8.881784E-16,0,1.716687,4.443757,4.221569,0,0,6.170198,24.0458,0,2.727069,-2.727069,30.27193,77.62018,0.1393879,4.643725,1.37335,0,25.76249
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,46.8194,46.8194,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.200275,21.31873,0,5.3638,-5.3638,24.61799,63.12292,0.1393879,5.605171,0,0,21.31873
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.00469,45.00469,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.16005,15.95493,0,3.713073,-3.713073,20.70407,53.08725,0.1393879,3.880161,0,0,15.95493
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,43.25311,43.25311,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.28569,12.24186,0,2.320632,-2.320632,18.25791,46.81505,0.1393879,2.42506,0,0,12.24186
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,41.73822,41.73822,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.86417,9.921226,0,1.136059,-1.136059,17.06039,43.74451,0.1393879,1.187182,0,0,9.921226
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,40.29435,40.29435,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.12646,8.785167,0,0.4573936,-0.4573936,16.57826,42.50827,0.1393879,0.4779763,0,0,8.785167
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,39.43433,39.43433,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.63467,8.327773,0,2.712288,-2.712288,13.71926,35.17751,0.1393879,2.834341,0,0,8.327773
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,38.7479,38.7479,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.64832,5.615486,0,1.730661,-1.730661,11.89498,30.49989,0.1393879,1.808541,0,0,5.615486
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.99046,37.99046,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.57128,3.884824,0,1.538339,-1.538339,10.27343,26.34207,0.1393879,1.607564,0,0,3.884824
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,37.43816,37.43816,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.28055,2.346485,0,0.699452,-0.699452,9.536141,24.4516,0.1393879,0.7309273,0,0,2.346485
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.97264,36.97264,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,31.05772,1.647033,0,1.244352,-1.244352,8.22448,21.08837,0.1393879,1.300348,0,0,1.647033
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,36.48346,36.48346,0.9090313,0.3825475,0,-1,0,0.3825475,0,0,0.5264838,0.6173869,0,0.4026816,0.3825475,0,0,32.44033,0.4026816,0,0.4026816,-0.4026816,7.800015,20,0.1393879,0.9999344,0,0,0.4026816
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.08107,36.08107,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394679,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3919074,36.95399,35.88382,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.10059,0,0,0,0.3919074,0,0,8.8,8.36,24.52775,7.524,8.751907,0,8.751907,24.0338,61.625,0.1395595,1.131473,0.3135259,12,7.915907
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.46371,42.55864,35.59189,6.065046,6.065046,12,0,3.372,6.065046,40.62146,0,0,0,2.46371,0,0,5.934954,5.638206,15.77585,15.40072,8.101916,0,8.101916,31.71995,81.33304,0.139716,6.671551,1.970968,12,17.86443
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.111017,51.99385,36.63338,1.447899,1.447899,0,0,0,1.447899,352.9955,0,0,0,5.111017,1.524104,1.447899,0,0,7.673929,22.69244,3.586913,0,3.586913,35.1228,90.05827,0.1396504,1.592689,4.088814,0,27.80346
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.006919,61.70255,39.21341,0.4286034,0.4286034,0,-1,0,0.4286034,1634.826,2.468741,0,0,7.006919,0.4511614,0.4286034,0,0,4.087016,25.92066,4.087016,0,4.087016,39.00008,100,0.1395758,0.4714637,5.605535,0,32.92758
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.307551,66.08298,41.89602,3.173968,3.173968,0,0,0,3.173968,230.2339,3.966532,0,0,7.307551,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1395758,3.491365,5.846041,0,36.90653
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.523666,74.16761,44.24725,0.2333564,0.2333564,0,0,0,0.2333564,3652.639,8.278028,0,0,8.523666,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1395758,0.256692,6.818933,0,38.12264
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.208849,75.25381,46.20397,0.4658225,0.4658225,0,0,0,0.4658225,1762.227,7.71851,0,0,8.208849,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1395758,0.5124047,6.56708,0,37.80783
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.967522,76.64513,48.15281,1.987743,1.987743,0,0,0,1.987743,400.8326,5.875161,0,0,7.967522,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1395758,2.186517,6.374018,0,37.5665
