Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.778376,60.83556,51.97158,6.393154,6.393154,0,-1,0,6.393154,43.45861,0,8.881784E-16,0,2.778376,6.729636,6.393154,0,0,0,29.59898,0,3.95126,-3.95126,34.83508,89.32055,0.1384044,7.032469,2.222701,0,32.37735
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.587161,55.79902,50.90643,4.264414,4.264414,0,-1,0,4.264414,37.21874,0,0,0,1.587161,4.488856,4.264414,0,0,4.390289,25.64772,0,2.901695,-2.901695,31.77643,81.47786,0.1384044,4.690855,1.269729,0,27.23488
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.614395,22.74602,0,0,0,31.77643,81.47786,0.1384044,0,0,0,22.74602
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,46.91407,46.91407,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.614395,22.74602,0,1.382538,-1.382538,30.31911,77.74114,0.1384044,1.444752,0,0,22.74602
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,44.82322,44.82322,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.150548,21.36349,0,5.866737,-5.866737,24.13502,61.88455,0.1384044,6.130741,0,0,21.36349
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.0243,43.0243,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.66915,15.49675,0,3.850252,-3.850252,20.0765,51.4781,0.1384044,4.023513,0,0,15.49675
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,41.23326,41.23326,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.9472,11.6465,0,0.3371916,-0.3371916,19.72107,50.56674,0.1384044,0.3523653,0,0,11.6465
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.0971,40.0971,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.32186,11.3093,0,0.05632387,-0.05632387,19.6617,50.41451,0.1384044,0.05885845,0,0,11.3093
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,39.18974,39.18974,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.38444,11.25298,0,0.5034336,-0.5034336,19.13103,49.05383,0.1384044,0.5260882,0,0,11.25298
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,38.25872,38.25872,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.94381,10.74955,0,1.037762,-1.037762,18.03714,46.24897,0.1384044,1.084461,0,0,10.74955
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,37.43816,37.43816,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.09688,9.711785,0,1.20433,-1.20433,16.76766,42.99392,0.1384044,1.258525,0,0,9.711785
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.79118,36.79118,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.43503,8.507455,0,1.998552,-1.998552,14.661,37.59224,0.1384044,2.088487,0,0,8.507455
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.10474,36.10474,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.65564,6.508903,0,0.7529007,-0.7529007,13.86737,35.5573,0.1384044,0.7867813,0,0,6.508903
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,35.45776,35.45776,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.4922,5.756002,0,2.371998,-2.371998,11.36707,29.14627,0.1384044,2.478738,0,0,5.756002
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2680112,35.7899,35.06326,0.693426,0.693426,0,0,0,0.693426,38.6503,0,0,0,0.2680112,0.7299221,0.693426,0,0,29.12775,3.384004,0,0.4619108,-0.4619108,10.88017,27.89782,0.1384044,0.7627685,0.214409,0,3.652015
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.586354,41.94624,34.66087,1.261729,1.261729,0,0,0,1.261729,204.9849,0,0,0,2.586354,1.328136,1.261729,0,0,29.64098,2.922093,1.258218,0,1.258218,12.07382,30.95846,0.138383,1.387902,2.069083,0,5.508447
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.377663,49.12656,36.21521,3.576597,3.576597,0,0,0,3.576597,122.3974,0,0,0,4.377663,3.764839,3.576597,0,0,28.38276,4.05449,0.6128236,0,0.6128236,12.6552,32.44916,0.1383725,3.934257,3.502131,0,8.432153
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.292608,52.97126,39.98664,0,0,0,-1,0,0,0,0,0,0,4.292608,0,0,0,0,27.76994,4.60603,4.292608,0,4.292608,16.72752,42.891,0.1382993,0,3.434087,0,8.898639
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.086976,56.33947,43.69495,0,0,0,0,0,0,0,0,0,0,4.086976,0,0,0,0,23.47733,8.469378,4.086976,0,4.086976,20.60477,52.83264,0.1382296,0,3.269581,0,12.55635
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.015434,66.42278,46.46434,3.112019,3.112019,0,0,0,3.112019,193.2968,0,0,0,6.015434,3.27581,3.112019,0,0,19.39036,12.14766,2.739624,0,2.739624,23.20381,59.49682,0.138183,3.423221,4.812347,0,18.16309
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.677885,80.57236,48.59465,2.908574,2.908574,0,0,0,2.908574,298.3553,0,0,0,8.677885,3.061657,2.908574,0,0,16.65073,14.61332,5.616228,0,5.616228,28.53183,73.15839,0.1380874,3.199432,6.942308,0,23.2912
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.78772,79.09885,50.72496,3.354669,3.354669,0,0,0,3.354669,232.1457,0,0,0,7.78772,3.53123,3.354669,0,0,11.0345,19.66792,4.256489,0,4.256489,32.56989,83.51237,0.1380151,3.690136,6.230176,0,27.45564
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.645114,79.74307,51.75066,3.361538,3.361538,0,-1,0,3.361538,227.4291,0,0,0,7.645114,3.538461,3.361538,0,0,6.778015,23.49876,4.106653,0,4.106653,36.4658,93.50187,0.1379454,3.697692,6.116091,0,31.14388
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.096564,73.11966,51.88479,0,0,0,-1,0,0,0,3.425202,0,0,6.096564,0,0,0,0,2.671362,27.19475,2.671362,0,2.671362,39.00008,100,0.1379001,0,4.877251,0,33.29132
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.10871,62.00996,52.01103,4.686979,4.686979,0,-1,0,4.686979,66.32653,0,0,0,3.10871,4.933662,4.686979,0,0,0,29.59898,0,1.824952,-1.824952,37.07641,95.06753,0.1379001,5.155677,2.486968,0,32.70769
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.373939,55.12252,50.90643,0.361233,0.361233,0,-1,0,0.361233,380.347,0,0,0,1.373939,0.3802452,0.361233,0,0,2.027724,27.77403,0.9936936,0,0.9936936,38.01911,97.4847,0.1378832,0.3973563,1.099151,0,29.14797
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,48.86291,48.86291,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.03403,28.66835,0,8.8,-8.8,28.7431,73.7001,0.1378832,11.00505,0,0,28.66835
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,46.86673,46.86673,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.81181,19.86835,0,5.301825,-5.301825,23.15448,59.37035,0.1378832,5.540407,0,0,19.86835
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,44.79955,44.79955,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.70272,14.56653,0,8.8,-8.8,13.87847,35.58574,0.1378832,10.35785,0,0,14.56653
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.00851,43.00851,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.4805,5.766526,0,1.562505,-1.562505,12.23144,31.36261,0.1378832,1.632818,0,0,5.766526
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21662,4.204021,0,0,0,12.23144,31.36261,0.1378832,0,0,0,4.204021
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.05764,40.05764,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.21662,4.204021,0,1.830345,-1.830345,10.30209,26.41556,0.1378832,1.912711,0,0,4.204021
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.1424,39.1424,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.25034,2.373675,0,0.4389068,-0.4389068,9.83944,25.22928,0.1378832,0.4586577,0,0,2.373675
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.21138,38.21138,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.73801,1.934769,0,0.7686218,-0.7686218,9.029243,23.15186,0.1378832,0.8032098,0,0,1.934769
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,37.39082,37.39082,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.59204,1.166147,0,0.08707029,-0.08707029,8.937462,22.91652,0.1378832,0.09098846,0,0,1.166147
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,36.72805,36.72805,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0.06459477,0,1.042792,0.9906521,0,0,31.68878,1.079076,0,1.042792,-1.042792,7.838263,20.09807,0.1378832,1.089717,0,0,1.079076
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.04162,36.04162,0.855898,0.03447045,0,-1,0,0.03447045,0,0,0.8214276,0.9070174,0,0.03628468,0.03447045,0,0,32.84744,0.03628468,0,0.03628468,-0.03628468,7.800015,20,0.1378832,0.9414878,0,0,0.03628468
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,35.37097,35.37097,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1379624,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1118845,35.25515,34.9528,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.455038,1.776357E-15,0,0,0.1118845,0,0,8.8,8.36,24.52775,7.524,8.471885,0,8.471885,23.76814,60.94384,0.1380647,1.455616,0.08950757,12,7.635884
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9249139,37.07798,34.55041,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2906.988,0,0,0,0.9249139,0,0,8.8,8.36,16.05587,15.1487,9.284914,0,9.284914,32.57659,83.52954,0.1381085,0.03499861,0.7399312,12,16.07361
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6908164,38.02734,36.12841,7.142283,7.142283,0,0,0,7.142283,9.672207,0,0,0,0.6908164,7.518193,7.142283,0,0,6.770955,23.50512,0,6.827376,-6.827376,25.3799,65.07654,0.1381085,7.856511,0.5526531,0,24.19593
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.332241,46.73595,39.96297,0.6320528,0.6320528,0,-1,0,0.6320528,368.9947,0,0,0,2.332241,0.6653188,0.6320528,0,0,14.35693,16.67774,1.666922,0,1.666922,26.96128,69.13136,0.1380803,0.6952581,1.865793,0,19.00998
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.536968,48.22523,43.71862,0,0,0,0,0,0,0,0,0,0,1.536968,0,0,0,0,12.69001,18.17797,1.536968,0,1.536968,28.41938,72.87006,0.1380543,0,1.229575,0,19.71494
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.559803,54.3249,46.51168,3.832354,3.832354,0,0,0,3.832354,66.79454,0,4.440892E-16,0,2.559803,4.034057,3.832354,0,0,11.15304,19.56124,0,1.474253,-1.474253,26.86538,68.88544,0.1380543,4.215589,2.047843,0,22.12105
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.144451,52.13196,48.68933,0,0,0,0,0,0,0,0,0,0,1.144451,0,0,0,0,12.7911,18.08699,1.144451,0,1.144451,27.9511,71.66934,0.138035,0,0.9155604,0,19.23144
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.105608,57.3306,50.7723,0.8232134,0.8232134,0,0,0,0.8232134,255.7791,0,0,0,2.105608,0.8665404,0.8232134,0,0,11.64665,19.117,1.239068,0,1.239068,29.12658,74.6834,0.138014,0.9055347,1.684487,0,21.2226
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.032185,58.15532,51.79011,0,0,0,-1,0,0,0,0,0,0,2.032185,0,0,0,0,10.40758,20.23216,2.032185,0,2.032185,31.05448,79.62672,0.1379797,0,1.625748,0,22.26434
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.385045,56.2055,51.92424,0.4533779,0.4533779,0,-1,0,0.4533779,305.4947,0,0,0,1.385045,0.4772398,0.4533779,0,0,8.375394,22.06112,0.9078056,0,0.9078056,31.9157,81.83497,0.1379644,0.4987157,1.108036,0,23.44617
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.639195,57.15797,52.05837,5.101454,5.101454,0,-1,0,5.101454,32.13191,0,0,0,1.639195,5.369952,5.101454,0,0,7.467588,22.87815,0,3.730757,-3.730757,27.98314,71.7515,0.1379644,5.611599,1.311356,0,24.51734
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9921666,53.96701,50.94588,3.711027,3.711027,0,-1,0,3.711027,26.73564,0,4.440892E-16,0,0.9921666,3.906344,3.711027,0,0,11.61287,19.14739,0,2.914177,-2.914177,24.91133,63.87507,0.1379644,4.082129,0.7937333,0,20.13956
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85085,16.23321,0,0,0,24.91133,63.87507,0.1379644,0,0,0,16.23321
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,46.86673,46.86673,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.85085,16.23321,0,1.960323,-1.960323,22.84496,58.57671,0.1379644,2.048538,0,0,16.23321
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,44.78377,44.78377,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.02899,14.27289,0,8.8,-8.8,13.56895,34.79211,0.1379644,10.26722,0,0,14.27289
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.98484,42.98484,5.866168,5.199246,0,-1,0,5.199246,0,0,0.666921,1.253538,0,5.472891,5.199246,0,0,26.80676,5.472891,0,5.472891,-5.472891,7.800015,20,0.1379644,6.452784,0,0,5.472891
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,41.18592,41.18592,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.03397,40.03397,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.11873,39.11873,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.17193,38.17193,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,37.34348,37.34348,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,36.68072,36.68072,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.97062,35.97062,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379644,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,35.28418,35.28418,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380804,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1518679,35.26856,34.85812,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.57617,1.776357E-15,0,0,0.1518679,0,0,8.8,8.36,24.52775,7.524,8.511868,0,8.511868,23.80607,61.0411,0.1381718,1.14608,0.1214943,12,7.675868
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.183492,37.6863,34.43995,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.86383,0,0,0,1.183492,0,0,8.098913,7.693967,16.01589,15.18468,8.87746,0,8.87746,32.22797,82.63566,0.1383102,3.629956,0.9467937,12,16.36817
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.881646,41.33747,36.0574,0.02626094,0.02626094,0,0,0,0.02626094,7165.188,0,0,0,1.881646,0.0276431,0.02626094,0,0,7.138426,23.17439,1.854003,0,1.854003,33.98684,87.14555,0.1382789,0.02888704,1.505317,0,25.05604
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.953764,51.81572,39.94719,3.775783,3.775783,0,-1,0,3.775783,104.7138,0,0,0,3.953764,3.974508,3.775783,0,0,5.284423,24.843,0,0.02074412,-0.02074412,33.96497,87.08949,0.1382789,4.153361,3.163011,0,28.79676
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.009066,59.55941,43.71862,4.962693,4.962693,0,0,0,4.962693,100.9344,0,0,0,5.009066,5.223887,4.962693,0,0,5.307472,24.82225,0,0.2148211,-0.2148211,33.73853,86.50887,0.1382789,5.458962,4.007253,0,29.83132
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.321937,63.85093,46.51168,0,0,0,0,0,0,0,0,0,0,5.321937,0,0,0,0,5.546163,24.60743,5.321937,0,5.321937,38.78736,99.45457,0.1381892,0,4.25755,0,29.92937
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.733787,76.26706,48.68933,0,0,0,0,0,0,0,7.509562,0,0,7.733787,0,0,0,0,0.2242252,29.39717,0.2242252,0,0.2242252,39.00008,100,0.1381854,0,6.18703,0,37.13096
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.11677,71.88451,50.7723,6.590313,6.590313,0,0,0,6.590313,92.81456,0,0,0,6.11677,6.937172,6.590313,0,0,0,29.59898,0,0.8204017,-0.8204017,38.1353,97.78262,0.1381854,7.249345,4.893416,0,35.71575
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.873064,61.01488,51.83745,2.25536,2.25536,0,-1,0,2.25536,127.3883,0,0,0,2.873064,2.374063,2.25536,0,0,0.9115574,28.77858,0.4990012,0,0.4990012,38.60869,98.99645,0.138177,2.480896,2.298451,0,31.65164
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.375126,62.89456,51.97158,0,0,0,-1,0,0,0,2.96257,0,0,3.375126,0,0,0,0,0.4125562,29.22768,0.4125562,0,0.4125562,39.00008,100,0.1381701,0,2.700101,0,32.6028
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.272585,59.22898,52.05837,0,0,0,-1,0,0,0,2.272585,0,0,2.272585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381701,0,1.818068,0,31.87156
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.684884,56.20114,50.99322,1.958855,1.958855,0,-1,0,1.958855,86.01372,0,0,0,1.684884,2.061952,1.958855,0,0,0,29.59898,0,0.3770685,-0.3770685,38.60261,98.98086,0.1381701,2.15474,1.347907,0,31.28386
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.86291,48.86291,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.418965,29.22191,0,2.83531,-2.83531,35.61393,91.3176,0.1381701,2.962898,0,0,29.22191
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,46.86673,46.86673,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.569309,26.3866,0,8.527081,-8.527081,26.6256,68.27064,0.1381701,8.910799,0,0,26.3866
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,44.78377,44.78377,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.04384,17.85952,0,1.640377,-1.640377,24.89649,63.83703,0.1381701,1.714194,0,0,17.85952
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86648,16.21914,0,0,0,24.89649,63.83703,0.1381701,0,0,0,16.21914
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,41.16225,41.16225,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.86648,16.21914,0,1.552379,-1.552379,23.26014,59.64127,0.1381701,1.622236,0,0,16.21914
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.98664,39.98664,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.59135,14.66676,0,0.8021557,-0.8021557,22.4146,57.47321,0.1381701,0.8382527,0,0,14.66676
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.05561,39.05561,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.48263,13.86461,0,0.7088507,-0.7088507,21.6674,55.55733,0.1381701,0.7407489,0,0,13.86461
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.12459,38.12459,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.27024,13.15576,0,1.154617,-1.154617,20.45033,52.43663,0.1381701,1.206575,0,0,13.15576
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,37.28036,37.28036,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.55315,12.00114,0,0.9398417,-0.9398417,19.45965,49.89643,0.1381701,0.9821346,0,0,12.00114
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,36.6176,36.6176,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.59742,11.0613,0,0.5204828,-0.5204828,18.91101,48.48967,0.1381701,0.5439045,0,0,11.0613
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17574,10.54082,0,0,0,18.91101,48.48967,0.1381701,0,0,0,10.54082
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.21317,35.21317,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.17574,10.54082,0,1.150062,-1.150062,17.69874,45.38129,0.1381701,1.201815,0,0,10.54082
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7145147,36.71963,34.77133,0.2361424,0.2361424,0,0,0,0.2361424,302.5779,0,0,0,0.7145147,0.248571,0.2361424,0,0,22.45358,9.390754,0.4659437,0,0.4659437,18.14077,46.51471,0.1381622,0.2597567,0.5716117,0,10.10527
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.047774,42.9953,34.35316,2.592127,2.592127,0,0,0,2.592127,117.5781,0,0,0,3.047774,2.728555,2.592127,0,0,21.98764,9.810103,0.3192194,0,0.3192194,18.44361,47.29121,0.1381568,2.85134,2.438219,0,12.85788
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.314381,51.93619,35.97062,3.265903,3.265903,0,0,0,3.265903,162.7232,0,0,0,5.314381,3.437793,3.265903,0,0,21.66842,10.0974,1.876588,0,1.876588,20.2239,51.85604,0.1381253,3.592494,4.251505,0,15.41178
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.514019,64.49165,39.89985,4.453088,4.453088,0,-1,0,4.453088,168.7373,0,0,0,7.514019,4.687461,4.453088,0,0,19.79183,11.78633,2.826558,0,2.826558,22.90541,58.7317,0.1380777,4.898396,6.011215,0,19.30035
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.484978,69.01976,43.71862,0,0,0,0,0,0,0,0,0,0,7.484978,0,0,0,0,16.96527,14.33023,7.484978,0,7.484978,30.00628,76.93903,0.1379519,0,5.987983,0,21.81521
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.653721,77.77004,46.55902,7.262171,7.262171,0,0,0,7.262171,119.1616,0,0,0,8.653721,7.644391,7.262171,0,0,9.480294,21.06671,1.009331,0,1.009331,30.96382,79.39424,0.137935,7.988388,6.922977,0,29.72043
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.769028,81.19975,48.72878,1.313102,1.313102,0,0,0,1.313102,667.8099,0,0,0,8.769028,1.382213,1.313102,0,0,8.470964,21.97511,7.386815,0,7.386815,37.97157,97.36279,0.1378111,1.444413,7.015222,0,30.74414
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.182524,81.09397,50.81964,4.583055,4.583055,0,0,0,4.583055,178.5386,2.274106,0,0,8.182524,4.824268,4.583055,0,0,1.084149,28.62324,1.084149,0,1.084149,39.00008,100,0.1377929,5.04136,6.546019,0,36.80577
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.461328,74.58992,51.83745,5.952641,5.952641,0,-1,0,5.952641,108.5456,0.19539,0,0,6.461328,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1377929,6.547905,5.169063,0,36.06031
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.610807,71.24719,51.97158,2.918502,2.918502,0,-1,0,2.918502,192.2496,2.5387,0,0,5.610807,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1377929,3.210352,4.488646,0,35.20979
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.048788,65.44621,52.10571,2.764473,2.764473,0,-1,0,2.764473,146.4578,1.138816,0,0,4.048788,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1377929,3.04092,3.23903,0,33.64777
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.56887,55.83044,50.99322,9.580847,8.36,0,-1,0,8.36,18.76639,0,1.220847,2.178931,1.56887,8.8,8.36,0,0,0,29.59898,0,7.23113,-7.23113,31.3778,80.45573,0.1377929,10.53893,1.255096,0,31.16785
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,48.86291,48.86291,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.034589,22.36785,0,4.64544,-4.64544,26.48108,67.90005,0.1377929,4.854484,0,0,22.36785
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,46.86673,46.86673,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.19619,17.72241,0,2.324899,-2.324899,24.03042,61.61633,0.1377929,2.429519,0,0,17.72241
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,44.7601,44.7601,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.77941,15.39751,0,8.8,-8.8,14.7544,37.83172,0.1377929,10.80262,0,0,15.39751
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.96117,42.96117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55719,6.59751,0,0,0,14.7544,37.83172,0.1377929,0,0,0,6.59751
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.1228,41.1228,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.55719,6.59751,0,0.5733572,-0.5733572,14.15003,36.28205,0.1377929,0.5991582,0,0,6.59751
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.92352,39.92352,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.19425,6.024153,0,1.4641,-1.4641,12.60673,32.32489,0.1377929,1.529985,0,0,6.024153
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.00827,39.00827,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.82103,4.560052,0,0.9208471,-0.9208471,11.63607,29.83603,0.1377929,0.9622852,0,0,4.560052
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.05358,38.05358,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.84419,3.639205,0,0.4751771,-0.4751771,11.13519,28.55172,0.1377929,0.49656,0,0,3.639205
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,37.21724,37.21724,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.37217,3.164028,0,1.161337,-1.161337,9.911036,25.41286,0.1377929,1.213598,0,0,3.164028
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,36.52291,36.52291,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.66254,2.00269,0,1.521427,-1.521427,8.307312,21.30076,0.1377929,1.589891,0,0,2.00269
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.81281,35.81281,0.9444735,0.4572002,0,-1,0,0.4572002,0,0,0.4872733,0.5817207,0,0.4812633,0.4572002,0,0,32.35302,0.4812633,0,0.4812633,-0.4812633,7.800015,20,0.1377929,1.038921,0,0,0.4812633
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.10271,35.10271,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378922,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5497093,36.15459,34.66087,1.161503,1.161503,9.961503,0,2.85626,1.161503,47.32741,1.776357E-15,0,0,0.5497093,0,0,8.8,8.36,24.52775,7.524,8.909709,0,8.909709,24.1835,62.00885,0.1379806,1.277653,0.4397674,12,8.073709
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.241981,40.50101,34.2427,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.241981,0,0,8.8,8.36,15.61804,15.54274,10.60198,0,10.60198,34.24142,87.79834,0.1380009,0,1.793585,12,17.78472
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.782962,43.79132,35.86015,0.7985577,0.7985577,0,0,0,0.7985577,348.4986,0,0,0,2.782962,0.8405871,0.7985577,0,0,5.016063,25.08452,1.942375,0,1.942375,36.08412,92.5232,0.1379684,0.8784135,2.22637,0,27.86748
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.326635,49.67551,39.82883,0,0,0,-1,0,0,0,0.2529469,0,0,3.326635,0,0,0,0,3.073688,26.83266,3.073688,0,3.073688,39.00008,100,0.1379171,0,2.661308,0,30.15929
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.636683,58.19858,43.67128,3.663656,3.663656,0,0,0,3.663656,126.5589,0.7802038,0,0,4.636683,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1379171,4.030021,3.709347,0,34.23566
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.223881,56.49649,46.51168,4.909774,4.909774,0,0,0,4.909774,65.66251,0,0,0,3.223881,5.168183,4.909774,0,0,0,29.59898,0,1.944302,-1.944302,36.9506,94.74495,0.1379171,5.400751,2.579105,0,32.82286
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.19985,58.75286,48.68933,0,0,0,0,0,0,0,1.039514,0,0,3.19985,0,0,0,0,2.160336,27.65468,2.160336,0,2.160336,39.00008,100,0.137881,0,2.55988,0,30.85452
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.296714,61.37675,50.81964,2.252737,2.252737,0,0,0,2.252737,146.3426,0.9254115,0,0,3.296714,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.137881,2.478011,2.637371,0,32.89569
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.160459,65.55663,51.83745,3.750614,3.750614,0,-1,0,3.750614,110.9274,0.2124437,0,0,4.160459,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.137881,4.125676,3.328367,0,33.75944
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.860465,64.61726,51.97158,1.373109,1.373109,0,-1,0,1.373109,281.1478,2.415088,0,0,3.860465,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.137881,1.51042,3.088372,0,33.45944
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.599912,57.08048,52.10571,0,0,0,-1,0,0,0,1.599912,0,0,1.599912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137881,0,1.279929,0,31.19889
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.484214,52.40508,50.94588,0,0,0,-1,0,0,0,0.484214,0,0,0.484214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137881,0,0.3873712,0,30.08319
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,48.82346,48.82346,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.137881,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,46.8194,46.8194,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.137881,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,44.73643,44.73643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.137881,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.91383,42.91383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.137881,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.09913,41.09913,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.137881,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.89985,39.89985,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.137881,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.96882,38.96882,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.137881,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.01413,38.01413,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.137881,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.14623,37.14623,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.137881,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,36.45979,36.45979,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.137881,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,35.74969,35.74969,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.137881,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.01592,35.01592,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.137881,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2557921,35.2416,34.55041,1.157403,1.157403,0,0,0,1.157403,22.10052,0,0,0,0.2557921,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9625266,-0.9625266,16.09107,41.25906,0.137881,1.273143,0.2046336,0,9.0839
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.294475,37.65874,34.10857,1.202587,1.202587,0,0,0,1.202587,107.6408,0,0,0,1.294475,1.265881,1.202587,0,0,24.14822,7.865582,0.02859357,0,0.02859357,16.11819,41.32862,0.1378805,1.322846,1.03558,0,9.160056
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.457405,42.70504,35.74969,3.985796,3.985796,0,0,0,3.985796,61.65406,0,0,0,2.457405,4.195575,3.985796,0,0,24.11963,7.891316,0,1.73817,-1.73817,14.286,36.6307,0.1378805,4.384376,1.965924,0,10.34872
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.15249,52.2165,39.71838,1.214936,1.214936,0,-1,0,1.214936,341.7866,0,0,0,4.15249,1.27888,1.214936,0,0,26.05092,6.153146,2.87361,0,2.87361,17.01215,43.6208,0.1378326,1.33643,3.321992,0,10.30564
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.638638,58.15283,43.62394,4.790494,4.790494,0,0,0,4.790494,96.83006,0,0,0,4.638638,5.042625,4.790494,0,0,23.17731,8.739395,0,0.4039869,-0.4039869,16.58631,42.52891,0.1378326,5.269543,3.710911,0,13.37803
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.671196,65.10558,46.46434,4.494374,4.494374,0,0,0,4.494374,126.1843,0,0,0,5.671196,4.73092,4.494374,0,0,23.62619,8.335408,0.9402761,0,0.9402761,17.47833,44.81614,0.1378169,4.943812,4.536957,0,14.0066
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.339939,62.71738,48.68933,0,0,0,0,0,0,0,0,0,0,4.339939,0,0,0,0,22.68591,9.181657,4.339939,0,4.339939,21.59556,55.37312,0.1377446,0,3.471951,0,13.5216
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.406884,69.05339,50.7723,5.368828,5.368828,0,0,0,5.368828,100.7088,8.881784E-16,0,0,5.406884,5.651398,5.368828,0,0,18.34597,13.0876,0,0.2445139,-0.2445139,21.33782,54.71225,0.1377446,5.905711,4.325507,0,18.49449
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.696707,67.54607,51.83745,4.418384,4.418384,0,-1,0,4.418384,106.2992,0,0,0,4.696707,4.65093,4.418384,0,0,18.61765,12.84309,0.04577684,0,0.04577684,21.38125,54.8236,0.1377438,4.860222,3.757366,0,17.53979
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.340859,70.12258,51.92424,4.027567,4.027567,0,-1,0,4.027567,132.6076,0,0,0,5.340859,4.239544,4.027567,0,0,18.57188,12.88429,1.101315,0,1.101315,22.42604,57.50257,0.1377255,4.430324,4.272687,0,18.22515
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.139793,65.72579,52.05837,0,0,0,-1,0,0,0,0,0,0,4.139793,0,0,0,0,17.47056,13.87547,4.139793,0,4.139793,26.3534,67.57268,0.1376566,0,3.311835,0,18.01526
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9886279,53.95602,50.94588,0,0,0,-1,0,0,0,0,0,0,0.9886279,0,0,0,0,13.33077,17.60128,0.9886279,0,0.9886279,27.29129,69.97753,0.1376401,0,0.7909023,0,18.58991
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34214,18.49105,0,0,0,27.29129,69.97753,0.1376401,0,0,0,18.49105
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,46.77995,46.77995,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,12.34214,18.49105,0,3.345515,-3.345515,23.76481,60.93529,0.1376401,3.496063,0,0,18.49105
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,44.68909,44.68909,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,16.05938,15.14553,0,2.418583,-2.418583,21.2154,54.39835,0.1376401,2.52742,0,0,15.14553
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,42.87438,42.87438,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,18.7467,12.72695,0,3.368717,-3.368717,17.66446,45.2934,0.1376401,3.520309,0,0,12.72695
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.02812,41.02812,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,22.48972,9.358234,0,1.264032,-1.264032,16.33205,41.87698,0.1376401,1.320913,0,0,9.358234
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,39.81305,39.81305,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,23.8942,8.094202,0,1.153995,-1.153995,15.11564,38.75797,0.1376401,1.205925,0,0,8.094202
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.87414,38.87414,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,25.17641,6.940207,0,2.042159,-2.042159,12.96301,33.23842,0.1376401,2.134056,0,0,6.940207
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.92734,37.92734,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,27.44548,4.898047,0,0.1563942,-0.1563942,12.79816,32.81572,0.1376401,0.163432,0,0,4.898047
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.05944,37.05944,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,27.61925,4.741653,0,1.0391,-1.0391,11.70285,30.00725,0.1376401,1.08586,0,0,4.741653
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,36.373,36.373,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,28.77381,3.702553,0,2.317294,-2.317294,9.260207,23.74407,0.1376401,2.421572,0,0,3.702553
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,35.63923,35.63923,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,31.34858,1.385259,0,0.899469,-0.899469,8.312083,21.31299,0.1376401,0.9399451,0,0,1.385259
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.90546,34.90546,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.34799,0.48579,8.36,0,8.36,16.24308,41.64883,0.1377217,0.7674798,0,12,0.48579
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6670951,36.22981,34.41628,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,72.26403,1.776357E-15,0,0,0.6670951,0,0,8.8,8.36,23.98799,8.009789,9.027095,0,9.027095,24.80693,63.60738,0.1377997,1.015449,0.533676,12,8.676885
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.818993,41.91348,33.97444,2.555095,2.555095,11.35509,0,3.208839,2.555095,110.3283,0,0,0,2.818993,0,0,8.8,8.36,14.96089,16.13418,11.17899,0,11.17899,35.41225,90.80047,0.137897,2.810605,2.255195,12,18.95317
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.142694,50.99335,35.63923,4.120372,4.120372,0,0,0,4.120372,124.8114,0,0,0,5.142694,4.337234,4.120372,0,0,3.781898,26.19527,0.8054596,0,0.8054596,36.17638,92.75977,0.1378837,4.532409,4.114155,0,31.33796
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.067761,62.45942,39.65525,4.456412,4.456412,0,-1,0,4.456412,158.5976,0,0,0,7.067761,4.69096,4.456412,0,0,2.976439,26.92018,2.376801,0,2.376801,38.43121,98.54137,0.1378442,4.902053,5.654209,0,33.98795
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.674294,69.64281,43.58448,4.669998,4.669998,0,0,0,4.669998,164.3318,2.158869,0,0,7.674294,4.915787,4.669998,0,0,0.5996381,29.0593,0.5996381,0,0.5996381,39.00008,100,0.1378343,5.136997,6.139435,0,36.7336
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.719142,77.95576,46.46434,1.813697,1.813697,0,0,0,1.813697,480.7387,6.809987,0,0,8.719142,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1378343,1.995066,6.975313,0,38.31812
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.545386,79.99033,48.64199,3.120199,3.120199,0,0,0,3.120199,273.8731,5.260966,0,0,8.545386,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1378343,3.432219,6.836309,0,38.14436
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.93477,75.32678,50.7723,0,0,0,0,0,0,0,6.93477,0,0,6.93477,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378343,0,5.547816,0,36.53375
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.692402,71.36255,51.79011,5.668345,5.668345,0,-1,0,5.668345,100.4244,0,0,0,5.692402,5.96668,5.668345,0,0,0,29.59898,0,0.2742778,-0.2742778,38.71096,99.25868,0.1378343,6.23518,4.553921,0,35.29138
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.502945,70.76246,51.92424,0.9137955,0.9137955,0,-1,0,0.9137955,602.2075,4.236302,0,0,5.502945,0.96189,0.9137955,0,0,0.3047531,29.3247,0.3047531,0,0.3047531,39.00008,100,0.1378292,1.005175,4.402356,0,34.82764
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.868819,64.69064,52.01103,2.957552,2.957552,0,-1,0,2.957552,130.8115,0.7556064,0,0,3.868819,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1378292,3.253307,3.095055,0,33.4678
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.710253,56.19246,50.90643,5.946273,5.946273,0,-1,0,5.946273,28.76176,0,0,0,1.710253,6.259234,5.946273,0,0,0,29.59898,0,4.548982,-4.548982,34.20503,87.70503,0.1378292,6.5409,1.368202,0,31.30923
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,48.72878,48.72878,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.054424,25.05,0,6.696793,-6.696793,27.14599,69.60497,0.1378292,6.998148,0,0,25.05
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,46.69315,46.69315,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.49531,18.3532,0,8.175974,-8.175974,18.52776,47.50698,0.1378292,8.543892,0,0,18.3532
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.62597,44.62597,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.57972,10.17723,0,2.702224,-2.702224,15.67936,40.20341,0.1378292,2.823824,0,0,10.17723
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58219,7.475006,0,0,0,15.67936,40.20341,0.1378292,0,0,0,7.475006
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.965,40.965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58219,7.475006,0,0,0,15.67936,40.20341,0.1378292,0,0,0,7.475006
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,39.74205,39.74205,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.58219,7.475006,0,0.9362361,-0.9362361,14.69248,37.67296,0.1378292,0.9783668,0,0,7.475006
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.81102,38.81102,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.62245,6.53877,0,0.7400019,-0.7400019,13.91245,35.67289,0.1378292,0.7733019,0,0,6.53877
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.83266,37.83266,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.44468,5.798768,0,0.8642877,-0.8642877,13.00141,33.33689,0.1378292,0.9031806,0,0,5.798768
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.97264,36.97264,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.405,4.93448,0,0.6628596,-0.6628596,12.3027,31.54532,0.1378292,0.6926883,0,0,4.93448
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,36.27832,36.27832,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.14151,4.271621,0,0.7564802,-0.7564802,11.5053,29.50071,0.1378292,0.7905219,0,0,4.271621
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,35.52877,35.52877,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.98204,3.515141,0,1.845444,-1.845444,9.56003,24.51285,0.1378292,1.928489,0,0,3.515141
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.77133,34.77133,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.03254,1.669696,0,0.7820762,-0.7820762,8.735649,22.39906,0.1378292,0.8172696,0,0,1.669696
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2093922,34.83076,34.26637,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.4061,1.776357E-15,0,0,0.2093922,0,0,8.8,8.36,31.90151,0.8876199,8.569392,0,8.569392,16.86529,43.24424,0.1379217,1.251386,0.1675137,12,1.097012
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9141206,36.2788,33.79297,4.082791,4.082791,11.89852,0,3.346326,4.082791,22.3896,0,0,0,0.9141206,0,0,7.815731,7.424944,23.33212,8.600073,8.339066,0,8.339066,24.77642,63.52916,0.1380768,4.49107,0.7312965,12,9.514194
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6909439,37.37305,35.48143,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.35443,0,0,0,0.6909439,0,0,8.285798,7.871509,14.99305,16.10523,8.562452,0,8.562452,32.89948,84.35746,0.1382277,3.734018,0.5527551,12,16.79618
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.766441,47.62494,39.54479,5.31524,5.31524,0,-1,0,5.31524,52.04735,0,0,0,2.766441,5.594989,5.31524,0,0,6.4306,23.81144,0,2.828548,-2.828548,29.91792,76.71247,0.1382277,5.846764,2.213153,0,26.57788
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.928625,49.2046,43.51348,1.52454,1.52454,0,0,0,1.52454,126.5054,0,0,0,1.928625,1.604779,1.52454,0,0,9.573431,20.98289,0.3238459,0,0.3238459,30.22515,77.50024,0.1382223,1.676994,1.5429,0,22.91151
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.450497,50.74857,46.42489,0,0,0,0,0,0,0,0,0,0,1.450497,0,0,0,0,9.249585,21.27435,1.450497,0,1.450497,31.60121,81.02859,0.1381983,0,1.160398,0,22.72485
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.937102,64.83981,48.64199,5.486689,5.486689,0,0,0,5.486689,89.98328,0,0,0,4.937102,5.775462,5.486689,0,0,7.799088,22.5798,0,0.8383595,-0.8383595,30.7175,78.76268,0.1381983,6.035357,3.949682,0,27.5169
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.361574,72.89316,50.7723,1.184263,1.184263,0,0,0,1.184263,537.1759,0,0,0,6.361574,1.246592,1.184263,0,0,8.730598,21.74144,5.114981,0,5.114981,35.57,91.20496,0.1381135,1.302689,5.089259,0,28.10301
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.177197,65.56533,51.79011,5.256404,5.256404,0,-1,0,5.256404,79.46872,0,0,0,4.177197,5.533057,5.256404,0,0,3.615617,26.34492,0,1.35586,-1.35586,34.1408,87.54034,0.1381135,5.782044,3.341757,0,30.52212
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.250503,65.98279,51.92424,10.31983,8.36,0,-1,0,8.36,50.84333,0,1.959829,2.991812,4.250503,8.8,8.36,0,0,5.122128,24.98906,0,4.549498,-4.549498,29.34521,75.24397,0.1381135,11.35181,3.400402,0,29.23956
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.09396,61.95899,52.01103,4.493115,4.493115,0,-1,0,4.493115,68.86002,0,0,0,3.09396,4.729595,4.493115,0,0,10.17712,20.43957,0,1.635635,-1.635635,27.6211,70.82319,0.1381135,4.942427,2.475168,0,23.53353
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.476818,55.44814,50.90643,5.896222,5.896222,0,-1,0,5.896222,25.04686,0,8.881784E-16,0,1.476818,6.206549,5.896222,0,0,11.9945,18.80393,0,4.729731,-4.729731,22.63552,58.03969,0.1381135,6.485844,1.181455,0,20.28075
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,48.68933,48.68933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24975,14.0742,0,0,0,22.63552,58.03969,0.1381135,0,0,0,14.0742
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,46.64581,46.64581,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,17.24975,14.0742,0,2.930334,-2.930334,19.54668,50.11959,0.1381135,3.062199,0,0,14.0742
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,44.57863,44.57863,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,20.50568,11.14387,0,6.739842,-6.739842,12.44226,31.90318,0.1381135,7.043136,0,0,11.14387
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,42.74025,42.74025,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,27.99439,4.404023,0,0.3684995,-0.3684995,12.05383,30.9072,0.1381135,0.3850819,0,0,4.404023
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.89399,40.89399,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,28.40384,4.035523,0,1.302665,-1.302665,10.6807,27.38636,0.1381135,1.361285,0,0,4.035523
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,39.67892,39.67892,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,29.85124,2.732859,0,0.3702915,-0.3702915,10.29038,26.38554,0.1381135,0.3869546,0,0,2.732859
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,38.72423,38.72423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26268,2.362567,0,0,0,10.29038,26.38554,0.1381135,0,0,0,2.362567
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,37.74587,37.74587,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,30.26268,2.362567,0,1.463762,-1.463762,8.747439,22.42929,0.1381135,1.529631,0,0,2.362567
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.86219,36.86219,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,31.88908,0.8988051,0,0.4390959,-0.4390959,8.284592,21.2425,0.1381135,0.4588552,0,0,0.8988051
