Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.12841,36.12841,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,32.37696,0.4597093,0,0.2057084,-0.2057084,8.067756,20.68651,0.1381135,0.2149653,0,0,0.4597093
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,35.37097,35.37097,2.0844,0.2413008,0,-1,0,0.2413008,0,0,1.843099,2.051539,0,0.2540009,0.2413008,0,0,32.60553,0.2540009,0,0.2540009,-0.2540009,7.800015,20,0.1381135,2.29284,0,0,0.2540009
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,34.59775,34.59775,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381892,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7557486,36.13829,34.0849,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,148.2527,0,0,0,0.7557486,0,0,8.8,8.36,24.52775,7.524,9.115748,0,9.115748,24.37897,62.51004,0.1382507,0.5607476,0.6045989,12,8.279749
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.923429,38.91192,33.59572,3.050033,3.050033,11.40551,0,3.221593,3.050033,63.06256,0,0,0,1.923429,0,0,8.355474,7.9377,15.412,15.72817,9.86113,0,9.86113,33.73405,86.49741,0.1383701,3.355036,1.538743,12,17.6516
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.045263,41.03621,35.30785,4.864659,4.864659,0,0,0,4.864659,42.04329,0,0,0,2.045263,5.120694,4.864659,0,0,5.550876,24.60319,0,3.075431,-3.075431,30.49227,78.18514,0.1383701,5.351125,1.63621,0,26.64845
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.057432,51.59646,39.43433,4.288018,4.288018,0,-1,0,4.288018,94.62255,0,0,0,4.057432,4.513703,4.288018,0,0,8.968021,21.52776,0,0.4562711,-0.4562711,30.01131,76.95193,0.1383701,4.716819,3.245945,0,25.58519
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.829204,62.25525,43.47403,1.582898,1.582898,0,0,0,1.582898,368.2615,0,0,0,5.829204,1.666208,1.582898,0,0,9.474989,21.07149,4.162996,0,4.162996,33.96068,87.07849,0.1383013,1.741188,4.663363,0,26.90069
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.434423,72.13167,46.42489,2.834916,2.834916,0,0,0,2.834916,262.245,0,0,0,7.434423,2.984122,2.834916,0,0,5.311993,24.81818,4.450302,0,4.450302,38.18261,97.90392,0.1382279,3.118407,5.947539,0,32.25261
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.289295,74.24391,48.64199,0.5268732,0.5268732,0,0,0,0.5268732,1383.501,5.873001,0,0,7.289295,0.5546033,0.5268732,0,0,0.8616913,28.82346,0.8616913,0,0.8616913,39.00008,100,0.1382136,0.5795605,5.831436,0,36.11275
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.725784,70.30865,50.7723,1.427803,1.427803,0,0,0,1.427803,401.0206,4.222834,0,0,5.725784,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1382136,1.570583,4.580627,0,35.32476
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.119702,73.10294,51.79011,0.6834731,0.6834731,0,-1,0,0.6834731,895.3831,5.400257,0,0,6.119702,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1382136,0.7518203,4.895761,0,35.71868
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.155657,65.63522,51.92424,1.740006,1.740006,0,-1,0,1.740006,238.8301,2.324072,0,0,4.155657,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1382136,1.914006,3.324526,0,33.75463
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.315192,62.72754,52.01103,0.6312877,0.6312877,0,-1,0,0.6312877,525.1476,2.650679,0,0,3.315192,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1382136,0.6944165,2.652153,0,32.91417
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.170029,54.48141,50.90643,2.212204,2.212204,0,-1,0,2.212204,52.88973,0,4.440892E-16,0,1.170029,2.328636,2.212204,0,0,0,29.59898,0,1.158607,-1.158607,37.7788,96.86852,0.1382136,2.433425,0.9360232,0,30.76901
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,48.64199,48.64199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.287341,28.44037,0,0,0,37.7788,96.86852,0.1382136,0,0,0,28.44037
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,46.59848,46.59848,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.287341,28.44037,0,4.609323,-4.609323,32.92015,84.41046,0.1382136,4.816742,0,0,28.44037
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.408811,23.83105,0,0,0,32.92015,84.41046,0.1382136,0,0,0,23.83105
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,42.66924,42.66924,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.408811,23.83105,0,8.8,-8.8,23.64413,60.62586,0.1382136,12.00023,0,0,23.83105
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,40.83087,40.83087,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.18659,15.03105,0,0.2503212,-0.2503212,23.38027,59.94929,0.1382136,0.2615856,0,0,15.03105
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,39.59213,39.59213,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.46472,14.78073,0,1.473839,-1.473839,21.82671,55.96581,0.1382136,1.540162,0,0,14.78073
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,38.61377,38.61377,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.10232,13.30689,0,1.839102,-1.839102,19.88812,50.99509,0.1382136,1.921862,0,0,13.30689
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,37.63541,37.63541,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.14577,11.46779,0,0.9600351,-0.9600351,18.87616,48.40031,0.1382136,1.003237,0,0,11.46779
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,36.72805,36.72805,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.21247,10.50775,0,2.4423,-2.4423,16.30175,41.79927,0.1382136,2.552203,0,0,10.50775
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.99428,35.99428,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.92614,8.065452,0,1.267813,-1.267813,14.96535,38.37263,0.1382136,1.324865,0,0,8.065452
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.23684,35.23684,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.33482,6.797638,0,2.202208,-2.202208,12.64402,32.42051,0.1382136,2.301307,0,0,6.797638
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,34.43995,34.43995,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.78172,4.59543,0,0.05168674,-0.05168674,12.58954,32.28081,0.1382136,0.05401264,0,0,4.59543
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5460827,35.38028,33.90343,1.149842,1.149842,0,0,0,1.149842,47.49198,0,0,0,0.5460827,1.21036,1.149842,0,0,27.83915,4.543743,0,0.6642772,-0.6642772,11.88933,30.4854,0.1382136,1.264826,0.4368662,0,5.089826
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.121713,42.23134,33.42213,0,0,0,0,0,0,0,0,0,0,3.121713,0,0,0,0,28.57724,3.879466,3.121713,0,3.121713,14.85085,38.07902,0.1381621,0,2.49737,0,7.001179
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.279082,50.90191,35.15005,4.568924,4.568924,0,0,0,4.568924,115.5432,0,0,0,5.279082,4.809393,4.568924,0,0,25.45552,6.689008,0.4696883,0,0.4696883,15.29643,39.22155,0.1381544,5.025816,4.223266,0,11.96809
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.790545,61.01493,39.32387,4.478733,4.478733,0,-1,0,4.478733,151.6176,0,0,0,6.790545,4.714455,4.478733,0,0,24.98583,7.111727,2.07609,0,2.07609,17.26599,44.27167,0.1381202,4.926606,5.432436,0,13.90227
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.228648,67.58707,43.40302,7.384453,7.384453,0,0,0,7.384453,97.8901,0,0,0,7.228648,7.773108,7.384453,0,0,22.90974,8.980208,0,0.5444602,-0.5444602,16.69208,42.80011,0.1381202,8.122898,5.782918,0,16.20886
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.052713,74.83256,46.42489,6.702667,6.702667,0,0,0,6.702667,120.1419,0,0,0,8.052713,7.055439,6.702667,0,0,23.5147,8.435748,0.997274,0,0.997274,17.63817,45.22599,0.1381038,7.372934,6.442171,0,16.48846
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.211493,73.90733,48.64199,0,0,0,0,0,0,0,0,0,0,7.211493,0,0,0,0,22.51743,9.333295,7.211493,0,7.211493,24.4796,62.76807,0.1379851,0,5.769194,0,16.54479
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.34,72.80356,50.7723,1.337573,1.337573,0,0,0,1.337573,473.9927,0,0,0,6.34,1.407972,1.337573,0,0,15.30593,15.82364,4.932028,0,4.932028,29.15853,74.7653,0.137904,1.471331,5.072,0,22.16364
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.628035,71.10478,51.79011,6.846969,6.846969,0,-1,0,6.846969,82.19747,0,0,0,5.628035,7.207335,6.846969,0,0,10.37391,20.26246,0,1.5793,-1.5793,27.4938,70.49678,0.137904,7.531665,4.502428,0,25.8905
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.786014,67.93707,51.88479,0.09322147,0.09322147,0,-1,0,0.09322147,5134.026,0,0,0,4.786014,0.09812786,0.09322147,0,0,12.12868,18.68316,4.687886,0,4.687886,31.94112,81.90014,0.1378271,0.1025436,3.828811,0,23.46918
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.545894,60.09175,52.01103,0,0,0,-1,0,0,0,0,0,0,2.545894,0,0,0,0,7.440797,22.90226,2.545894,0,2.545894,34.35637,88.09307,0.1377853,0,2.036716,0,25.44815
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9291275,53.68292,50.85909,5.646591,5.646591,0,-1,0,5.646591,16.45466,0,1.776357E-15,0,0.9291275,5.94378,5.646591,0,0,4.894903,25.19357,0,5.014653,-5.014653,29.07046,74.53948,0.1377853,6.21125,0.7433019,0,26.12269
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,48.59465,48.59465,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,10.46674,20.17891,0,5.864533,-5.864533,22.8887,58.68885,0.1377853,6.128437,0,0,20.17891
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,46.51168,46.51168,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,16.98289,14.31438,0,5.627407,-5.627407,16.95689,43.47912,0.1377853,5.88064,0,0,14.31438
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,44.4445,44.4445,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,23.23556,8.686974,0,2.058837,-2.058837,14.78668,37.9145,0.1377853,2.151485,0,0,8.686974
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,42.60612,42.60612,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,25.52316,6.628136,0,3.14572,-3.14572,11.4708,29.41226,0.1377853,3.287277,0,0,6.628136
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0184,3.482416,0,0,0,11.4708,29.41226,0.1377853,0,0,0,3.482416
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0184,3.482416,0,0,0,11.4708,29.41226,0.1377853,0,0,0,3.482416
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,38.51909,38.51909,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,29.0184,3.482416,0,1.122942,-1.122942,10.28712,26.37718,0.1377853,1.173475,0,0,3.482416
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,37.52495,37.52495,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,30.26612,2.359474,0,0.8061167,-0.8061167,9.437398,24.19841,0.1377853,0.842392,0,0,2.359474
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,36.6176,36.6176,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,31.1618,1.553357,0,0.6164607,-0.6164607,8.787591,22.53224,0.1377853,0.6442015,0,0,1.553357
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.88382,35.88382,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,31.84676,0.9368966,0,0.4700855,-0.4700855,8.292078,21.2617,0.1377853,0.4912393,0,0,0.9368966
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.10271,35.10271,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0.0267595,0,0.4499809,0.4274819,0,0,32.36908,0.4668111,0,0.4499809,-0.4499809,7.817756,20.04549,0.1377853,0.4702301,0,0,0.4668111
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,34.28215,34.28215,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.86905,0.0168302,8.36,0,8.36,15.74875,40.38132,0.1378496,0.2423983,0,12,0.0168302
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4972171,35.09588,33.75352,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,129.5921,1.776357E-15,0,0,0.4972171,0,0,8.8,8.36,24.50905,7.54083,8.857217,0,8.857217,24.15144,61.92665,0.137911,0.4220464,0.3977737,12,8.038047
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.66378,40.68496,33.24067,5.37883,5.37883,12,0,3.372,5.37883,49.5234,0,0,0,2.66378,0,0,6.62117,6.290111,15.65184,15.51233,8.953891,0,8.953891,32.64585,83.70714,0.1380646,5.916714,2.131024,12,18.17611
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.080526,50.09536,35.01592,0,0,0,0,0,0,0,0,0,0,5.080526,0,0,0,0,6.697945,23.57083,5.080526,0,5.080526,37.46566,96.06561,0.1379815,0,4.064421,0,28.65135
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.178696,62.33114,39.18974,1.484722,1.484722,0,-1,0,1.484722,483.5044,3.998412,0,0,7.178696,1.562865,1.484722,0,0,1.617419,28.1433,1.617419,0,1.617419,39.00008,100,0.137955,1.633194,5.742957,0,35.322
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.958998,70.51267,43.31622,5.702844,5.702844,0,0,0,5.702844,139.5619,1.956004,0,0,7.958998,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.137955,6.273129,6.367198,0,37.55798
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.958416,74.29234,46.33022,4.561295,4.561295,0,0,0,4.561295,174.4771,3.157053,0,0,7.958416,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.137955,5.017424,6.366732,0,37.55739
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.925491,77.01627,48.59465,1.278812,1.278812,0,0,0,1.278812,619.7544,6.579373,0,0,7.925491,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.137955,1.406693,6.340393,0,37.52447
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.334426,77.02962,50.72496,9.584688,9.584688,3,0,1.095,9.584688,76.52232,0.4031756,0,0,7.334426,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.137955,10.54316,5.867541,12,36.9334
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.717136,75.57969,51.75066,4.025803,4.025803,0,-1,0,4.025803,166.8521,2.479449,0,0,6.717136,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.137955,4.428383,5.373709,0,36.31612
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.943379,72.49012,51.88479,3.490305,3.490305,0,-1,0,3.490305,170.2825,2.269373,0,0,5.943379,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.137955,3.839336,4.754703,0,35.54236
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.195599,65.83387,51.97158,6.35654,6.35654,0,-1,0,6.35654,66.00445,0,0,0,4.195599,6.691094,6.35654,0,0,0,29.59898,0,2.495495,-2.495495,36.36959,93.25519,0.137955,6.992194,3.356479,0,33.79458
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.012207,57.07622,50.81964,0,0,0,-1,0,0,0,0,0,0,2.012207,0,0,0,0,2.772773,27.10348,2.012207,0,2.012207,38.27854,98.14991,0.1379221,0,1.609765,0,29.11569
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,48.50786,48.50786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7605661,28.91447,0,0,0,38.27854,98.14991,0.1379221,0,0,0,28.91447
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,46.42489,46.42489,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.7605661,28.91447,0,1.723657,-1.723657,36.46165,93.49122,0.1379221,1.801222,0,0,28.91447
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,44.35771,44.35771,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.675741,27.19081,0,1.827304,-1.827304,34.5355,88.55238,0.1379221,1.909533,0,0,27.19081
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,42.51933,42.51933,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.706079,25.36351,0,2.918261,-2.918261,31.45938,80.66492,0.1379221,3.049583,0,0,25.36351
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,40.6494,40.6494,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.948591,22.44525,0,0.5112918,-0.5112918,30.92043,79.283,0.1379221,0.5343,0,0,22.44525
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.516693,21.93395,0,0,0,30.92043,79.283,0.1379221,0,0,0,21.93395
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,38.40863,38.40863,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.516693,21.93395,0,0.0395899,-0.0395899,30.8787,79.176,0.1379221,0.04137145,0,0,21.93395
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,37.41449,37.41449,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.560681,21.89437,0,0.8985338,-0.8985338,29.93156,76.74744,0.1379221,0.9389678,0,0,21.89437
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,36.50713,36.50713,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.559052,20.99583,0,0.6420603,-0.6420603,29.25477,75.01209,0.1379221,0.670953,0,0,20.99583
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,35.74969,35.74969,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.27245,20.35377,0,1.714004,-1.714004,27.44806,70.37949,0.1379221,1.791134,0,0,20.35377
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.96858,34.96858,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.1769,18.63977,0,0.06355025,-0.06355025,27.38107,70.20773,0.1379221,0.06641001,0,0,18.63977
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.13224,34.13224,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.24751,18.57622,0,0.03016105,-0.03016105,27.34927,70.12621,0.1379221,0.0315183,0,0,18.57622
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5692082,35.13279,33.59572,1.369625,1.369625,0,0,0,1.369625,41.55943,0,0,0,0.5692082,1.44171,1.369625,0,0,12.28103,18.54605,0,0.872502,-0.872502,26.42958,67.76801,0.1379221,1.506587,0.4553666,0,19.11526
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.70184,40.63098,33.08287,3.784153,3.784153,0,0,0,3.784153,71.39882,0,0,0,2.70184,3.983319,3.784153,0,0,13.25047,17.67355,0,1.281478,-1.281478,25.07878,64.30444,0.1379221,4.162568,2.161472,0,20.37539
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.253618,47.2778,34.88179,0,0,0,0,0,0,0,0,0,0,4.253618,0,0,0,0,14.67434,16.39207,4.253618,0,4.253618,29.11412,74.65143,0.1378526,0,3.402894,0,20.64569
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.673178,56.6706,39.07928,3.181709,3.181709,0,-1,0,3.181709,178.306,0,0,0,5.673178,3.349168,3.181709,0,0,10.42072,20.22033,2.32401,0,2.32401,31.31887,80.30463,0.1378147,3.49988,4.538542,0,25.89351
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.77763,65.58295,43.22943,3.842778,3.842778,0,0,0,3.842778,176.3732,0,0,0,6.77763,4.04503,3.842778,0,0,8.096708,22.31194,2.7326,0,2.7326,33.91124,86.95172,0.1377701,4.227057,5.422104,0,29.08957
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.560631,72.5061,46.29076,1.745841,1.745841,0,0,0,1.745841,433.0654,0.358796,0,0,7.560631,1.837727,1.745841,0,0,5.364109,24.77128,5.364109,0,5.364109,39.00008,100,0.1376827,1.920425,6.048505,0,32.33191
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.857698,68.24551,48.5552,2.808639,2.808639,0,0,0,2.808639,208.56,2.901236,0,0,5.857698,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1376827,3.089503,4.686158,0,35.45668
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.201862,68.16058,50.6855,0.009078801,0.009078801,0,0,0,0.009078801,57296.8,5.192306,0,0,5.201862,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1376827,0.009986681,4.16149,0,34.80084
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.588139,70.84466,51.70332,6.075128,6.075128,0,-1,0,6.075128,91.98387,0,0,0,5.588139,6.394872,6.075128,0,0,0,29.59898,0,0.8067335,-0.8067335,38.14971,97.81956,0.1376827,6.682641,4.47051,0,35.18711
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.681601,67.48916,51.83745,1.457566,1.457566,0,-1,0,1.457566,321.193,2.25095,0,0,4.681601,1.53428,1.457566,0,0,0.8963706,28.79224,0.8963706,0,0.8963706,39.00008,100,0.1376681,1.603323,3.745281,0,33.47385
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.716509,60.57527,51.92424,3.954198,3.954198,0,-1,0,3.954198,68.69937,0,4.440892E-16,0,2.716509,4.162313,3.954198,0,0,0,29.59898,0,1.445804,-1.445804,37.47607,96.09229,0.1376681,4.349617,2.173207,0,32.31549
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.054519,53.98365,50.7723,2.969305,2.969305,0,-1,0,2.969305,35.51399,0,4.440892E-16,0,1.054519,3.125584,2.969305,0,0,1.606449,28.15317,0,2.071065,-2.071065,35.29297,90.49462,0.1376681,3.266235,0.8436149,0,29.20769
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,48.46841,48.46841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.907633,26.08211,0,0,0,35.29297,90.49462,0.1376681,0,0,0,26.08211
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,46.37755,46.37755,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.907633,26.08211,0,2.181424,-2.181424,32.99355,84.59868,0.1376681,2.279588,0,0,26.08211
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,44.29459,44.29459,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.331437,23.90068,0,5.863189,-5.863189,26.81321,68.75167,0.1376681,6.127032,0,0,23.90068
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,42.42465,42.42465,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.84609,18.0375,0,2.762128,-2.762128,23.90167,61.28621,0.1376681,2.886423,0,0,18.0375
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,40.58628,40.58628,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.91512,15.27537,0,1.547355,-1.547355,22.27061,57.10402,0.1376681,1.616986,0,0,15.27537
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,39.3002,39.3002,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.63441,13.72801,0,1.767955,-1.767955,20.40702,52.3256,0.1376681,1.847513,0,0,13.72801
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,38.32184,38.32184,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.5988,11.96006,0,0.3682824,-0.3682824,20.01882,51.33021,0.1376681,0.3848551,0,0,11.96006
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,37.30403,37.30403,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.008,11.59178,0,1.275297,-1.275297,18.67454,47.88334,0.1376681,1.332685,0,0,11.59178
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,36.373,36.373,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.425,10.31648,0,2.392521,-2.392521,16.1526,41.41684,0.1376681,2.500185,0,0,10.31648
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,35.61556,35.61556,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.08336,7.923958,0,1.307316,-1.307316,14.77457,37.88343,0.1376681,1.366145,0,0,7.923958
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.84234,34.84234,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.53593,6.616642,0,1.948681,-1.948681,12.72048,32.61655,0.1376681,2.036371,0,0,6.616642
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.99811,33.99811,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.70113,4.667962,0,1.09344,-1.09344,11.56789,29.6612,0.1376681,1.142645,0,0,4.667962
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7007944,35.33263,33.43792,0.3284169,0.3284169,0,0,0,0.3284169,213.3856,0,0,0,0.7007944,0.345702,0.3284169,0,0,28.91606,3.574521,0.3550924,0,0.3550924,11.90476,30.52497,0.1376623,0.3612586,0.5606356,0,4.275316
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.020397,38.50303,32.93295,0,0,0,0,0,0,0,0,0,0,2.020397,0,0,0,0,28.56097,3.894104,2.020397,0,2.020397,13.82148,35.43962,0.1376294,0,1.616318,0,5.914502
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.528203,44.85524,34.73188,7.305497,7.305497,12,0,3.372,7.305497,48.29519,0,0,0,3.528203,0,0,4.694503,4.459777,26.54057,5.712462,7.987981,0,7.987981,21.39954,54.87051,0.1377668,8.036047,2.822563,12,9.240665
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.890497,57.28672,38.94515,6.544807,6.544807,0,-1,0,6.544807,90.0026,0,0,0,5.890497,6.889271,6.544807,0,0,18.55259,12.90164,0,0.9987741,-0.9987741,20.34674,52.17103,0.1377668,7.199288,4.712397,0,18.79214
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.627929,68.8767,43.11897,5.605567,5.605567,0,0,0,5.605567,136.0778,0,0,0,7.627929,5.900596,5.605567,0,0,19.66234,11.90287,1.727333,0,1.727333,21.98544,56.3728,0.1377387,6.166123,6.102344,0,19.5308
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.792894,73.40462,46.20397,3.804698,3.804698,0,0,0,3.804698,204.8229,0,0,0,7.792894,4.004946,3.804698,0,0,17.93501,13.45747,3.787949,0,3.787949,25.579,65.58704,0.1376771,4.185168,6.234316,0,21.25036
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.693248,67.55006,48.50786,0.5529303,0.5529303,0,0,0,0.5529303,1029.65,0,0,0,5.693248,0.5820319,0.5529303,0,0,14.14706,16.86662,5.111216,0,5.111216,30.42792,78.02016,0.137594,0.6082233,4.554598,0,22.55987
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.668677,78.43739,50.63816,0.644808,0.644808,0,0,0,0.644808,1189.296,0,0,0,7.668677,0.6787452,0.644808,0,0,9.035844,21.46672,6.989932,0,6.989932,37.05915,95.02328,0.1374806,0.7092888,6.134942,0,29.1354
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.782325,75.74639,51.65598,0,0,0,-1,0,0,0,4.736413,0,0,6.782325,0,0,0,0,2.045912,27.75766,2.045912,0,2.045912,39.00008,100,0.1374475,0,5.425859,0,34.53998
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.054128,72.83247,51.79011,5.829396,5.829396,0,-1,0,5.829396,103.8552,0,0,0,6.054128,6.136206,5.829396,0,0,0,29.59898,0,0.082078,-0.082078,38.91356,99.77816,0.1374475,6.412335,4.843302,0,35.65311
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.943044,64.81941,51.88479,8.068384,8.068384,0,-1,0,8.068384,48.87031,0,0,0.5152225,3.943044,8.493036,8.068384,0,0,0.09119777,29.5169,0,4.549992,-4.549992,34.11745,87.48046,0.1374475,8.875222,3.154435,0,33.45995
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.515994,55.38518,50.72496,0,0,0,-1,0,0,0,0,0,0,1.515994,0,0,0,0,5.146744,24.96691,1.515994,0,1.515994,35.55564,91.16814,0.1374229,0,1.212795,0,26.4829
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,48.37373,48.37373,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.63075,26.3313,0,6.289477,-6.289477,28.92595,74.16897,0.1374229,6.572504,0,0,26.3313
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,46.24342,46.24342,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.61906,20.04183,0,0.5310918,-0.5310918,28.36613,72.73354,0.1374229,0.5549909,0,0,20.04183
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,44.18413,44.18413,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.20916,19.51073,0,3.537826,-3.537826,24.63694,63.17151,0.1374229,3.697028,0,0,19.51073
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,42.33786,42.33786,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.14008,15.97291,0,3.913689,-3.913689,20.51155,52.59361,0.1374229,4.089805,0,0,15.97291
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,40.47581,40.47581,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.48862,12.05922,0,0.1835742,-0.1835742,20.31804,52.09745,0.1374229,0.191835,0,0,12.05922
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,39.18974,39.18974,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.69259,11.87564,0,0.8328124,-0.8328124,19.44018,49.84652,0.1374229,0.870289,0,0,11.87564
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.18771,38.18771,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.61794,11.04283,0,0.6339015,-0.6339015,18.77199,48.13322,0.1374229,0.6624271,0,0,11.04283
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.1699,37.1699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32228,10.40893,0,0,0,18.77199,48.13322,0.1374229,0,0,0,10.40893
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,36.23887,36.23887,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.32228,10.40893,0,0.9544366,-0.9544366,17.76593,45.55357,0.1374229,0.9973863,0,0,10.40893
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,35.48143,35.48143,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.38276,9.454494,0,0.04067967,-0.04067967,17.72305,45.44362,0.1374229,0.04251025,0,0,9.454494
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,34.68454,34.68454,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.42796,9.413815,0,1.196118,-1.196118,16.46223,42.21075,0.1374229,1.249944,0,0,9.413815
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.84031,33.84031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75698,8.217696,0,0,0,16.46223,42.21075,0.1374229,0,0,0,8.217696
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.508348,34.65675,33.28801,1.127922,1.127922,0,0,0,1.127922,45.06943,0,0,0,0.508348,1.187286,1.127922,0,0,23.75698,8.217696,0,0.6789382,-0.6789382,15.74656,40.37572,0.1374229,1.240714,0.4066784,0,8.726044
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.298816,39.11318,32.75148,2.846895,2.846895,0,0,0,2.846895,80.74817,0,0,0,2.298816,2.996732,2.846895,0,0,24.51136,7.538758,0,0.697916,-0.697916,15.0109,38.4894,0.1374229,3.131585,1.839053,0,9.837574
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.766454,48.58246,34.57408,4.346857,4.346857,0,0,0,4.346857,109.6529,0,0,0,4.766454,4.575638,4.346857,0,0,25.28682,6.840842,0.1908156,0,0.1908156,15.19192,38.95356,0.1374198,4.781542,3.813163,0,11.6073
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.254503,62.17068,38.81102,0,0,0,-1,0,0,0,0,0,0,7.254503,0,0,0,0,25.096,7.012576,7.254503,0,7.254503,22.07414,56.60026,0.1373025,0,5.803602,0,14.26708
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.626201,68.75326,43.0243,0,0,0,0,0,0,0,0,0,0,7.626201,0,0,0,0,17.8415,13.54163,7.626201,0,7.626201,29.30899,75.15112,0.1371793,0,6.100961,0,21.16783
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.726873,77.52583,46.10929,0,0,0,0,0,0,0,0,0,0,8.726873,0,0,0,0,10.2153,20.40521,8.726873,0,8.726873,37.58804,96.37938,0.1370386,0,6.981499,0,29.13208
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.989485,77.08766,48.42107,5.271474,5.271474,0,0,0,5.271474,151.5607,0.9521407,0,0,7.989485,5.54892,5.271474,0,0,1.488425,28.2594,1.488425,0,1.488425,39.00008,100,0.1370146,5.798621,6.391588,0,36.24888
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.829432,79.07121,50.55138,5.668314,5.668314,0,0,0,5.668314,138.1263,1.862786,0,0,7.829432,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1370146,6.235146,6.263546,0,37.42841
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.733999,71.32684,51.61653,3.814273,3.814273,0,-1,0,3.814273,150.3301,1.718975,0,0,5.733999,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1370146,4.1957,4.587199,0,35.33298
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.474494,66.61701,51.75066,3.719821,3.719821,0,-1,0,3.719821,120.2879,0.5588923,0,0,4.474494,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1370146,4.091803,3.579595,0,34.07347
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.514432,59.80244,51.83745,0,0,0,-1,0,0,0,2.514432,0,0,2.514432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370146,0,2.011546,0,32.11341
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.37143,54.88727,50.6855,2.035415,2.035415,0,-1,0,2.035415,67.37836,0,0,0,1.37143,2.142543,2.035415,0,0,0,29.59898,0,0.771113,-0.771113,38.18725,97.91584,0.1370146,2.238957,1.097144,0,30.97041
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,48.28694,48.28694,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8567922,28.82787,0,5.045955,-5.045955,32.86835,84.27765,0.1370146,5.273023,0,0,28.82787
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,46.15663,46.15663,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.463408,23.78191,0,0.5762125,-0.5762125,32.26097,82.72027,0.1370146,0.602142,0,0,23.78191
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,44.07367,44.07367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.103645,23.2057,0,0,0,32.26097,82.72027,0.1370146,0,0,0,23.2057
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,42.2274,42.2274,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.103645,23.2057,0,2.720532,-2.720532,29.39328,75.36723,0.1370146,2.842956,0,0,23.2057
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,40.36536,40.36536,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.12646,20.48517,0,1.619101,-1.619101,27.68659,70.99113,0.1370146,1.691961,0,0,20.48517
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.92546,18.86606,0,0,0,27.68659,70.99113,0.1370146,0,0,0,18.86606
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.05358,38.05358,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.92546,18.86606,0,2.213672,-2.213672,25.35318,65.00802,0.1370146,2.313287,0,0,18.86606
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.03577,37.03577,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.38509,16.65239,0,0.7623039,-0.7623039,24.54964,62.94767,0.1370146,0.7966076,0,0,16.65239
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.10474,36.10474,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.2321,15.89009,0,1.190057,-1.190057,23.29521,59.73119,0.1370146,1.24361,0,0,15.89009
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,35.32363,35.32363,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.55438,14.70003,0,0.8840481,-0.8840481,22.36334,57.34179,0.1370146,0.9238303,0,0,14.70003
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,34.52674,34.52674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53666,13.81598,0,0,0,22.36334,57.34179,0.1370146,0,0,0,13.81598
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,33.64305,33.64305,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.53666,13.81598,0,1.527681,-1.527681,20.75303,53.21278,0.1370146,1.596426,0,0,13.81598
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7497868,35.10725,33.08287,1.308375,1.308375,0,0,0,1.308375,57.30671,0,0,0,0.7497868,1.377237,1.308375,0,0,19.23408,12.2883,0,0.6274503,-0.6274503,20.09163,51.51691,0.1370146,1.439213,0.5998294,0,13.03809
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.588635,39.74624,32.55423,1.815694,1.815694,0,0,0,1.815694,142.57,0,0,0,2.588635,1.911257,1.815694,0,0,19.93125,11.66085,0.6773785,0,0.6773785,20.73425,53.16464,0.1370037,1.997264,2.070908,0,14.24949
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.5928,51.10257,34.39261,2.906479,2.906479,0,0,0,2.906479,192.4253,0,0,0,5.5928,3.059452,2.906479,0,0,19.25387,12.27049,2.533349,0,2.533349,23.1376,59.32705,0.136963,3.197127,4.47424,0,17.86329
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.375551,62.47707,38.67689,3.46595,3.46595,0,-1,0,3.46595,212.8003,0,0,0,7.375551,3.648368,3.46595,0,0,16.72052,14.55051,3.727183,0,3.727183,26.67351,68.39349,0.136903,3.812545,5.900441,0,21.92606
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.998095,66.05638,42.89805,1.451247,1.451247,0,0,0,1.451247,482.2126,0,0,0,6.998095,1.527628,1.451247,0,0,12.99334,17.90497,5.470466,0,5.470466,31.86325,81.70049,0.1368152,1.596371,5.598475,0,24.90307
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.125945,66.33488,46.0225,1.723367,1.723367,0,0,0,1.723367,355.4637,0,0,0,6.125945,1.814071,1.723367,0,0,7.522873,22.82839,4.311874,0,4.311874,35.95386,92.18919,0.136746,1.895704,4.900756,0,28.95434
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.913055,68.20485,48.33428,5.949282,5.949282,0,0,0,5.949282,99.39108,0,0,0,5.913055,6.262402,5.949282,0,0,3.210999,26.70908,0,0.349347,-0.349347,35.58561,91.24498,0.136746,6.54421,4.730444,0,32.62214
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.59106,73.53137,50.50404,2.647805,2.647805,0,0,0,2.647805,248.9254,0.2047344,0,0,6.59106,2.787163,2.647805,0,0,3.599163,26.35973,3.599163,0,3.599163,39.00008,100,0.1366883,2.912586,5.272848,0,32.95079
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.504742,74.40323,51.52974,5.464906,5.464906,0,-1,0,5.464906,119.0275,0.7522089,0,0,6.504742,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1366883,6.011397,5.203794,0,36.10372
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.423742,70.13894,51.65598,5.484617,5.484617,0,-1,0,5.484617,98.89008,0,8.881784E-16,0,5.423742,5.773282,5.484617,0,0,0,29.59898,0,0.3495392,-0.3495392,38.63163,99.05527,0.1366883,6.033079,4.338994,0,35.02272
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.187485,62.00242,51.75066,2.504491,2.504491,0,-1,0,2.504491,127.2708,0.1628018,0,0,3.187485,2.636306,2.504491,0,0,0.3883769,29.24944,0.3883769,0,0.3883769,39.00008,100,0.1366821,2.75494,2.549988,0,32.43692
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.169807,54.16549,50.59872,0,0,0,-1,0,0,0,1.169807,0,0,1.169807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366821,0,0.9358453,0,30.76879
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,48.20015,48.20015,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1366821,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,46.06984,46.06984,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1366821,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.96321,43.96321,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1366821,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.09327,42.09327,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1366821,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,40.23123,40.23123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1366821,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.94515,38.94515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1366821,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1366821,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.90164,36.90164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1366821,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.94695,35.94695,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1366821,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.19739,35.19739,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1366821,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,34.37683,34.37683,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1366821,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,33.48526,33.48526,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1366821,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3833086,33.93685,32.90929,0,0,0,0,0,0,0,0,0,0,0.3833086,0,0,0,0,16.16531,15.0502,0.3833086,0,0.3833086,24.02796,61.61003,0.1366759,0,0.3066469,0,15.43351
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.087399,38.1137,32.37276,0,0,0,0,0,0,0,0,0,0,2.087399,0,0,0,0,15.782,15.39518,2.087399,0,2.087399,26.00824,66.68767,0.1366425,0,1.669919,0,17.48258
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.945215,45.59237,34.21903,2.725486,2.725486,0,0,0,2.725486,144.7527,0,0,0,3.945215,2.868933,2.725486,0,0,13.6946,17.27384,1.076283,0,1.076283,27.02929,69.30574,0.1366253,2.998035,3.156173,0,21.21906
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.09903,61.21048,38.50331,2.887566,2.887566,0,-1,0,2.887566,245.8483,0,0,0,7.09903,3.039543,2.887566,0,0,12.61832,18.24249,4.059487,0,4.059487,30.88046,79.18051,0.1365603,3.176322,5.679224,0,25.34152
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.23787,71.01708,42.76392,0,0,0,0,0,0,0,0,0,0,8.23787,0,0,0,0,8.558828,21.89603,8.23787,0,8.23787,38.69559,99.21926,0.1364287,0,6.590296,0,30.1339
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.250939,66.71942,45.93571,4.386271,4.386271,0,0,0,4.386271,142.5115,1.312853,0,0,6.250939,4.617127,4.386271,0,0,0.3209584,29.31012,0.3209584,0,0.3209584,39.00008,100,0.1364236,4.824898,5.000751,0,35.56105
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.1894,69.18661,48.2396,3.977154,3.977154,0,0,0,3.977154,155.6238,2.002922,0,0,6.1894,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1364236,4.37487,4.95152,0,35.78838
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.786256,74.19664,50.36991,1.616819,1.616819,0,0,0,1.616819,419.729,5.084342,0,0,6.786256,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1364236,1.7785,5.429005,0,36.38523
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.315559,69.46037,51.43506,1.772692,1.772692,0,-1,0,1.772692,299.8581,3.449568,0,0,5.315559,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1364236,1.949961,4.252447,0,34.91454
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.272218,69.44562,51.56919,0.7939407,0.7939407,0,-1,0,0.7939407,664.0569,4.436491,0,0,5.272218,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1364236,0.8733347,4.217774,0,34.8712
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.622526,63.42305,51.65598,0,0,0,-1,0,0,0,3.622526,0,0,3.622526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364236,0,2.898021,0,33.2215
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.410925,54.825,50.50404,4.20372,4.20372,0,-1,0,4.20372,33.56372,0,8.881784E-16,0,1.410925,4.424968,4.20372,0,0,0,29.59898,0,3.014044,-3.014044,35.823,91.85365,0.1364236,4.624092,1.12874,0,31.0099
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,48.06602,48.06602,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.348938,26.58493,0,2.27356,-2.27356,33.42645,85.70869,0.1364236,2.37587,0,0,26.58493
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,45.93571,45.93571,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.875115,24.31137,0,5.422005,-5.422005,27.71116,71.05412,0.1364236,5.665995,0,0,24.31137
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,43.82907,43.82907,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.89957,18.88937,0,3.936434,-3.936434,23.56179,60.41473,0.1364236,4.113573,0,0,18.88937
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.95914,41.95914,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.27338,14.95294,0,1.154185,-1.154185,22.34518,57.29521,0.1364236,1.206123,0,0,14.95294
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.0971,40.0971,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.55581,13.79875,0,0.1372187,-0.1372187,22.20053,56.92434,0.1364236,0.1433936,0,0,13.79875
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,38.78735,38.78735,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.70827,13.66153,0,0.458335,-0.458335,21.71741,55.68555,0.1364236,0.4789601,0,0,13.66153
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,37.76954,37.76954,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.21754,13.2032,0,1.074571,-1.074571,20.58471,52.7812,0.1364236,1.122926,0,0,13.2032
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,36.72805,36.72805,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.4115,12.12863,0,0.6424651,-0.6424651,19.90749,51.04475,0.1364236,0.671376,0,0,12.12863
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.79703,35.79703,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.12535,11.48616,0,0.1529195,-0.1529195,19.7463,50.63144,0.1364236,0.1598009,0,0,11.48616
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.01592,35.01592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.29526,11.33324,0,0,0,19.7463,50.63144,0.1364236,0,0,0,11.33324
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.21903,34.21903,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.29526,11.33324,0,1.423703,-1.423703,18.24559,46.78346,0.1364236,1.487769,0,0,11.33324
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,33.31168,33.31168,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.87716,9.909539,0,1.183482,-1.183482,16.99809,43.58475,0.1364236,1.236738,0,0,9.909539
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.886829,35.12243,32.72781,0,0,0,0,0,0,0,0,0,0,0.886829,0,0,0,0,23.19213,8.726057,0.886829,0,0.886829,17.83941,45.74198,0.1364094,0,0.7094632,0,9.612886
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.270548,41.35391,32.17551,3.564402,3.564402,0,0,0,3.564402,91.75585,0,0,0,3.270548,3.752002,3.564402,0,0,22.30531,9.524203,0,0.4814548,-0.4814548,17.33191,44.4407,0.1364094,3.920842,2.616438,0,12.79475
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.580036,50.6611,34.03756,4.453266,4.453266,0,0,0,4.453266,125.3021,0,0,0,5.580036,4.687648,4.453266,0,0,22.84026,9.042748,0.892388,0,0.892388,18.1785,46.61145,0.1363952,4.898592,4.464029,0,14.62278
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.692243,59.5007,38.34551,3.306351,3.306351,0,-1,0,3.306351,202.4057,0,0,0,6.692243,3.48037,3.306351,0,0,21.94787,9.845898,3.211873,0,3.211873,21.22555,54.42439,0.136344,3.636986,5.353794,0,16.53814
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.006006,69.82717,42.60612,0.649533,0.649533,0,0,0,0.649533,1232.579,0,0,0,8.006006,0.6837189,0.649533,0,0,18.73599,12.73658,7.322288,0,7.322288,28.17209,72.23597,0.1362274,0.7144862,6.404805,0,20.74259
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.792503,77.36954,45.75424,7.117932,7.117932,0,0,0,7.117932,123.5261,0,0,0,8.792503,7.49256,7.117932,0,0,11.41371,19.32664,1.299944,0,1.299944,29.40532,75.39811,0.1362067,7.829725,7.034003,0,28.11915
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.567739,79.39141,48.10547,2.336437,2.336437,0,0,0,2.336437,366.7012,0,0,0,8.567739,2.459407,2.336437,0,0,10.11376,20.49659,6.108333,0,6.108333,35.2002,90.25673,0.1361096,2.57008,6.854192,0,29.06433
