Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.34096,28.34096,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350458,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.64664,27.64664,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351399,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.337668,30.47211,26.96021,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2366.567,1.776357E-15,0,0,1.337668,0,0,8.8,8.36,16.16775,15.048,9.697668,0,9.697668,32.86201,84.26141,0.135176,0.06217594,1.070135,12,16.38567
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.758556,36.32596,28.82225,1.914746,1.914746,0,0,0,1.914746,144.069,0,0,0,2.758556,2.015522,1.914746,0,0,6.470085,23.7759,0.743034,0,0.743034,33.56692,86.06886,0.1351652,2.106221,2.206845,0,26.53446
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.348911,39.71817,33.19333,3.171055,3.171055,0,-1,0,3.171055,74.07349,0,0,0,2.348911,3.337952,3.171055,0,0,5.727051,24.44463,0,0.9890416,-0.9890416,32.52438,83.39568,0.1351652,3.48816,1.879129,0,26.79354
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.018456,49.58601,37.69853,0.2368491,0.2368491,0,0,0,0.2368491,1696.631,0,0,0,4.018456,0.2493148,0.2368491,0,0,6.825986,23.45559,3.76914,0,3.76914,36.1001,92.56417,0.1351105,0.260534,3.214764,0,27.47405
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.786436,59.47441,41.18592,2.33882,2.33882,0,0,0,2.33882,247.4083,0.2676743,0,0,5.786436,2.461916,2.33882,0,0,3.056845,26.84782,3.056845,0,3.056845,39.00008,100,0.1350661,2.572702,4.629148,0,32.63425
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.250537,68.07716,43.7344,4.892688,4.892688,0,0,0,4.892688,148.1913,2.100339,0,0,7.250537,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,5.381957,5.800429,0,36.84951
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.14451,66.46227,46.06984,4.720335,4.720335,0,0,0,4.720335,130.1711,1.175737,0,0,6.14451,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,5.192368,4.915608,0,35.74349
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.574849,62.07748,47.35592,3.542949,3.542949,0,-1,0,3.542949,129.1254,0.8454288,0,0,4.574849,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,3.897244,3.659879,0,34.17383
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.764732,63.06247,47.62418,2.047636,2.047636,0,-1,0,2.047636,232.6943,2.609325,0,0,4.764732,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,2.2524,3.811785,0,34.36371
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.683886,52.93751,47.8451,0,0,0,-1,0,0,0,1.683886,0,0,1.683886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,0,1.347109,0,31.28286
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9779174,49.62626,46.7326,0,0,0,-1,0,0,0,0.9779174,0,0,0.9779174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,0,0.7823339,0,30.57689
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.93954,43.93954,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1350661,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.34372,41.34372,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1350661,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.25286,39.25286,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1350661,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.41449,37.41449,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1350661,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,35.61556,35.61556,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1350661,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.14802,34.14802,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1350661,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.01974,33.01974,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1350661,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.84413,31.84413,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1350661,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.82632,30.82632,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1350661,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.93475,29.93475,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1350661,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.95638,28.95638,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1350661,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.15949,28.15949,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1350661,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,27.44939,27.44939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1350661,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.226247,35.49427,26.76296,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.66554,0,0,0,3.226247,0,0,5.803587,5.513408,31.76345,1.011869,8.739655,0,8.739655,17.15778,43.99423,0.1352021,6.491973,2.580998,12,4.238116
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.951181,45.80451,28.625,7.28198,7.28198,11.56396,0,3.261682,7.28198,81.72477,0,0,0,5.951181,0,0,4.28198,4.067881,23.0238,8.877559,10.01906,0,10.01906,26.6627,68.36576,0.135315,8.010178,4.760945,12,14.82874
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.710772,56.95095,32.99607,4.797039,4.797039,0,-1,0,4.797039,160.7402,0,0,0,7.710772,5.049514,4.797039,0,0,13.00474,17.89471,2.661257,0,2.661257,29.18739,74.83931,0.1352764,5.276742,6.168617,0,25.60549
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.074718,63.77082,37.47761,3.126529,3.126529,0,0,0,3.126529,258.2646,0,0,0,8.074718,3.291083,3.126529,0,0,10.34348,20.28984,4.783635,0,4.783635,33.72554,86.47559,0.1352071,3.439182,6.459774,0,28.36456
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.922295,63.45591,40.965,4.543331,4.543331,0,0,0,4.543331,152.3617,0,0,0,6.922295,4.782454,4.543331,0,0,5.559846,24.59512,2.139841,0,2.139841,35.75558,91.68079,0.1351761,4.997664,5.537836,0,31.51741
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.931772,66.52973,43.51348,6.004478,6.004478,0,0,0,6.004478,115.4434,0,0,0,6.931772,6.320504,6.004478,0,0,3.420004,26.52097,0.6112683,0,0.6112683,36.33548,93.1677,0.1351672,6.604926,5.545417,0,33.45275
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.219281,70.51881,45.84892,1.271016,1.271016,0,0,0,1.271016,567.9929,3.072633,0,0,7.219281,1.337912,1.271016,0,0,2.808736,27.07112,2.808736,0,2.808736,39.00008,100,0.1351266,1.398118,5.775424,0,34.2904
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.410269,64.89171,47.13499,4.735828,4.735828,0,-1,0,4.735828,114.2412,0.4251868,0,0,5.410269,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1351266,5.209411,4.328215,0,35.00925
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.123569,64.1199,47.39537,0,0,0,-1,0,0,0,5.123569,0,0,5.123569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351266,0,4.098855,0,34.72255
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.070201,57.2191,47.66363,1.768197,1.768197,0,-1,0,1.768197,173.6346,1.208941,0,0,3.070201,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1351266,1.945017,2.456161,0,32.66918
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.819142,52.02742,46.55902,4.457434,4.457434,0,-1,0,4.457434,40.81143,0,0,0,1.819142,4.692036,4.457434,0,0,0,29.59898,0,2.872893,-2.872893,35.97178,92.23515,0.1351266,4.903177,1.455314,0,31.41812
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.75807,43.75807,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.192103,26.72609,0,4.912614,-4.912614,30.79343,78.95736,0.1351266,5.133681,0,0,26.72609
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,41.16225,41.16225,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.650563,21.81347,0,5.029901,-5.029901,25.49145,65.36256,0.1351266,5.256246,0,0,21.81347
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.07928,39.07928,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.23934,16.78357,0,3.282467,-3.282467,22.03143,56.49073,0.1351266,3.430178,0,0,16.78357
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,37.25669,37.25669,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.88653,13.5011,0,5.010355,-5.010355,16.75005,42.94876,0.1351266,5.23582,0,0,13.5011
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,35.44198,35.44198,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.45359,8.490749,0,2.017805,-2.017805,14.6231,37.49504,0.1351266,2.108606,0,0,8.490749
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.97444,33.97444,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.69559,6.472944,0,1.508008,-1.508008,13.03352,33.41921,0.1351266,1.575868,0,0,6.472944
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.84616,32.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37116,4.964936,0,0,0,13.03352,33.41921,0.1351266,0,0,0,4.964936
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,31.66266,31.66266,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.37116,4.964936,0,2.54892,-2.54892,10.34672,26.53,0.1351266,2.663621,0,0,4.964936
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,30.64485,30.64485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20329,2.416016,0,0,0,10.34672,26.53,0.1351266,0,0,0,2.416016
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.7375,29.7375,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.20329,2.416016,0,1.247595,-1.247595,9.03164,23.158,0.1351266,1.303737,0,0,2.416016
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.7828,28.7828,1.602823,1.11,0,-1,0,1.11,0,0,0.4928234,0.6531057,0,1.168421,1.11,0,0,31.58951,1.168421,0,1.168421,-1.168421,7.800015,20,0.1351266,1.763106,0,0,1.168421
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.96224,27.96224,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352015,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.27581,27.27581,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.135255,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.920862,34.41886,26.56571,5.622066,5.622066,12,0,3.372,5.622066,51.95353,0,0,0,2.920862,0,0,6.377934,6.059037,16.16775,15.048,8.979899,0,8.979899,32.18108,82.51543,0.1353955,6.184273,2.33669,12,17.96886
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.22231,46.46643,28.42775,10.08337,10.08337,11.00064,0,3.119161,10.08337,61.70865,0,0,0,6.22231,0,0,0.9172675,0.8714041,7.187854,23.12991,7.093714,0,7.093714,38.91077,99.771,0.1354978,11.0917,4.977848,12,29.35222
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.719963,56.72134,32.77515,2.20811,2.20811,0,-1,0,2.20811,349.6186,5.301496,0,0,7.719963,2.324326,2.20811,0,0,0.09414061,29.51425,0.09414061,0,0.09414061,39.00008,100,0.1354964,2.428921,6.175971,0,37.23421
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.072362,63.51962,37.28036,2.673381,2.673381,0,0,0,2.673381,301.9533,5.258276,0,0,8.072362,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,2.940719,6.45789,0,37.67134
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.103991,72.25169,40.74408,1.41117,1.41117,0,0,0,1.41117,645.1378,7.618549,0,0,9.103991,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,1.552287,7.283193,0,38.70297
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.580523,77.8734,43.29256,6.799109,6.799109,0,0,0,6.799109,140.9085,2.423567,0,0,9.580523,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,7.47902,7.664419,0,39.1795
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.218971,79.24676,45.62011,1.798736,1.798736,0,0,0,1.798736,512.5251,7.325565,0,0,9.218971,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,1.978609,7.375177,0,38.81795
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.055428,75.51663,46.95353,1.824334,1.824334,0,-1,0,1.824334,441.5545,6.135077,0,0,8.055428,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,2.006767,6.444342,0,37.65441
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.52895,69.34295,47.22179,3.399053,3.399053,0,-1,0,3.399053,192.0815,2.951,0,0,6.52895,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,3.738958,5.22316,0,36.12793
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.234757,61.01737,47.49005,2.034066,2.034066,0,-1,0,2.034066,208.1917,2.093635,0,0,4.234757,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1354964,2.237473,3.387806,0,33.83374
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.726538,51.5513,46.37755,3.251322,3.251322,0,-1,0,3.251322,53.10264,0,4.440892E-16,0,1.726538,3.422444,3.251322,0,0,0,29.59898,0,1.695906,-1.695906,37.21244,95.41631,0.1354964,3.576454,1.38123,0,31.32552
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,43.60815,43.60815,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.88434,27.90307,0,0.9538635,-0.9538635,36.20697,92.83821,0.1354964,0.9967874,0,0,27.90307
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.00445,41.00445,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.944188,26.94921,0,3.925794,-3.925794,32.06882,82.22759,0.1354964,4.102455,0,0,26.94921
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.92148,38.92148,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.306182,23.02341,0,2.224461,-2.224461,29.72404,76.21533,0.1354964,2.324562,0,0,23.02341
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.08311,37.08311,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.777805,20.79895,0,7.359399,-7.359399,21.96655,56.32438,0.1354964,7.690572,0,0,20.79895
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,35.28418,35.28418,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.95492,13.43955,0,1.962708,-1.962708,19.89767,51.01958,0.1354964,2.051029,0,0,13.43955
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.81664,33.81664,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.1357,11.47685,0,1.064503,-1.064503,18.77559,48.14244,0.1354964,1.112406,0,0,11.47685
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,32.6647,32.6647,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.31848,10.41234,0,1.851978,-1.851978,16.82343,43.13692,0.1354964,1.935317,0,0,10.41234
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,31.48908,31.48908,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.37624,8.560366,0,2.047493,-2.047493,14.66519,37.60297,0.1354964,2.13963,0,0,8.560366
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65123,6.512873,0,0,0,14.66519,37.60297,0.1354964,0,0,0,6.512873
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,29.57969,29.57969,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.65123,6.512873,0,2.104288,-2.104288,12.44707,31.91551,0.1354964,2.198981,0,0,6.512873
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,28.60133,28.60133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98933,4.408585,0,0,0,12.44707,31.91551,0.1354964,0,0,0,4.408585
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.80444,27.80444,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.98933,4.408585,0,0.7000114,-0.7000114,11.7092,30.02352,0.1354964,0.7315119,0,0,4.408585
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.09434,27.09434,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.76712,3.708574,0,0.6949318,-0.6949318,10.97667,28.14526,0.1354964,0.7262037,0,0,3.708574
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.654791,36.35104,26.40791,0.2483499,0.2483499,0,0,0,0.2483499,1471.63,0,0,0,3.654791,0.261421,0.2483499,0,0,29.53926,3.013642,3.39337,0,3.39337,14.19591,36.39968,0.1354474,0.2731849,2.923833,0,6.668432
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.470767,47.05251,28.22261,5.571322,5.571322,0,0,0,5.571322,116.1442,0,0,0,6.470767,5.86455,5.571322,0,0,26.14589,6.067675,0.6062176,0,0.6062176,14.77101,37.87432,0.1354386,6.128455,5.176614,0,12.53844
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.173774,58.18497,32.5779,4.689066,4.689066,0,-1,0,4.689066,174.3156,0,0,0,8.173774,4.935859,4.689066,0,0,25.53967,6.61327,3.237915,0,3.237915,17.84277,45.7506,0.1353919,5.157973,6.539019,0,14.78704
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.379717,68.68987,37.05944,3.650192,3.650192,0,0,0,3.650192,256.965,0,0,0,9.379717,3.842308,3.650192,0,0,22.30176,9.527393,5.537409,0,5.537409,23.09602,59.22044,0.135312,4.015212,7.503774,0,18.90711
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.646914,74.46032,40.52316,0.905138,0.905138,0,0,0,0.905138,1065.795,0,0,0,9.646914,0.9527769,0.905138,0,0,16.76435,14.51106,8.694137,0,8.694137,31.344,80.36907,0.1351868,0.9956518,7.717531,0,24.15798
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.126376,75.43632,43.0953,4.050863,4.050863,0,0,0,4.050863,225.2946,0,0,0,9.126376,4.264067,4.050863,0,0,8.070214,22.33578,4.862309,0,4.862309,35.95679,92.19672,0.1351168,4.455949,7.301101,0,31.46216
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.379437,75.06638,45.45442,5.871593,5.871593,0,0,0,5.871593,142.7115,0,0,0,8.379437,6.180624,5.871593,0,0,3.207905,26.71186,2.198813,0,2.198813,38.04277,97.54537,0.1350852,6.458752,6.70355,0,35.0913
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.390914,72.32539,46.7326,0,0,0,-1,0,0,0,6.381823,0,0,7.390914,0,0,0,0,1.009091,28.6908,1.009091,0,1.009091,39.00008,100,0.1350707,0,5.912732,0,36.08171
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.722953,65.97598,47.04821,4.763429,4.763429,0,-1,0,4.763429,120.1436,0.708818,0,0,5.722953,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1350707,5.239771,4.578362,0,35.32193
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.11577,56.99089,47.30858,4.057052,4.057052,0,-1,0,4.057052,76.79887,0,8.881784E-16,0,3.11577,4.270581,4.057052,0,0,0,29.59898,0,1.154811,-1.154811,37.7828,96.87878,0.1350707,4.462758,2.492616,0,32.71475
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.441571,50.49386,46.20397,4.834496,4.834496,0,-1,0,4.834496,29.81842,0,0,0,1.441571,5.088943,4.834496,0,0,1.283123,28.44417,0,3.647372,-3.647372,33.93813,87.02068,0.1350707,5.317945,1.153256,0,29.88574
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,43.42669,43.42669,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.33576,24.79679,0,8.8,-8.8,24.66212,63.23607,0.1350707,16.46345,0,0,24.79679
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,40.83087,40.83087,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.11354,15.99679,0,1.351049,-1.351049,23.23799,59.58446,0.1350707,1.411846,0,0,15.99679
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.7479,38.7479,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.6147,14.64575,0,3.631891,-3.631891,19.40964,49.7682,0.1350707,3.795326,0,0,14.64575
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.92531,36.92531,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.65014,11.01385,0,2.623857,-2.623857,16.64385,42.67645,0.1350707,2.74193,0,0,11.01385
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.12638,35.12638,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.56553,8.389998,0,1.008066,-1.008066,15.58126,39.95186,0.1350707,1.053429,0,0,8.389998
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,33.66673,33.66673,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.68561,7.381932,0,0.7872904,-0.7872904,14.75138,37.82397,0.1350707,0.8227184,0,0,7.381932
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,32.53056,32.53056,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.56037,6.594642,0,0.8595673,-0.8595673,13.84531,35.50074,0.1350707,0.8982478,0,0,6.594642
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,31.35495,31.35495,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.51545,5.735075,0,1.832701,-1.832701,11.91348,30.54732,0.1350707,1.915172,0,0,5.735075
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.33714,30.33714,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.55178,3.902374,0,0.8530546,-0.8530546,11.01428,28.24169,0.1350707,0.8914421,0,0,3.902374
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,29.4219,29.4219,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.49962,3.04932,0,0.5084177,-0.5084177,10.47836,26.86754,0.1350707,0.5312966,0,0,3.04932
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06453,2.540902,0,0,0,10.47836,26.86754,0.1350707,0,0,0,2.540902
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.67031,27.67031,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.06453,2.540902,0,1.223614,-1.223614,9.188559,23.56036,0.1350707,1.278677,0,0,2.540902
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.96021,26.96021,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.4241,1.317288,8.36,0,8.36,17.11955,43.8962,0.1351614,1.376491,0,12,1.317288
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.799711,33.74686,26.25011,2.205365,2.205365,11.00537,0,3.120358,2.205365,126.95,0,0,0,2.799711,0,0,8.8,8.36,23.0641,8.841288,11.15971,0,11.15971,27.70658,71.04238,0.1352401,2.425902,2.239769,12,11.641
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.448046,40.51374,28.09637,4.506719,4.506719,11.59024,0,3.268332,4.506719,98.6981,0,0,0,4.448046,0,0,7.083526,6.72935,11.90439,18.88503,11.1774,0,11.1774,38.31039,98.23158,0.1353359,4.957391,3.558437,12,23.33307
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.255143,51.0829,32.39643,1.14267,1.14267,0,-1,0,1.14267,547.4146,4.325339,0,0,6.255143,1.202811,1.14267,0,0,0.7269934,28.94468,0.7269934,0,0.7269934,39.00008,100,0.1353254,1.256937,5.004114,0,35.19983
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.41121,64.38551,36.87797,4.476243,4.476243,0,0,0,4.476243,187.9078,3.699375,0,0,8.41121,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,4.923867,6.728968,0,38.01019
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.52071,69.14662,40.31802,1.050422,1.050422,0,0,0,1.050422,811.1699,7.415002,0,0,8.52071,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,1.155465,6.816568,0,38.11969
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.987115,70.11089,42.89805,4.733976,4.733976,0,0,0,4.733976,168.7189,3.003982,0,0,7.987115,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,5.207374,6.389692,0,37.58609
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.78455,76.70003,45.27295,0,0,0,0,0,0,0,8.78455,0,0,8.78455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,0,7.02764,0,38.38353
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.898539,74.36531,46.59848,1.213566,1.213566,0,-1,0,1.213566,650.8538,6.621101,0,0,7.898539,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,1.334922,6.318831,0,37.49752
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.253964,67.82575,46.86673,3.31861,3.31861,0,-1,0,3.31861,188.4513,2.76069,0,0,6.253964,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,3.650471,5.003171,0,35.85294
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.576593,58.39541,47.17445,0,0,0,-1,0,0,0,3.576593,0,0,3.576593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,0,2.861275,0,33.17557
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.842258,51.59184,46.06984,1.690729,1.690729,0,-1,0,1.690729,108.9623,0.06254295,0,0,1.842258,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1353254,1.859802,1.473807,0,31.44124
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,43.29256,43.29256,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1353254,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,40.69674,40.69674,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1353254,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,38.63744,38.63744,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1353254,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.81485,36.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1353254,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.99225,34.99225,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1353254,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,33.5326,33.5326,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1353254,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,32.39643,32.39643,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1353254,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.22082,31.22082,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1353254,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1353254,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.29565,29.29565,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1353254,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.31729,28.31729,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1353254,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,27.5204,27.5204,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1353254,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.80241,26.80241,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1353254,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.408868,32.49379,26.09231,4.62637,4.62637,12,0,3.372,4.62637,52.0682,0,0,0,2.408868,0,0,7.37363,7.004949,29.4894,3.058518,9.413816,0,9.413816,19.95471,51.16581,0.1354585,5.089007,1.927094,12,5.467386
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.233908,39.69812,27.93857,2.392179,2.392179,11.19218,0,3.167621,2.392179,176.9896,0,0,0,4.233908,0,0,8.8,8.36,20.07558,11.53095,12.59391,0,12.59391,31.90234,81.8007,0.1355216,2.631397,3.387126,12,15.76486
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.158621,54.02992,32.22285,2.109492,2.109492,0,-1,0,2.109492,339.3528,0,0,0,7.158621,2.220518,2.109492,0,0,7.481675,22.86547,4.938103,0,4.938103,36.58703,93.81272,0.1354509,2.320441,5.726897,0,30.02409
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.726547,54.13788,36.68072,2.745847,2.745847,0,0,0,2.745847,208.553,0.2926086,0,0,5.726547,2.890366,2.745847,0,0,2.543572,27.30976,2.543572,0,2.543572,39.00008,100,0.1354145,3.020432,4.581237,0,33.03631
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.957705,66.54673,40.12077,0.6558379,0.6558379,0,0,0,0.6558379,1213.365,7.26735,0,0,7.957705,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1354145,0.7214217,6.366165,0,37.55668
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.629635,68.36076,42.69291,4.556772,4.556772,0,0,0,4.556772,167.4351,2.833032,0,0,7.629635,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1354145,5.012449,6.103708,0,37.22861
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.354053,74.48609,45.09148,2.930846,2.930846,0,0,0,2.930846,285.039,5.268951,0,0,8.354053,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1354145,3.22393,6.683242,0,37.95303
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.414461,72.04662,46.42489,2.364853,2.364853,0,-1,0,2.364853,313.5273,4.925141,0,0,7.414461,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1354145,2.601339,5.931569,0,37.01344
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.572229,68.93479,46.7326,4.18439,4.18439,0,-1,0,4.18439,157.0654,2.167609,0,0,6.572229,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1354145,4.602829,5.257783,0,36.17121
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.648676,61.9992,47.04821,2.351684,2.351684,0,-1,0,2.351684,197.6744,2.173219,0,0,4.648676,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1354145,2.586852,3.718941,0,34.24765
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.522391,50.46526,45.93571,1.464312,1.464312,0,-1,0,1.464312,103.9663,0,0,0,1.522391,1.541381,1.464312,0,0,0,29.59898,0,0.01898963,-0.01898963,38.98006,99.94868,0.1354145,1.610743,1.217913,0,31.12137
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,43.15842,43.15842,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.02109959,29.57999,0,2.626357,-2.626357,36.21164,92.85017,0.1354145,2.744543,0,0,29.57999
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,40.56261,40.56261,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.939274,26.95363,0,8.8,-8.8,26.93562,69.06556,0.1354145,10.19222,0,0,26.95363
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,38.51909,38.51909,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.71705,18.15363,0,7.511512,-7.511512,19.0178,48.76348,0.1354145,7.84953,0,0,18.15363
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,36.70438,36.70438,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.06318,10.64212,0,1.868494,-1.868494,17.04823,43.71332,0.1354145,1.952577,0,0,10.64212
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.88179,34.88179,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.13928,8.773625,0,0.9378613,-0.9378613,16.05964,41.17847,0.1354145,0.980065,0,0,8.773625
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,33.42213,33.42213,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.18135,7.835764,0,1.416867,-1.416867,14.56613,37.34897,0.1354145,1.480626,0,0,7.835764
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.28597,32.28597,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.75565,6.418897,0,2.056171,-2.056171,12.39873,31.79156,0.1354145,2.148699,0,0,6.418897
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.11036,31.11036,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.04028,4.362726,0,0.4235564,-0.4235564,11.95226,30.64677,0.1354145,0.4426164,0,0,4.362726
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5109,3.93917,0,0,0,11.95226,30.64677,0.1354145,0,0,0,3.93917
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.17731,29.17731,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.5109,3.93917,0,2.186181,-2.186181,9.647829,24.73797,0.1354145,2.284559,0,0,3.93917
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.20683,28.20683,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.93999,1.752989,0,1.46654,-1.46654,8.10196,20.77422,0.1354145,1.532534,0,0,1.752989
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.40205,27.40205,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.56948,0.2864498,8.36,0,8.36,16.03295,41.11005,0.1354965,1.091401,0,12,0.2864498
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.69195,26.69195,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.20948,7.81045,8.36,0,8.36,23.96395,61.44589,0.1356082,2.195346,0,12,7.81045
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4776304,27.21176,25.98185,5.319877,5.319877,12,0,3.372,5.319877,8.978223,0,0,0,0.4776304,0,0,6.680123,6.346117,15.84948,15.33445,6.823748,0,6.823748,30.43752,78.04477,0.1357221,5.851864,0.3821043,12,15.81208
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.085786,33.35252,27.78077,2.908417,2.908417,10.21362,0,2.920046,2.908417,71.71553,0,0,0,2.085786,0,0,7.305202,6.939942,9.025728,21.47582,9.025728,0,9.025728,39.00008,100,0.1358066,3.199258,1.668629,12,23.56161
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.582543,42.17082,32.06505,0,0,0,-1,0,0,0,3.582543,0,0,3.582543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358066,0,2.866035,0,33.18152
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.119448,48.591,36.48346,5.483447,5.483447,0,0,0,5.483447,75.12516,0,8.881784E-16,0,4.119448,5.772049,5.483447,0,0,0,29.59898,0,1.652601,-1.652601,37.25808,95.53336,0.1358066,6.031791,3.295558,0,33.71843
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.833338,58.22734,39.94719,3.768628,3.768628,0,0,0,3.768628,154.7868,0.03013789,0,0,5.833338,3.966977,3.768628,0,0,1.836223,27.94638,1.836223,0,1.836223,39.00008,100,0.1357804,4.145491,4.666671,0,33.77972
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.864487,57.70973,42.51933,0,0,0,0,0,0,0,4.864487,0,0,4.864487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357804,0,3.891589,0,34.46347
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.083847,61.14861,44.89423,2.539788,2.539788,0,0,0,2.539788,200.1682,2.410385,0,0,5.083847,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1357804,2.793767,4.067077,0,34.68282
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.768486,65.21978,46.24342,4.436584,4.436584,0,-1,0,4.436584,130.0209,1.098398,0,0,5.768486,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1357804,4.880243,4.614789,0,35.36747
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.107116,59.5463,46.55902,3.995553,3.995553,0,-1,0,3.995553,102.7922,0,4.440892E-16,0,4.107116,4.205845,3.995553,0,0,0,29.59898,0,0.09872933,-0.09872933,38.89601,99.73315,0.1357804,4.395108,3.285693,0,33.70609
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.993217,56.11319,46.86673,4.786353,4.786353,0,-1,0,4.786353,62.5365,0,0,0,2.993217,5.038266,4.786353,0,0,0.1096993,29.50025,0,2.045049,-2.045049,36.74034,94.2058,0.1357804,5.264988,2.394574,0,32.49347
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.165915,49.19448,45.75424,7.960841,7.960841,0,-1,0,7.960841,14.64563,0,1.776357E-15,0.3969248,1.165915,8.379832,7.960841,0,0,2.381976,27.4552,0,7.213917,-7.213917,29.1362,74.70806,0.1357804,8.756925,0.9327323,0,28.62111
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.0243,43.0243,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.39744,20.24128,0,8.8,-8.8,19.86019,50.92345,0.1357804,9.823506,0,0,20.24128
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,40.42848,40.42848,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.17522,11.44128,0,8.8,-8.8,10.58417,27.13885,0.1357804,13.43467,0,0,11.44128
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,38.39285,38.39285,3.136328,2.509219,0,-1,0,2.509219,0,0,0.6271095,0.9407423,0,2.641283,2.509219,0,0,29.953,2.641283,0,2.641283,-2.641283,7.800015,20,0.1357804,3.449961,0,0,2.641283
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,36.57026,36.57026,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.77133,34.77133,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,33.31168,33.31168,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.15184,32.15184,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.97623,30.97623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.98209,29.98209,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.05106,29.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.0727,28.0727,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.25214,27.25214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357804,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,26.54204,26.54204,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358723,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.748789,30.4218,25.83193,3.821479,3.821479,12,0,3.372,3.821479,45.7621,0,0,0,1.748789,0,0,8.178521,7.769595,24.52775,7.524,9.518384,0,9.518384,24.76094,63.48946,0.1360023,4.203627,1.399032,12,9.272789
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.997336,41.70175,27.64664,3.187295,3.187295,11.42826,0,3.22735,3.187295,156.7893,0,0,0,4.997336,0,0,8.240965,7.828916,15.00937,16.09055,12.82625,0,12.82625,36.92899,94.68953,0.1360678,3.506024,3.997869,12,21.08788
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.461082,54.72591,31.89147,1.710175,1.710175,0,-1,0,1.710175,436.2759,3.477781,0,0,7.461082,1.800184,1.710175,0,0,2.183117,27.63417,2.183117,0,2.183117,39.00008,100,0.1360367,1.881193,5.968865,0,35.09525
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.010585,62.05114,36.27832,2.175575,2.175575,0,0,0,2.175575,368.2053,5.720505,0,0,8.010585,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,2.393133,6.408467,0,37.60956
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.906553,65.84346,39.71838,0,0,0,0,0,0,0,7.906553,0,0,7.906553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,0,6.325242,0,37.50553
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.75799,64.40191,42.29841,4.833915,4.833915,0,0,0,4.833915,139.8037,1.669659,0,0,6.75799,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,5.317307,5.406393,0,36.35697
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.660275,70.94804,44.68909,0,0,0,0,0,0,0,7.660275,0,0,7.660275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,0,6.128221,0,37.25925
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.450925,71.76423,46.06984,3.414884,3.414884,0,-1,0,3.414884,218.1897,3.85631,0,0,7.450925,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,3.756373,5.96074,0,37.0499
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.907026,65.90415,46.37755,0.01908907,0.01908907,0,-1,0,0.01908907,30944.54,5.886932,0,0,5.907026,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,0.02099798,4.725621,0,35.506
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.83546,55.45288,46.7326,2.054029,2.054029,0,-1,0,2.054029,138.0438,0.6733242,0,0,2.83546,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,2.259432,2.268368,0,32.43444
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.349875,49.61407,45.62011,0,0,0,-1,0,0,0,1.349875,0,0,1.349875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360367,0,1.0799,0,30.94885
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,42.87438,42.87438,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1360367,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,40.27856,40.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1360367,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,38.25872,38.25872,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1360367,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,36.43613,36.43613,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1360367,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,34.6372,34.6372,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1360367,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.17754,33.17754,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1360367,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.01771,32.01771,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1360367,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.86577,30.86577,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1360367,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.84796,29.84796,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1360367,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.91693,28.91693,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1360367,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.9149,27.9149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1360367,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.11801,27.11801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1360367,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.40791,26.40791,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1360367,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9480587,28.1527,25.6978,10.46853,10.46853,12,0,3.372,10.46853,9.056273,0,0,0,0.9480587,0,0,1.531469,1.454896,17.55913,13.79576,2.402954,0,2.402954,24.62167,63.13235,0.1360741,11.51538,0.7584469,12,14.74382
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.749818,34.91226,27.49673,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.749818,0,0,8.8,8.36,15.15617,15.95842,11.10982,0,11.10982,35.16137,90.15717,0.1360865,0,2.199855,12,18.70824
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.654926,39.05451,31.71,0.05623483,0.05623483,0,-1,0,0.05623483,4721.142,0,0,0,2.654926,0.05919456,0.05623483,0,0,4.046357,25.95726,2.595731,0,2.595731,37.62389,96.47133,0.1360495,0.06185831,2.123941,0,28.61218
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.31494,45.64038,36.08107,4.851933,4.851933,0,0,0,4.851933,68.32204,0,0,0,3.31494,5.107298,4.851933,0,0,1.450625,28.29342,0,1.792358,-1.792358,35.73458,91.62695,0.1360495,5.337126,2.651952,0,31.60835
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.230217,59.144,39.49746,0.8929088,0.8929088,0,0,0,0.8929088,697.7439,1.848179,0,0,6.230217,0.939904,0.8929088,0,0,3.442134,26.50106,3.442134,0,3.442134,39.00008,100,0.1360005,0.9821997,4.984173,0,32.73127
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.758843,60.41237,42.09327,2.071887,2.071887,0,0,0,2.071887,277.9515,3.577909,0,0,5.758843,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1360005,2.279076,4.607075,0,35.35782
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.989425,72.11414,44.49184,2.67873,2.67873,0,0,0,2.67873,298.2542,5.16971,0,0,7.989425,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1360005,2.946603,6.39154,0,37.5884
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.384306,67.1399,45.84892,0,0,0,-1,0,0,0,6.384306,0,0,6.384306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360005,0,5.107445,0,35.98328
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.262764,67.0808,46.20397,0.9736493,0.9736493,0,-1,0,0.9736493,643.2258,5.23787,0,0,6.262764,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1360005,1.071014,5.010211,0,35.86174
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.302531,60.22817,46.55902,2.08569,2.08569,0,-1,0,2.08569,206.2882,2.107068,0,0,4.302531,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1360005,2.294258,3.442025,0,33.90151
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.513305,49.94152,45.45442,0,0,0,-1,0,0,0,1.513305,0,0,1.513305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360005,0,1.210644,0,31.11228
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,42.71658,42.71658,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1360005,2.087577,0,0,29.59898
