Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,29.44556,29.44556,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.42635,16.61526,0,2.200736,-2.200736,22.99426,58.95953,0.1354119,2.299769,0,0,16.61526
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.29362,28.29362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87161,14.41453,0,0,0,22.99426,58.95953,0.1354119,0,0,0,14.41453
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.27581,27.27581,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.87161,14.41453,0,1.56304,-1.56304,21.34667,54.73495,0.1354119,1.633377,0,0,14.41453
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.32112,26.32112,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.60832,12.85149,0,0.1534563,-0.1534563,21.18492,54.32019,0.1354119,0.1603618,0,0,12.85149
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.34275,25.34275,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.77883,12.69803,0,0.2047428,-0.2047428,20.9691,53.76681,0.1354119,0.2139562,0,0,12.69803
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.58531,24.58531,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.00632,12.49329,0,0.508321,-0.508321,20.43328,52.39292,0.1354119,0.5311955,0,0,12.49329
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.87521,23.87521,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.57113,11.98497,0,0.9169608,-0.9169608,19.46672,49.91456,0.1354119,0.958224,0,0,11.98497
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.714777,30.24325,23.12566,6.003184,6.003184,0,0,0,6.003184,45.22229,0,0,0,2.714777,6.319141,6.003184,0,0,20.58997,11.06801,0,3.604364,-3.604364,15.66738,40.1727,0.1354119,6.603503,2.171822,0,13.78278
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.476574,36.96825,24.74311,3.103788,3.103788,0,0,0,3.103788,144.2294,0,0,0,4.476574,3.267146,3.103788,0,0,24.59482,7.463642,1.209429,0,1.209429,16.81475,43.11465,0.1353956,3.414167,3.581259,0,11.94022
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.342885,50.27078,28.45142,0,0,0,-1,0,0,0,0,0,0,7.342885,0,0,0,0,23.38539,8.552128,7.342885,0,7.342885,23.78082,60.97635,0.1352967,0,5.874308,0,15.89501
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.600302,59.46643,32.28597,6.513821,6.513821,0,0,0,6.513821,132.0316,0,0,0,8.600302,6.856653,6.513821,0,0,16.04251,15.16072,1.743648,0,1.743648,25.43499,65.2178,0.1352732,7.165203,6.880241,0,23.76102
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.335073,62.35503,35.48143,0,0,0,0,0,0,0,0,0,0,8.335073,0,0,0,0,14.29886,16.73001,8.335073,0,8.335073,33.34233,85.493,0.1351611,0,6.668058,0,25.06508
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.270548,65.43684,38.18771,5.129484,5.129484,0,0,0,5.129484,161.2355,0,0,0,8.270548,5.399457,5.129484,0,0,5.963784,24.23157,2.871092,0,2.871092,36.06609,92.47697,0.1351226,5.642432,6.616439,0,32.50212
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.099019,60.13144,40.76775,0,0,0,0,0,0,0,3.006327,0,0,6.099019,0,0,0,0,3.092692,26.81556,3.092692,0,3.092692,39.00008,100,0.135081,0,4.879215,0,32.91457
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.609842,63.83068,42.29841,5.489763,5.489763,0,-1,0,5.489763,120.4031,0.8311448,0,0,6.609842,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.135081,6.038739,5.287874,0,36.20882
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.008137,58.55652,42.82705,0.4623936,0.4623936,0,-1,0,0.4623936,1083.09,4.521407,0,0,5.008137,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.135081,0.5086329,4.00651,0,34.60712
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.111867,56.0785,43.37934,0,0,0,-1,0,0,0,4.111867,0,0,4.111867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135081,0,3.289494,0,33.71085
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.631823,47.17707,42.42465,0,0,0,-1,0,0,0,1.631823,0,0,1.631823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135081,0,1.305459,0,31.2308
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,39.82883,39.82883,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.135081,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,37.36715,37.36715,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.135081,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,35.52877,35.52877,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.135081,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.77719,33.77719,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.135081,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.01771,32.01771,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.135081,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,30.48705,30.48705,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.135081,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.3351,29.3351,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.135081,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.15949,28.15949,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.135081,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.16535,27.16535,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.135081,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.21066,26.21066,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.135081,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.23229,25.23229,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.135081,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.47485,24.47485,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.135081,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.78842,23.78842,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.135081,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.263868,26.26744,23.03098,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.20471,0,0,0,1.263868,0,0,8.8,8.36,32.13409,0.6783009,9.623868,0,9.623868,17.64501,45.24353,0.1351855,2.82545,1.011094,12,1.942169
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.738296,31.85809,24.60898,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.738296,0,0,8.8,8.36,22.51022,9.339782,11.0983,0,11.0983,28.17378,72.24031,0.1351984,0,2.190637,12,12.07808
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.546002,41.02515,28.29362,2.950004,2.950004,0,-1,0,2.950004,154.1016,0,0,0,4.546002,3.105267,2.950004,0,0,11.41192,19.32825,1.440735,0,1.440735,29.54058,75.74493,0.1351791,3.245004,3.636801,0,23.87425
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.745533,45.81218,32.11239,3.598628,3.598628,0,0,0,3.598628,131.8706,0,0,0,4.745533,3.78803,3.598628,0,0,9.971187,20.62491,0.9575036,0,0.9575036,30.44895,78.07407,0.1351663,3.958491,3.796427,0,25.37044
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.953189,53.33549,35.28418,5.489497,5.489497,0,0,0,5.489497,108.4469,0,0,0,5.953189,5.778418,5.489497,0,0,9.013683,21.48666,0.174772,0,0.174772,30.61475,78.49921,0.1351639,6.038446,4.762552,0,27.43985
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.196631,57.28503,37.99046,6.932096,6.932096,0,0,0,6.932096,89.39043,0,8.881784E-16,0,6.196631,7.296944,6.932096,0,0,8.838911,21.64396,0,1.100313,-1.100313,29.45492,75.52528,0.1351639,7.625306,4.957304,0,27.84059
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.903713,62.93523,40.58628,6.556189,6.556189,0,0,0,6.556189,105.3007,0,0,0,6.903713,6.901251,6.556189,0,0,10.06148,20.54365,0.002461464,0,0.002461464,29.45725,75.53127,0.1351639,7.211808,5.52297,0,27.44736
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.869288,57.25141,42.09327,6.568397,6.568397,0,-1,0,6.568397,74.13206,0,0,0,4.869288,6.914102,6.568397,0,0,10.05902,20.54586,0,2.044814,-2.044814,27.30183,70.00455,0.1351639,7.225236,3.89543,0,25.41515
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.87711,51.2584,42.65346,0,0,0,-1,0,0,0,0,0,0,2.87711,0,0,0,0,12.33103,18.50105,2.87711,0,2.87711,30.0313,77.00317,0.1351254,0,2.301688,0,21.37816
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.519515,47.64448,43.20576,4.097981,4.097981,0,-1,0,4.097981,37.0796,0,0,0,1.519515,4.313664,4.097981,0,0,9.453924,21.09045,0,2.794149,-2.794149,27.08601,69.45116,0.1351254,4.50778,1.215612,0,22.60996
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.270698,45.94625,42.27474,4.694821,4.694821,0,-1,0,4.694821,27.06595,0,8.881784E-16,0,1.270698,4.941917,4.694821,0,0,12.55854,18.2963,0,3.671219,-3.671219,23.2162,59.5286,0.1351254,5.164303,1.016559,0,19.56699
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,39.70259,39.70259,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.63767,14.62508,0,6.752805,-6.752805,16.09812,41.27715,0.1351254,7.056681,0,0,14.62508
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,37.23302,37.23302,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.14078,7.872273,0,5.662788,-5.662788,10.12902,25.97179,0.1351254,5.917614,0,0,7.872273
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,35.39464,35.39464,5.998551,2.09901,0,-1,0,2.09901,0,0,3.899541,4.499396,0,2.209485,2.09901,0,0,30.43277,2.209485,0,2.209485,-2.209485,7.800015,20,0.1351254,6.598406,0,0,2.209485
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,33.66673,33.66673,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,30.37659,30.37659,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.22464,29.22464,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.04903,28.04903,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.03122,27.03122,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.09231,26.09231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.12183,25.12183,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351254,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.36439,24.36439,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351801,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.67796,23.67796,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1352436,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.147788,28.4769,22.90474,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.92555,0,0,0,2.147788,0,0,8.159559,7.751581,16.16775,15.048,9.899369,0,9.899369,33.05337,84.75205,0.1353437,3.530141,1.71823,12,17.19579
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.246997,38.98359,24.47485,3.864176,3.864176,0,0,0,3.864176,135.7857,0,0,0,5.246997,4.067554,3.864176,0,0,6.268384,23.95743,1.179444,0,1.179444,34.17229,87.62107,0.135328,4.250593,4.197598,0,29.20443
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.435806,50.22462,28.13582,3.756103,3.756103,0,-1,0,3.756103,197.966,0,0,0,7.435806,3.953793,3.756103,0,0,5.088941,25.01893,3.482013,0,3.482013,37.47561,96.09113,0.1352814,4.131713,5.948645,0,32.45474
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.700234,59.41809,31.93092,2.125118,2.125118,0,0,0,2.125118,409.4,4.856341,0,0,8.700234,2.236967,2.125118,0,0,1.606927,28.15274,1.606927,0,1.606927,39.00008,100,0.13526,2.33763,6.960187,0,36.85298
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.280132,65.6946,35.06326,5.153066,5.153066,0,0,0,5.153066,180.0895,3.855853,0,0,9.280132,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.13526,5.668372,7.424106,0,38.87911
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.967288,67.82067,37.76954,0,0,0,0,0,0,0,8.967288,0,0,8.967288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13526,0,7.173831,0,38.56627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.766505,66.09776,40.38903,0,0,0,0,0,0,0,7.766505,0,0,7.766505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13526,0,6.213204,0,37.36548
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.615373,67.35531,41.91969,0,0,0,-1,0,0,0,7.615373,0,0,7.615373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13526,0,6.092298,0,37.21435
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.680911,64.30911,42.47199,5.776403,5.776403,0,-1,0,5.776403,115.6587,0.600486,0,0,6.680911,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.13526,6.354043,5.344728,0,36.27989
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.382038,53.30063,43.04797,0.0789234,0.0789234,0,-1,0,0.0789234,4285.216,3.29896,0,0,3.382038,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.13526,0.08681574,2.70563,0,32.98101
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.168841,45.50835,42.14061,3.271115,3.271115,0,-1,0,3.271115,35.73217,0,4.440892E-16,0,1.168841,3.443279,3.271115,0,0,0,29.59898,0,2.274438,-2.274438,36.60261,93.85265,0.13526,3.598227,0.9350724,0,30.76782
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,39.56846,39.56846,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.527154,27.32454,0,5.517737,-5.517737,30.7864,78.93934,0.13526,5.766036,0,0,27.32454
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.12256,37.12256,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.657973,21.8068,0,2.967997,-2.967997,27.65786,70.91745,0.13526,3.101556,0,0,21.8068
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,35.28418,35.28418,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.95575,18.83881,0,0.3696312,-0.3696312,27.26823,69.91841,0.13526,0.3862646,0,0,18.83881
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,33.54838,33.54838,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.36645,18.46918,0,3.978884,-3.978884,23.07412,59.1643,0.13526,4.157934,0,0,18.46918
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.77312,31.77312,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.78743,14.49029,0,1.336238,-1.336238,21.66561,55.55272,0.13526,1.396368,0,0,14.49029
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.24246,30.24246,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.27214,13.15405,0,0.4035533,-0.4035533,21.24022,54.462,0.13526,0.4217132,0,0,13.15405
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.09052,29.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72053,12.7505,0,0,0,21.24022,54.462,0.13526,0,0,0,12.7505
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.9149,27.9149,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.72053,12.7505,0,0.7864004,-0.7864004,20.41128,52.33652,0.13526,0.8217884,0,0,12.7505
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.92076,26.92076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59431,11.9641,0,0,0,20.41128,52.33652,0.13526,0,0,0,11.9641
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.98185,25.98185,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.59431,11.9641,0,2.615349,-2.615349,17.65446,45.26777,0.13526,2.73304,0,0,11.9641
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.01137,25.01137,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.50025,9.34875,0,2.257367,-2.257367,15.27499,39.16656,0.13526,2.358948,0,0,9.34875
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.2776,24.2776,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.00844,7.091384,0,1.32187,-1.32187,13.88162,35.59382,0.13526,1.381354,0,0,7.091384
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.5675,23.5675,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.47718,5.769514,0,1.883828,-1.883828,11.89589,30.50222,0.13526,1.968601,0,0,5.769514
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.103645,28.26071,22.81006,3.119403,3.119403,0,0,0,3.119403,67.43741,0,4.440892E-16,0,2.103645,3.283582,3.119403,0,0,28.57032,3.885686,0,1.179938,-1.179938,10.65212,27.31309,0.13526,3.431344,1.682916,0,5.98933
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.443083,36.46024,24.36439,1.794963,1.794963,0,0,0,1.794963,247.5306,0,0,0,4.443083,1.889435,1.794963,0,0,29.88137,2.705748,2.553648,0,2.553648,13.07473,33.52488,0.1352258,1.97446,3.554466,0,7.148831
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.534707,46.9948,27.98591,5.396044,5.396044,0,-1,0,5.396044,121.1018,0,0,0,6.534707,5.680046,5.396044,0,0,27.32772,5.004032,0.8546613,0,0.8546613,13.88553,35.60386,0.1352144,5.935648,5.227766,0,11.53874
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.200102,57.29123,31.75734,1.533024,1.533024,0,0,0,1.533024,534.8971,0,0,0,8.200102,1.61371,1.533024,0,0,26.47306,5.773227,6.586392,0,6.586392,20.13393,51.62536,0.1351266,1.686327,6.560081,0,13.97333
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.175384,64.99382,34.85812,2.136533,2.136533,0,0,0,2.136533,429.4521,0,0,0,9.175384,2.248982,2.136533,0,0,19.88667,11.70098,6.926402,0,6.926402,26.70489,68.47395,0.1350343,2.350186,7.340306,0,20.87636
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.985894,67.64864,37.57229,5.20534,5.20534,0,0,0,5.20534,172.6284,0,0,0,8.985894,5.479306,5.20534,0,0,12.96026,17.93474,3.506588,0,3.506588,30.03153,77.00378,0.1349876,5.725874,7.188715,0,26.92064
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.018615,66.85494,40.16811,3.559282,3.559282,0,0,0,3.559282,225.2874,0,0,0,8.018615,3.746612,3.559282,0,0,9.453675,21.09067,4.272003,0,4.272003,34.08431,87.39549,0.1349308,3.91521,6.414892,0,29.10929
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.392319,66.21252,41.72244,5.006517,5.006517,0,-1,0,5.006517,147.6539,0,0,0,7.392319,5.270019,5.006517,0,0,5.181673,24.93547,2.1223,0,2.1223,36.0977,92.55803,0.1349026,5.507169,5.913855,0,32.32779
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.169806,58.53305,42.29841,2.313898,2.313898,0,-1,0,2.313898,223.4241,0,0,0,5.169806,2.435682,2.313898,0,0,3.059373,26.84554,2.734124,0,2.734124,38.69152,99.20882,0.1348663,2.545287,4.135844,0,32.01535
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.008823,55.18074,42.87438,2.693683,2.693683,0,-1,0,2.693683,148.8231,0.8481179,0,0,4.008823,2.835456,2.693683,0,0,0.325249,29.30625,0.325249,0,0.325249,39.00008,100,0.134862,2.963052,3.207058,0,33.31508
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.155702,48.307,41.98281,1.280482,1.280482,0,-1,0,1.280482,168.3509,0.8078265,0,0,2.155702,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.134862,1.40853,1.724562,0,31.75468
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,39.43433,39.43433,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.134862,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.0121,37.0121,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.134862,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.17372,35.17372,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.134862,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,33.43792,33.43792,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.134862,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,31.66266,31.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.134862,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.132,30.132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.134862,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.98005,28.98005,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.134862,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.80444,27.80444,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.134862,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.78663,26.78663,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.134862,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.8556,25.8556,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.134862,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.91669,24.91669,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.134862,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.16714,24.16714,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.134862,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.45704,23.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.134862,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.730597,27.14634,22.69171,4.87872,4.87872,0,0,0,4.87872,35.47237,0,8.881784E-16,0,1.730597,5.135494,4.87872,0,0,24.06041,7.944609,0,3.404897,-3.404897,12.58529,32.26991,0.134862,5.366591,1.384478,0,9.675206
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.916728,37.71978,24.23026,0,0,0,0,0,0,0,0,0,0,4.916728,0,0,0,0,27.84363,4.539711,4.916728,0,4.916728,17.24971,44.22994,0.1347967,0,3.933383,0,9.45644
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.433452,46.4806,27.82811,8.284469,8.284469,0,-1,0,8.284469,77.65678,0,0,0.7529151,6.433452,8.720493,8.284469,0,0,22.9269,8.964767,0,2.287041,-2.287041,14.83896,38.04853,0.1347967,9.112915,5.146761,0,15.39822
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.322568,57.53382,31.57587,2.569912,2.569912,0,0,0,2.569912,323.8464,0,0,0,8.322568,2.705171,2.569912,0,0,25.46806,6.677726,5.617397,0,5.617397,20.16809,51.71294,0.1347222,2.826903,6.658054,0,15.00029
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.052662,64.23478,34.66087,0.3576092,0.3576092,0,0,0,0.3576092,2531.44,0,0,0,9.052662,0.3764307,0.3576092,0,0,19.85066,11.73338,8.676231,0,8.676231,28.39908,72.81802,0.1346073,0.3933701,7.242129,0,20.78605
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.735098,70.67108,37.36715,2.329372,2.329372,0,0,0,2.329372,417.9279,0,0,0,9.735098,2.451971,2.329372,0,0,11.17443,19.54199,7.283127,0,7.283127,35.30846,90.53434,0.134511,2.56231,7.788078,0,29.27709
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.753077,69.69574,39.96297,2.340312,2.340312,0,0,0,2.340312,374.0132,2.398287,0,0,8.753077,2.463487,2.340312,0,0,3.891303,26.09681,3.891303,0,3.891303,39.00008,100,0.1344597,2.574344,7.002461,0,34.84988
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.660335,67.07563,41.54097,5.31208,5.31208,0,-1,0,5.31208,144.2059,2.068672,0,0,7.660335,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1344597,5.843288,6.128268,0,37.25931
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.081849,61.65411,42.14061,1.29483,1.29483,0,-1,0,1.29483,469.7026,4.718871,0,0,6.081849,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1344597,1.424313,4.865479,0,35.68083
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.82251,54.38892,42.71658,0,0,0,-1,0,0,0,3.82251,0,0,3.82251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344597,0,3.058008,0,33.42149
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.594257,46.47061,41.84868,4.230012,4.230012,0,-1,0,4.230012,37.68917,0,0,0,1.594257,4.452645,4.230012,0,0,0,29.59898,0,2.858388,-2.858388,35.98707,92.27436,0.1344597,4.653014,1.275405,0,31.19324
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,39.3002,39.3002,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.175987,26.74059,0,8.58441,-8.58441,26.93831,69.07245,0.1344597,8.970708,0,0,26.74059
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.87797,36.87797,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.71422,18.15618,0,0.9499509,-0.9499509,25.93697,66.50493,0.1344597,0.9926987,0,0,18.15618
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.06326,35.06326,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.76972,17.20623,0,1.382143,-1.382143,24.48007,62.76928,0.1344597,1.44434,0,0,17.20623
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,33.31168,33.31168,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.30544,15.82409,0,8.025627,-8.025627,16.02031,41.07764,0.1344597,8.386781,0,0,15.82409
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,31.53642,31.53642,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.2228,7.798459,0,0.5165069,-0.5165069,15.47587,39.68163,0.1344597,0.5397497,0,0,7.798459
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.99787,29.99787,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.7967,7.281952,0,1.183342,-1.183342,14.22852,36.4833,0.1344597,1.236592,0,0,7.281952
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.84592,28.84592,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.11152,6.09861,0,0.7132869,-0.7132869,13.47665,34.55543,0.1344597,0.7453848,0,0,6.09861
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.69398,27.69398,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.90406,5.385324,0,1.326525,-1.326525,12.07836,30.9701,0.1344597,1.386219,0,0,5.385324
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.69195,26.69195,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.37798,4.058798,0,0.6930909,-0.6930909,11.34778,29.09682,0.1344597,0.7242799,0,0,4.058798
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.76093,25.76093,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.14808,3.365708,0,0.6324659,-0.6324659,10.68111,27.38739,0.1344597,0.6609269,0,0,3.365708
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.8299,24.8299,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.85082,2.733242,0,0.480606,-0.480606,10.1745,26.08842,0.1344597,0.5022333,0,0,2.733242
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.05668,24.05668,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.38482,2.252636,0,0.4932522,-0.4932522,9.654569,24.75525,0.1344597,0.5154486,0,0,2.252636
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.93288,1.759383,0,0,0,9.654569,24.75525,0.1344597,0,0,0,1.759383
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3996863,23.61266,22.60492,4.481871,4.481871,12,0,3.372,4.481871,8.917845,0,0,0,0.3996863,0,0,7.518129,7.142222,30.93288,1.759383,7.541909,0,7.541909,16.80945,43.10107,0.134578,4.930058,0.3197491,12,2.15907
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9693682,26.58306,24.09613,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.60176,0,0,0,0.9693682,0,0,8.240918,7.828872,23.39097,8.547101,8.798241,0,8.798241,25.15619,64.50294,0.1346966,3.602167,0.7754945,12,9.51647
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.400894,31.3922,27.69398,0.5409214,0.5409214,0,-1,0,0.5409214,258.9828,0,0,0,1.400894,0.569391,0.5409214,0,0,14.59273,16.46552,0.8315026,0,0.8315026,25.94503,66.52558,0.1346856,0.5950136,1.120715,0,17.86641
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.277097,37.64691,31.40229,4.992229,4.992229,0,0,0,4.992229,45.61283,0,8.881784E-16,0,2.277097,5.254977,4.992229,0,0,13.76123,17.21387,0,2.97788,-2.97788,22.80607,58.47697,0.1346856,5.491451,1.821677,0,19.49097
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.220411,43.65734,34.48729,1.632375,1.632375,0,0,0,1.632375,197.2838,0,0,0,3.220411,1.718289,1.632375,0,0,17.06999,14.23599,1.502122,0,1.502122,24.2311,62.13091,0.1346658,1.795612,2.576329,0,17.4564
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.137133,43.26384,37.19357,0,0,0,0,0,0,0,0,0,0,2.137133,0,0,0,0,15.56787,15.5879,2.137133,0,2.137133,26.25857,67.32952,0.1346376,0,1.709706,0,17.72503
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6869756,41.74572,39.81305,3.422201,3.422201,0,0,0,3.422201,20.07409,0,4.440892E-16,0,0.6869756,3.602317,3.422201,0,0,13.43073,17.51132,0,2.915341,-2.915341,23.18553,59.44995,0.1346376,3.764421,0.5495805,0,18.1983
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.050675,41.52554,41.38317,0,0,0,-1,0,0,0,0,0,0,0.050675,0,0,0,0,16.67,14.59598,0.050675,0,0.050675,23.2336,59.57322,0.1346369,0,0.04054,0,14.64665
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6711074,43.89668,41.98281,5.726895,5.726895,0,-1,0,5.726895,11.71852,0,8.881784E-16,0,0.6711074,6.02831,5.726895,0,0,16.61933,14.64159,0,5.357203,-5.357203,17.58661,45.09379,0.1346369,6.299584,0.5368859,0,15.31269
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03644444,42.68559,42.58245,2.510606,2.510606,0,-1,0,2.510606,1.45162,0,4.440892E-16,0,0.03644444,2.642743,2.510606,0,0,22.57177,9.284382,0,2.606298,-2.606298,14.83933,38.0495,0.1346369,2.761666,0.02915555,0,9.320827
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1243859,42.0731,41.72244,0,0,0,-1,0,0,0,0,0,0,0.1243859,0,0,0,0,25.46766,6.678084,0.1243859,0,0.1243859,14.95734,38.35207,0.1346353,0,0.09950875,0,6.80247
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34328,6.790031,0,0,0,14.95734,38.35207,0.1346353,0,0,0,6.790031
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.79118,36.79118,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.34328,6.790031,0,0.7178878,-0.7178878,14.20062,36.41177,0.1346353,0.7501928,0,0,6.790031
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.9528,34.9528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14093,6.072143,0,0,0,14.20062,36.41177,0.1346353,0,0,0,6.072143
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.217,33.217,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.14093,6.072143,0,2.830663,-2.830663,11.21684,28.76106,0.1346353,2.958043,0,0,6.072143
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,31.44174,31.44174,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.28611,3.24148,0,0.1516011,-0.1516011,11.05703,28.35131,0.1346353,0.1584232,0,0,3.24148
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.91108,29.91108,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.45456,3.089879,0,0.3862124,-0.3862124,10.64993,27.30746,0.1346353,0.403592,0,0,3.089879
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.75913,28.75913,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.88368,2.703666,0,1.743289,-1.743289,8.812342,22.5957,0.1346353,1.821738,0,0,2.703666
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.58352,27.58352,1.754043,0.9123579,0,-1,0,0.9123579,0,0,0.8416851,1.017089,0,0.9603767,0.9123579,0,0,31.82067,0.9603767,0,0.9603767,-0.9603767,7.800015,20,0.1346353,1.929447,0,0,0.9603767
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.58149,26.58149,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346353,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.67413,25.67413,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346353,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.71944,24.71944,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346353,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.94622,23.94622,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347253,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.2519,23.2519,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1347848,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.023742,27.71323,22.48656,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.023742,0,0,8.8,8.36,16.16775,15.048,10.38374,0,10.38374,33.51288,85.9303,0.1348074,0,1.618994,12,17.07174
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.003901,31.94193,23.98567,4.31014,4.31014,0,0,0,4.31014,69.69381,0,0,0,3.003901,4.536989,4.31014,0,0,5.784011,24.39337,0,1.533089,-1.533089,31.89687,81.78667,0.1348074,4.741154,2.403121,0,27.39727
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.269533,39.39606,27.55985,0,0,0,-1,0,0,0,0,0,0,4.269533,0,0,0,0,7.487443,22.86028,4.269533,0,4.269533,35.9473,92.17238,0.1347512,0,3.415626,0,27.12981
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.047365,49.07436,31.24449,0.2759011,0.2759011,0,0,0,0.2759011,2191.859,2.539032,0,0,6.047365,0.2904223,0.2759011,0,0,3.217911,26.70286,3.217911,0,3.217911,39.00008,100,0.1347089,0.3034913,4.837892,0,32.75023
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.712852,51.40891,34.30582,4.341166,4.341166,0,0,0,4.341166,131.5972,1.143204,0,0,5.712852,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1347089,4.775282,4.570282,0,35.31183
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.984227,55.41102,37.0121,2.717456,2.717456,0,0,0,2.717456,220.2143,3.123747,0,0,5.984227,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1347089,2.989202,4.787382,0,35.58321
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.128722,58.92975,39.63158,4.19826,4.19826,0,0,0,4.19826,145.9824,1.709501,0,0,6.128722,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1347089,4.618085,4.902977,0,35.7277
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.241571,65.02232,41.23326,5.348304,5.348304,0,-1,0,5.348304,135.3994,1.611777,0,0,7.241571,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1347089,5.883135,5.793257,0,36.84055
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.125262,61.45913,41.8329,9.427985,8.36,0,-1,0,8.36,73.26868,0,1.067985,2.010783,6.125262,8.8,8.36,0,0,0,29.59898,0,2.674738,-2.674738,36.18066,92.77073,0.1347089,10.37078,4.900209,0,35.72424
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.961038,51.30712,42.44832,1.819288,1.819288,0,-1,0,1.819288,162.758,0,0,0,2.961038,1.91504,1.819288,0,0,2.971931,26.92424,1.045998,0,1.045998,37.17298,95.31513,0.1346951,2.001217,2.36883,0,29.88528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.847141,46.96029,41.58831,0.09880601,0.09880601,0,-1,0,0.09880601,1869.462,0,0,0,1.847141,0.1040063,0.09880601,0,0,1.925934,27.86564,1.743135,0,1.743135,38.82666,99.55534,0.1346722,0.1086866,1.477713,0,29.71278
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.07928,39.07928,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.182799,29.43446,0,1.490835,-1.490835,37.25518,95.52592,0.1346722,1.557923,0,0,29.43446
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,36.68072,36.68072,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.839283,27.94362,0,2.755972,-2.755972,34.35013,88.07709,0.1346722,2.879991,0,0,27.94362
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.88179,34.88179,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.901474,25.18765,0,3.564278,-3.564278,30.59305,78.44357,0.1346722,3.72467,0,0,25.18765
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.13021,33.13021,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.861782,21.62337,0,8.8,-8.8,21.31704,54.65897,0.1346722,14.58859,0,0,21.62337
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,31.35495,31.35495,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.63956,12.82337,0,1.040818,-1.040818,20.21992,51.84585,0.1346722,1.087655,0,0,12.82337
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.82429,29.82429,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.79602,11.78256,0,2.278169,-2.278169,17.81852,45.68842,0.1346722,2.380686,0,0,11.78256
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.67234,28.67234,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.32732,9.504388,0,0.4647836,-0.4647836,17.32859,44.43221,0.1346722,0.4856989,0,0,9.504388
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,27.49673,27.49673,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.84375,9.039604,0,0.7302854,-0.7302854,16.55881,42.45839,0.1346722,0.7631482,0,0,9.039604
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,26.4947,26.4947,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.65518,8.309319,0,0.9986886,-0.9986886,15.5061,39.75914,0.1346722,1.04363,0,0,8.309319
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76483,7.31063,0,0,0,15.5061,39.75914,0.1346722,0,0,0,7.31063
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.63265,24.63265,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.76483,7.31063,0,1.385654,-1.385654,14.04549,36.014,0.1346722,1.448009,0,0,7.31063
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.85154,23.85154,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.30445,5.924976,0,3.148476,-3.148476,10.7267,27.50431,0.1346722,3.290157,0,0,5.924976
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.14144,23.14144,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.80275,2.7765,0,2.292882,-2.292882,8.309794,21.30712,0.1346722,2.396062,0,0,2.7765
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030085,25.01032,22.39188,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.45486,1.776357E-15,0,0,1.030085,0,0,8.8,8.36,32.3504,0.4836183,9.390084,0,9.390084,17.21801,44.14865,0.13477,2.492788,0.8240678,12,1.513703
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.810787,28.57583,23.87521,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.01049,0,0,0,1.810787,0,0,7.484771,7.110533,22.96032,8.934694,8.92132,0,8.92132,25.68152,65.84991,0.1348835,4.329156,1.44863,12,10.74548
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.073918,38.66873,27.42572,0.6897771,0.6897771,0,-1,0,0.6897771,590.6136,0,0,0,4.073918,0.7260812,0.6897771,0,0,14.03899,16.96388,3.347837,0,3.347837,28.85756,73.99358,0.1348395,0.7587548,3.259135,0,21.0378
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.659244,50.96494,31.08669,2.069854,2.069854,0,0,0,2.069854,321.7253,0,0,0,6.659244,2.178794,2.069854,0,0,10.69116,19.97694,4.48045,0,4.48045,33.10808,84.89235,0.1347807,2.276839,5.327395,0,26.63618
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.146506,56.22551,34.13224,6.735658,6.735658,0,0,0,6.735658,106.0996,0,0,0,7.146506,7.090166,6.735658,0,0,6.210708,24.00934,0.05634027,0,0.05634027,33.16153,85.0294,0.1347799,7.409224,5.717205,0,31.15585
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.595352,57.41661,36.86219,0,0,0,0,0,0,0,0.4409838,0,0,6.595352,0,0,0,0,6.154368,24.06005,6.154368,0,6.154368,39.00008,100,0.1346992,0,5.276281,0,30.6554
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.82474,57.65616,39.47379,3.137353,3.137353,0,0,0,3.137353,185.6578,2.522264,0,0,5.82474,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1346992,3.451088,4.659792,0,35.42372
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.142029,64.44157,41.07546,1.920507,1.920507,0,-1,0,1.920507,371.8824,5.120442,0,0,7.142029,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1346992,2.112558,5.713623,0,36.74101
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.941572,57.06221,41.69877,2.232714,2.232714,0,-1,0,2.232714,221.3258,2.591346,0,0,4.941572,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1346992,2.455986,3.953257,0,34.54055
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.495919,46.65621,42.31419,6.060036,6.060036,0,-1,0,6.060036,24.68499,0,8.881784E-16,0,1.495919,6.378985,6.060036,0,0,0,29.59898,0,4.883066,-4.883066,33.85287,86.80207,0.1346992,6.666039,1.196736,0,31.0949
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.659054,43.32689,41.45418,1.89515,1.89515,0,-1,0,1.89515,34.77583,0,2.220446E-16,0,0.659054,1.994894,1.89515,0,0,5.425629,24.71591,0,1.33584,-1.33584,32.44477,83.19157,0.1346992,2.084665,0.5272433,0,25.37497
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.96882,38.96882,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.909896,23.38007,0,5.512733,-5.512733,26.63384,68.29177,0.1346992,5.760806,0,0,23.38007
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,36.59393,36.59393,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.03515,17.86734,0,1.995058,-1.995058,24.53087,62.89954,0.1346992,2.084836,0,0,17.86734
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.795,34.795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25189,15.87228,0,0,0,24.53087,62.89954,0.1346992,0,0,0,15.87228
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.04342,33.04342,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.25189,15.87228,0,2.291691,-2.291691,22.11522,56.70557,0.1346992,2.394817,0,0,15.87228
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.26816,31.26816,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.79821,13.58059,0,0.2166685,-0.2166685,21.88683,56.11996,0.1346992,0.2264186,0,0,13.58059
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.7375,29.7375,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.03895,13.36392,0,0.7981122,-0.7981122,21.04554,53.96282,0.1346992,0.8340272,0,0,13.36392
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,28.57766,28.57766,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.92574,12.56581,0,0.5275966,-0.5275966,20.48941,52.53683,0.1346992,0.5513384,0,0,12.56581
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51196,12.03821,0,0,0,20.48941,52.53683,0.1346992,0,0,0,12.03821
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.40791,26.40791,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.51196,12.03821,0,0.04750719,-0.04750719,20.43933,52.40843,0.1346992,0.04964501,0,0,12.03821
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,25.50055,25.50055,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.56475,11.99071,0,1.499078,-1.499078,18.85916,48.35673,0.1346992,1.566536,0,0,11.99071
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.56164,24.56164,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.23039,10.49163,0,0.8574718,-0.8574718,17.95531,46.03916,0.1346992,0.896058,0,0,10.49163
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.76475,23.76475,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.18314,9.634156,0,2.464396,-2.464396,15.35761,39.3784,0.1346992,2.575293,0,0,9.634156
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.05465,23.05465,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.92135,7.169761,0,1.873249,-1.873249,13.38303,34.31539,0.1346992,1.957545,0,0,7.169761
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.299191,25.61939,22.3051,5.805254,5.805254,12,0,3.372,5.805254,22.37957,0,0,0,1.299191,0,0,6.194746,5.885008,27.00274,5.296512,7.1842,0,7.1842,20.19856,51.79108,0.1348082,6.38578,1.039353,12,6.595703
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.272793,32.46033,23.76475,5.340384,5.340384,12,0,3.372,5.340384,61.28385,0,0,0,3.272793,0,0,6.659616,6.326635,19.81854,11.76229,9.599428,0,9.599428,29.30538,75.14184,0.1349283,5.874423,2.618235,12,15.03508
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.001568,47.75935,27.29159,2.827471,2.827471,0,-1,0,2.827471,247.6266,0,0,0,7.001568,2.976285,2.827471,0,0,10.21911,20.40178,4.025284,0,4.025284,33.1241,84.93341,0.1348755,3.110218,5.601255,0,27.40335
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.529092,57.53999,30.93678,5.074709,5.074709,0,0,0,5.074709,168.0706,0,0,0,8.529092,5.341799,5.074709,0,0,6.193829,24.02453,3.187293,0,3.187293,36.14783,92.68655,0.1348338,5.58218,6.823274,0,32.55362
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.234059,56.38634,33.99811,4.952404,4.952404,0,0,0,4.952404,146.0717,0,0,0,7.234059,5.213056,4.952404,0,0,3.006536,26.8931,2.021003,0,2.021003,38.06512,97.60268,0.1348073,5.447644,5.787247,0,34.12716
