Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.14325,59.24584,36.70438,3.864712,3.864712,0,0,0,3.864712,184.8326,2.089599,0,0,7.14325,4.068118,3.864712,0,0,0.9855328,28.712,0.9855328,0,0.9855328,39.00008,100,0.1347944,4.251184,5.7146,0,35.85525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.869764,57.64546,39.32387,4.197416,4.197416,0,0,0,4.197416,139.8423,1.451431,0,0,5.869764,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1347944,4.617158,4.695811,0,35.46874
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.179492,57.01573,40.91766,3.246095,3.246095,0,-1,0,3.246095,159.5607,1.76255,0,0,5.179492,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1347944,3.570705,4.143594,0,34.77847
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.49915,58.87377,41.56464,4.127828,4.127828,0,-1,0,4.127828,133.2214,1.154067,0,0,5.49915,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1347944,4.540611,4.39932,0,35.09813
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.995594,51.1403,42.18795,5.890719,5.890719,0,-1,0,5.890719,50.85278,0,8.881784E-16,0,2.995594,6.200757,5.890719,0,0,0,29.59898,0,3.205163,-3.205163,35.62154,91.3371,0.1347944,6.479791,2.396475,0,32.59457
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.691479,46.24025,41.34372,0,0,0,-1,0,0,0,0,0,0,1.691479,0,0,0,0,3.561292,26.39382,1.691479,0,1.691479,37.22622,95.45165,0.1347723,0,1.353184,0,28.08529
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.87414,38.87414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.869813,27.91615,0,0,0,37.22622,95.45165,0.1347723,0,0,0,27.91615
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,36.50713,36.50713,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.869813,27.91615,0,4.022127,-4.022127,32.98652,84.58067,0.1347723,4.203122,0,0,27.91615
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,34.70821,34.70821,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.338842,23.89402,0,8.8,-8.8,23.71051,60.79606,0.1347723,9.792187,0,0,23.89402
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.95662,32.95662,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.11662,15.09402,0,0.8264845,-0.8264845,22.83932,58.56224,0.1347723,0.8636763,0,0,15.09402
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.18137,31.18137,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.03494,14.26754,0,1.164897,-1.164897,21.61141,55.41376,0.1347723,1.217317,0,0,14.26754
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.64282,29.64282,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.32927,13.10264,0,1.995142,-1.995142,19.50834,50.0213,0.1347723,2.084923,0,0,13.10264
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,28.49087,28.49087,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.54609,11.1075,0,1.823233,-1.823233,17.58649,45.09347,0.1347723,1.905278,0,0,11.1075
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.31526,27.31526,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.57191,9.284265,0,0.9100249,-0.9100249,16.62724,42.63386,0.1347723,0.9509761,0,0,9.284265
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.29745,26.29745,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.58304,8.374239,0,0.8028429,-0.8028429,15.78097,40.46394,0.1347723,0.8389708,0,0,8.374239
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.39009,25.39009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47509,7.571396,0,0,0,15.78097,40.46394,0.1347723,0,0,0,7.571396
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.45118,24.45118,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.47509,7.571396,0,0.2356106,-0.2356106,15.53261,39.82713,0.1347723,0.246213,0,0,7.571396
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.65429,23.65429,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.73688,7.335786,0,0.2815927,-0.2815927,15.23579,39.06604,0.1347723,0.2942643,0,0,7.335786
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.94419,22.94419,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.04976,7.054193,0,1.108053,-1.108053,14.0678,36.07121,0.1347723,1.157916,0,0,7.054193
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.237987,27.98388,22.19463,2.151329,2.151329,0,0,0,2.151329,104.0281,0,0,0,2.237987,2.264557,2.151329,0,0,26.28093,5.94614,0,0.02656951,-0.02656951,14.03979,35.99939,0.1347723,2.366462,1.79039,0,8.184127
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.31647,38.29225,23.65429,7.232284,7.232284,11.46457,0,3.236536,7.232284,73.51025,0,0,0,5.31647,0,0,4.232284,4.02067,26.31045,5.91957,9.33714,0,9.33714,22.89778,58.71214,0.134881,7.955513,4.253176,12,11.23604
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.267546,48.51496,27.16535,6.942064,6.942064,0,-1,0,6.942064,104.6885,0,0,0,7.267546,7.307436,6.942064,0,0,16.97331,14.323,0,0.03989074,-0.03989074,22.85573,58.60432,0.134881,7.636271,5.814036,0,21.59054
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.032333,59.31981,30.80265,1.487123,1.487123,0,0,0,1.487123,607.3696,0,0,0,9.032333,1.565393,1.487123,0,0,17.01764,14.28311,7.466941,0,7.466941,29.93949,76.76778,0.1347834,1.635835,7.225867,0,23.31544
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.766391,66.15964,33.81664,6.002073,6.002073,0,0,0,6.002073,162.717,0,0,0,9.766391,6.317972,6.002073,0,0,9.550694,21.00335,3.448419,0,3.448419,33.21095,85.15611,0.1347384,6.60228,7.813113,0,30.76974
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.521599,68.64513,36.54659,3.231444,3.231444,0,0,0,3.231444,294.6546,0.01780324,0,0,9.521599,3.40152,3.231444,0,0,6.102276,24.10693,6.102276,0,6.102276,39.00008,100,0.1346588,3.554589,7.61728,0,33.62853
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.792541,68.88102,39.18974,0.4325253,0.4325253,0,0,0,0.4325253,2032.838,8.337251,0,0,8.792541,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1346588,0.4757779,7.034032,0,38.39152
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.985923,67.48077,40.78353,0,0,0,-1,0,0,0,7.985923,0,0,7.985923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346588,0,6.388739,0,37.5849
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.019032,64.38509,41.43051,0,0,0,-1,0,0,0,7.019032,0,0,7.019032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346588,0,5.615226,0,36.61801
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.647176,56.44142,42.05382,0,0,0,-1,0,0,0,4.647176,0,0,4.647176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346588,0,3.717741,0,34.24615
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.057146,47.22625,41.23326,2.138562,2.138562,0,-1,0,2.138562,96.19293,0,0,0,2.057146,2.251118,2.138562,0,0,0,29.59898,0,0.1939725,-0.1939725,38.79561,99.47573,0.1346588,2.352418,1.645716,0,31.65612
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,38.76368,38.76368,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.215525,29.40501,0,1.437531,-1.437531,37.28032,95.59038,0.1346588,1.50222,0,0,29.40501
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,36.39668,36.39668,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.812782,27.96747,0,6.998563,-6.998563,29.90319,76.67469,0.1346588,7.313498,0,0,27.96747
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,34.59775,34.59775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.588964,20.96891,0,0,0,29.90319,76.67469,0.1346588,0,0,0,20.96891
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.86195,32.86195,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.588964,20.96891,0,2.034503,-2.034503,27.75863,71.17584,0.1346588,2.126056,0,0,20.96891
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,31.08669,31.08669,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.84952,18.93441,0,0.3172343,-0.3172343,27.42424,70.31842,0.1346588,0.3315098,0,0,18.93441
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,29.57969,29.57969,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.20201,18.61717,0,0.1261768,-0.1261768,27.29124,69.97739,0.1346588,0.1318547,0,0,18.61717
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,28.40408,28.40408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.3422,18.491,0,0,0,27.29124,69.97739,0.1346588,0,0,0,18.491
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.2048,27.2048,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.3422,18.491,0,0.5822043,-0.5822043,26.67754,68.40382,0.1346588,0.6084035,0,0,18.491
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,26.21066,26.21066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9891,17.90879,0,0,0,26.67754,68.40382,0.1346588,0,0,0,17.90879
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,25.29541,25.29541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9891,17.90879,0,0,0,26.67754,68.40382,0.1346588,0,0,0,17.90879
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.36439,24.36439,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.9891,17.90879,0,0.9613199,-0.9613199,25.66422,65.80556,0.1346588,1.004579,0,0,17.90879
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.5675,23.5675,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.05723,16.94747,0,1.101398,-1.101398,24.50324,62.8287,0.1346588,1.150961,0,0,16.94747
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.8574,22.8574,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.281,15.84607,0,1.115469,-1.115469,23.32744,59.81382,0.1346588,1.165665,0,0,15.84607
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.729215,29.21152,22.09995,1.945782,1.945782,0,0,0,1.945782,140.2631,0,0,0,2.729215,2.048192,1.945782,0,0,16.52041,14.73061,0.6810232,0,0.6810232,23.97351,61.47042,0.1346499,2.140361,2.183372,0,17.45982
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.180892,37.76179,23.54383,0,0,0,0,0,0,0,0,0,0,5.180892,0,0,0,0,15.83939,15.34353,5.180892,0,5.180892,28.88854,74.07303,0.1345825,0,4.144713,0,20.52442
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.659844,46.3382,27.047,0.4256184,0.4256184,0,-1,0,0.4256184,1564.745,0,0,0,6.659844,0.4480193,0.4256184,0,0,10.6585,20.00633,6.211824,0,6.211824,34.78159,89.18339,0.1345016,0.4681802,5.327875,0,26.66617
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.299116,52.68138,30.64485,2.524776,2.524776,0,0,0,2.524776,289.0996,0.1947824,0,0,7.299116,2.657658,2.524776,0,0,4.446675,25.59697,4.446675,0,4.446675,39.00008,100,0.1344438,2.777253,5.839293,0,32.89609
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.607048,53.75695,33.66673,2.44726,2.44726,0,0,0,2.44726,269.9773,4.030984,0,0,6.607048,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1344438,2.691986,5.285638,0,36.20602
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.592133,53.35543,36.39668,0,0,0,0,0,0,0,5.592133,0,0,5.592133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344438,0,4.473706,0,35.19111
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.725462,60.42823,39.03194,4.244059,4.244059,0,0,0,4.244059,158.4677,2.258031,0,0,6.725462,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1344438,4.668465,5.38037,0,36.32444
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.416913,69.10181,40.63362,0.4030639,0.4030639,0,-1,0,0.4030639,2088.233,7.992635,0,0,8.416913,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1344438,0.4433703,6.73353,0,38.01589
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.411744,61.87647,41.27271,3.057272,3.057272,0,-1,0,3.057272,209.7211,3.193564,0,0,6.411744,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1344438,3.362999,5.129395,0,36.01072
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.86148,57.03092,41.91969,5.742341,5.742341,0,-1,0,5.742341,84.66025,0,0,0,4.86148,6.044569,5.742341,0,0,0,29.59898,0,1.183089,-1.183089,37.75299,96.80235,0.1344438,6.316575,3.889184,0,34.46046
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.261039,47.70659,41.09913,0,0,0,-1,0,0,0,0.9464955,0,0,2.261039,0,0,0,0,1.314544,28.41589,1.314544,0,1.314544,39.00008,100,0.1344268,0,1.808831,0,30.67693
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344268,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,36.30199,36.30199,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1344268,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,34.50307,34.50307,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1344268,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.77515,32.77515,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1344268,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.9999,30.9999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1344268,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,29.46923,29.46923,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1344268,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.29362,28.29362,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1344268,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.09434,27.09434,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1344268,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.09231,26.09231,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1344268,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.18495,25.18495,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1344268,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.2776,24.2776,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.48071,23.48071,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345012,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.77061,22.77061,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345841,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.126786,27.49085,22.00527,1.955873,1.955873,10.75587,0,3.057236,1.955873,108.7385,0,0,0,2.126786,0,0,8.8,8.36,16.16775,15.048,10.48679,0,10.48679,33.61064,86.18095,0.1346582,2.15146,1.701429,12,17.17479
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.702335,36.21582,23.43337,2.384026,2.384026,0,0,0,2.384026,197.2435,0,0,0,4.702335,2.509501,2.384026,0,0,5.680967,24.48611,2.192834,0,2.192834,35.69094,91.51506,0.1346297,2.622428,3.761868,0,29.18844
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.960962,43.8966,26.89709,0.2561471,0.2561471,0,-1,0,0.2561471,2327.163,2.2032,0,0,5.960962,0.2696286,0.2561471,0,0,3.488133,26.45966,3.488133,0,3.488133,39.00008,100,0.1345845,0.2817618,4.76877,0,32.42062
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.139178,55.53186,30.48705,2.377881,2.377881,0,0,0,2.377881,342.2871,5.636146,0,0,8.139178,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1345845,2.615669,6.511343,0,37.73816
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.713066,61.38976,33.48526,7.83509,7.83509,3,0,1.095,7.83509,111.2057,3.623498,0,0,8.713066,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1345845,8.618599,6.970453,12,38.31205
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.47756,68.05309,36.23887,1.079465,1.079465,0,0,0,1.079465,877.9866,8.341281,0,0,9.47756,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1345845,1.187412,7.582048,0,39.07654
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.403769,66.83979,38.87414,4.920827,4.920827,0,0,0,4.920827,170.7796,3.223951,0,0,8.403769,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1345845,5.41291,6.723015,0,38.00275
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.452729,69.08544,40.49949,5.264787,5.264787,0,-1,0,5.264787,160.5522,2.910848,0,0,8.452729,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1345845,5.791266,6.762184,0,38.05171
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.104387,64.39809,41.16225,8.097996,8.097996,0,-1,0,8.097996,87.73019,0,0,0.5477951,7.104387,8.524206,8.097996,0,0,0,29.59898,0,1.419818,-1.419818,37.50346,96.16252,0.1345845,8.907795,5.68351,0,36.70337
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.927059,57.16154,41.8329,0,0,0,-1,0,0,0,3.349483,0,0,4.927059,0,0,0,0,1.577576,28.17916,1.577576,0,1.577576,39.00008,100,0.134564,0,3.941647,0,33.10622
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.609111,48.67723,41.00445,0,0,0,-1,0,0,0,2.609111,0,0,2.609111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134564,0,2.087289,0,32.20809
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,38.56643,38.56643,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.134564,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.21521,36.21521,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.134564,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,34.43995,34.43995,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.134564,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,32.68836,32.68836,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.134564,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.91311,30.91311,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.134564,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,29.38244,29.38244,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.134564,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.20683,28.20683,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.134564,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.03122,27.03122,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.134564,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.02918,26.02918,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.134564,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.12183,25.12183,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.134564,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.20659,24.20659,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.134564,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.4097,23.4097,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.134564,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.69171,22.69171,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.134564,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.168743,27.52117,21.92637,4.308153,4.308153,0,0,0,4.308153,50.34045,0,0,0,2.168743,4.534897,4.308153,0,0,20.70542,10.9641,0,2.366154,-2.366154,16.86305,43.23849,0.134564,4.738968,1.734995,0,13.13284
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.453394,38.36864,23.34658,4.341107,4.341107,0,0,0,4.341107,125.6222,0,0,0,5.453394,4.569587,4.341107,0,0,23.33448,8.597946,0.883808,0,0.883808,17.7015,45.38837,0.1345526,4.775218,4.362716,0,14.05134
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.718862,49.64536,26.80241,3.167151,3.167151,0,-1,0,3.167151,243.7162,0,0,0,7.718862,3.333843,3.167151,0,0,22.45067,9.393373,4.385018,0,4.385018,21.86149,56.055,0.1344958,3.483866,6.175089,0,17.11224
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.538706,56.86437,30.35292,2.539479,2.539479,0,0,0,2.539479,336.2385,0,0,0,8.538706,2.673136,2.539479,0,0,18.06565,13.33989,5.86557,0,5.86557,27.42606,70.3231,0.1344199,2.793427,6.830965,0,21.8786
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.678323,61.08595,33.35113,0.2465298,0.2465298,0,0,0,0.2465298,3520.192,0,0,0,8.678323,0.2595051,0.2465298,0,0,12.20008,18.6189,8.418818,0,8.418818,35.41285,90.80201,0.1343111,0.2711828,6.942658,0,27.29723
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.270825,66.98852,36.10474,4.957782,4.957782,0,0,0,4.957782,186.9954,0.2708429,0,0,9.270825,5.218718,4.957782,0,0,3.781265,26.19584,3.781265,0,3.781265,39.00008,100,0.1342623,5.45356,7.41666,0,35.46666
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.953281,69.0304,38.76368,7.493858,7.493858,0,0,0,7.493858,119.4749,1.065009,0,0,8.953281,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1342623,8.243244,7.162625,0,38.55226
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.974278,66.94546,40.38903,4.915833,4.915833,0,-1,0,4.915833,162.2162,2.799716,0,0,7.974278,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1342623,5.407417,6.379422,0,37.57326
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.232404,64.76812,41.05179,6.259205,6.259205,0,-1,0,6.259205,115.5483,0.6437675,0,0,7.232404,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1342623,6.885125,5.785923,0,36.83138
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.004519,57.30748,41.72244,0,0,0,-1,0,0,0,5.004519,0,0,5.004519,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342623,0,4.003615,0,34.6035
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.412097,47.979,40.91766,1.424207,1.424207,0,-1,0,1.424207,169.3642,0.9129319,0,0,2.412097,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1342623,1.566628,1.929678,0,32.01107
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,38.50331,38.50331,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1342623,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.16787,36.16787,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1342623,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,34.39261,34.39261,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1342623,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,32.64103,32.64103,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1342623,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.86577,30.86577,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1342623,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.3351,29.3351,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1342623,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.15949,28.15949,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1342623,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.96021,26.96021,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1342623,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.96606,25.96606,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1342623,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.07449,25.07449,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1342623,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.14347,24.14347,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1342623,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.37025,23.37025,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1342623,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.6207,22.6207,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1342623,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.675834,28.80304,21.84747,4.014988,4.014988,0,0,0,4.014988,66.64612,0,0,0,2.675834,4.226304,4.014988,0,0,28.22194,4.199231,0,1.55047,-1.55047,10.59206,27.15906,0.1342623,4.416487,2.140667,0,6.875065
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.023841,36.97189,23.2519,7.331156,7.331156,11.66231,0,3.286565,7.331156,68.52727,0,0,0,5.023841,0,0,4.331156,4.114598,29.94468,2.648761,9.138438,0,9.138438,19.26154,49.38846,0.1343783,8.064271,4.019073,12,7.672602
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.407907,41.92298,26.69195,6.886017,6.886017,0,-1,0,6.886017,78.53462,8.881784E-16,0,0,5.407907,7.248439,6.886017,0,0,20.80625,10.87336,0,1.840532,-1.840532,17.32145,44.41388,0.1343783,7.574619,4.326326,0,16.28126
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.65992,49.99695,30.24246,5.782588,5.782588,0,0,0,5.782588,115.172,0,0,0,6.65992,6.086934,5.782588,0,0,22.85128,9.032825,0.5729855,0,0.5729855,17.86503,45.80768,0.1343709,6.360846,5.327936,0,15.69274
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.345283,52.35632,33.24067,7.464183,7.464183,0,0,0,7.464183,85.00975,0,0,0,6.345283,7.857034,7.464183,0,0,22.2783,9.548512,0,1.511751,-1.511751,16.27151,41.72172,0.1343709,8.210601,5.076227,0,15.89379
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.644957,60.29321,35.99428,2.10628,2.10628,0,0,0,2.10628,362.9601,0,0,0,7.644957,2.217137,2.10628,0,0,23.95802,8.03676,5.42782,0,5.42782,21.42079,54.92498,0.1343009,2.316908,6.115966,0,15.68172
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.280661,58.35189,38.65322,3.823002,3.823002,0,0,0,3.823002,164.2861,0,0,0,6.280661,4.024213,3.823002,0,0,18.5302,12.9218,2.256448,0,2.256448,23.56144,60.41383,0.1342719,4.205303,5.024529,0,19.20246
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.608472,61.47052,40.29435,4.582568,4.582568,0,-1,0,4.582568,144.2089,0,0,0,6.608472,4.823756,4.582568,0,0,16.27375,14.9526,1.784716,0,1.784716,25.25457,64.75518,0.1342489,5.040825,5.286777,0,21.56107
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.847866,63.16951,40.965,3.281255,3.281255,0,-1,0,3.281255,208.6965,0,0,0,6.847866,3.453953,3.281255,0,0,14.48904,16.55885,3.393913,0,3.393913,28.47432,73.01093,0.1342052,3.60938,5.478292,0,23.40671
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.834918,56.64043,41.65143,6.570435,6.570435,0,-1,0,6.570435,73.58597,0,0,0,4.834918,6.916248,6.570435,0,0,11.09512,19.61337,0,2.081329,-2.081329,26.28041,67.38552,0.1342052,7.227479,3.867935,0,24.44829
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.175219,47.19003,40.85454,4.45708,4.45708,0,-1,0,4.45708,48.80368,0,0,0,2.175219,4.691663,4.45708,0,0,13.40771,17.53204,0,2.516444,-2.516444,23.62784,60.58409,0.1342052,4.902788,1.740175,0,19.70726
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,38.45597,38.45597,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,16.20376,15.01559,0,4.197162,-4.197162,19.20365,49.24002,0.1342052,4.386034,0,0,15.01559
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.15208,36.15208,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,20.86727,10.81843,0,8.8,-8.8,9.92763,25.45541,0.1342052,11.6904,0,0,10.81843
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,34.35316,34.35316,5.909743,1.917511,0,-1,0,1.917511,0,0,3.992232,4.583207,0,2.018433,1.917511,0,0,30.64505,2.018433,0,2.018433,-2.018433,7.800015,20,0.1342052,6.500718,0,0,2.018433
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,32.61736,32.61736,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.82632,30.82632,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.29565,29.29565,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.09637,28.09637,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.89709,26.89709,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.91872,25.91872,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.01137,25.01137,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.09613,24.09613,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342052,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.29924,23.29924,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342781,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.55758,22.55758,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1343354,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9988429,24.30506,21.77646,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.64505,0,0,0,0.9988429,0,0,8.8,8.36,16.16775,15.048,9.358843,0,9.358843,32.54058,83.43721,0.1344388,2.77141,0.7990743,12,16.04684
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.096221,28.60771,23.16511,1.311368,1.311368,0,0,0,1.311368,159.8499,0,0,0,2.096221,1.380388,1.311368,0,0,6.80891,23.47096,0.7158334,0,0.7158334,33.21968,85.17849,0.1344296,1.442505,1.676977,0,25.56718
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.964167,40.45857,26.60516,3.441032,3.441032,0,-1,0,3.441032,144.2639,0,0,0,4.964167,3.622139,3.441032,0,0,6.093077,24.11521,1.342028,0,1.342028,34.49284,88.44299,0.1344123,3.785135,3.971334,0,29.07938
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.980151,47.62198,30.15567,4.466446,4.466446,0,0,0,4.466446,133.8906,0,0,0,5.980151,4.701522,4.466446,0,0,4.751049,25.32303,1.278629,0,1.278629,35.70585,91.55328,0.1343959,4.913091,4.784121,0,31.30318
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.969364,54.4431,33.15387,0,0,0,0,0,0,0,3.496944,0,0,6.969364,0,0,0,0,3.47242,26.4738,3.47242,0,3.47242,39.00008,100,0.1343513,0,5.575491,0,33.44316
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.165754,62.20828,35.90749,2.548546,2.548546,0,0,0,2.548546,320.4083,5.483074,0,0,8.165754,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1343513,2.803401,6.532603,0,37.76473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.969347,60.79478,38.56643,3.301703,3.301703,0,0,0,3.301703,211.0834,3.493871,0,0,6.969347,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1343513,3.631873,5.575478,0,36.56833
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.344239,56.79259,40.20756,0.7344098,0.7344098,0,-1,0,0.7344098,727.6916,4.571176,0,0,5.344239,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1343513,0.8078508,4.275391,0,34.94322
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.15148,60.46984,40.89399,5.338396,5.338396,0,-1,0,5.338396,115.2309,0.5321163,0,0,6.15148,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1343513,5.872235,4.921185,0,35.75046
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.059767,50.7064,41.58831,0.1738339,0.1738339,0,-1,0,0.1738339,1760.167,2.876784,0,0,3.059767,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1343513,0.1912173,2.447814,0,32.65874
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.188589,44.20344,40.8072,0.6354331,0.6354331,0,-1,0,0.6354331,187.0518,0.519712,0,0,1.188589,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1343513,0.6989765,0.9508712,0,30.78757
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,38.40863,38.40863,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1343513,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.12841,36.12841,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1343513,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,34.32949,34.32949,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1343513,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,32.5779,32.5779,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1343513,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.77898,30.77898,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1343513,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.22464,29.22464,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1343513,0.5299336,0,0,11.92174
