Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.216657,63.87461,43.61694,3.702101,3.702101,0,-1,0,3.702101,167.9224,2.319708,0,0,6.216657,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1504301,4.072311,4.973325,0,35.81564
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.243903,61.20355,44.43105,0.8564061,0.8564061,0,-1,0,0.8564061,612.315,4.342423,0,0,5.243903,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1504301,0.9420468,4.195123,0,34.84288
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.166265,53.35901,43.75673,9.266849,8.36,0,-1,0,8.36,37.87399,0,0.9068483,1.833533,3.166265,8.8,8.36,0,0,0,29.59898,0,5.633735,-5.633735,33.0616,84.77316,0.1504301,10.19353,2.533012,0,32.76524
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,41.42129,41.42129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259705,23.96524,0,0,0,33.0616,84.77316,0.1504301,0,0,0,23.96524
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,39.11051,39.11051,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.259705,23.96524,0,2.135863,-2.135863,30.8102,79.00036,0.1504301,2.231977,0,0,23.96524
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,37.16978,37.16978,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.632887,21.82938,0,4.578302,-4.578302,25.98425,66.62614,0.1504301,4.784326,0,0,21.82938
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,35.27018,35.27018,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.71989,17.25108,0,8.8,-8.8,16.70823,42.84154,0.1504301,9.246846,0,0,17.25108
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,33.30479,33.30479,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.49767,8.451077,0,0.1853035,-0.1853035,16.51291,42.3407,0.1504301,0.1936422,0,0,8.451077
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,31.66011,31.66011,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.70356,8.265774,0,0.5123548,-0.5123548,15.97284,40.95591,0.1504301,0.5354107,0,0,8.265774
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.34436,30.34436,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.27284,7.753419,0,0.7384824,-0.7384824,15.19441,38.95995,0.1504301,0.7717141,0,0,7.753419
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,29.00395,29.00395,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.09338,7.014937,0,2.518787,-2.518787,12.53937,32.15218,0.1504301,2.632132,0,0,7.014937
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,27.9349,27.9349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89203,4.49615,0,0,0,12.53937,32.15218,0.1504301,0,0,0,4.49615
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.98921,26.98921,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.89203,4.49615,0,1.631788,-1.631788,10.81932,27.74179,0.1504301,1.705218,0,0,4.49615
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,26.01885,26.01885,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.70513,2.864362,0,2.024537,-2.024537,8.685269,22.26988,0.1504301,2.115641,0,0,2.864362
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,25.02382,25.02382,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.95461,0.8398257,0,0.4709094,-0.4709094,8.188888,20.9971,0.1504301,0.4921004,0,0,0.8398257
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.19325,24.19325,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.47785,0.3689163,8.36,0,8.36,16.11988,41.33294,0.1517704,1.187282,0,12,0.3689163
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.075801,28.76555,23.37091,4.57651,4.57651,12,0,3.372,4.57651,45.35772,0,0,0,2.075801,0,0,7.42349,7.052315,24.11785,7.892916,9.128116,0,9.128116,24.77957,63.53724,0.1539987,5.034162,1.660641,12,9.968718
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.180154,38.9771,24.65376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.180154,0,0,8.8,8.36,14.98973,16.10822,13.54015,0,13.54015,37.62489,96.47388,0.1531363,0,4.144123,12,21.28837
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.221021,49.63157,28.26384,3.84712,3.84712,0,-1,0,3.84712,187.6994,1.721845,0,0,7.221021,4.0496,3.84712,0,0,1.449577,28.29436,1.449577,0,1.449577,39.00008,100,0.1527164,4.231832,5.776817,0,35.51538
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.095707,57.11912,31.9397,0,0,0,0,0,0,0,8.095707,0,0,8.095707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,0,6.476565,0,37.69468
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.323894,65.93378,35.10571,8.064651,8.064651,3,0,1.095,8.064651,115.6143,3.992681,0,0,9.323894,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,8.871117,7.459115,12,38.92287
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.00216,72.96289,38.16482,2.744302,2.744302,0,0,0,2.744302,364.4703,7.113426,0,0,10.00216,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,3.018732,8.001732,0,39.60114
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.85537,71.57004,41.0759,1.012199,1.012199,0,0,0,1.012199,874.8647,7.789897,0,0,8.85537,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,1.113419,7.084296,0,38.45435
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.480798,72.28397,42.92617,0,0,0,-1,0,0,0,8.480798,0,0,8.480798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,0,6.784638,0,38.07978
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.134933,67.6058,43.73206,6.244573,6.244573,0,-1,0,6.244573,114.2582,0.5616992,0,0,7.134933,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,6.86903,5.707947,0,36.73391
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.549249,58.89184,44.57085,1.718202,1.718202,0,-1,0,1.718202,264.7681,2.740616,0,0,4.549249,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1527164,1.890022,3.6394,0,34.14823
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.386323,51.02255,43.89653,4.05615,4.05615,0,-1,0,4.05615,58.83222,0,0,0,2.386323,4.269632,4.05615,0,0,0,29.59898,0,1.883309,-1.883309,37.0149,94.9098,0.1527164,4.461765,1.909058,0,31.9853
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4037842,42.70393,41.56108,4.728398,4.728398,0,-1,0,4.728398,8.539558,0,8.881784E-16,0,0.4037842,4.977261,4.728398,0,0,2.092565,27.71567,0,4.573476,-4.573476,32.19403,82.54863,0.1527164,5.201237,0.3230274,0,28.11945
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,39.27497,39.27497,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.174206,23.14219,0,6.574861,-6.574861,25.26352,64.77812,0.1527164,6.870729,0,0,23.14219
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,37.28491,37.28491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.47961,16.56733,0,0,0,25.26352,64.77812,0.1527164,0,0,0,16.56733
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,35.40998,35.40998,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.47961,16.56733,0,2.907986,-2.907986,22.19823,56.91843,0.1527164,3.038846,0,0,16.56733
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,33.41991,33.41991,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.7107,13.65935,0,0.4666633,-0.4666633,21.70632,55.65713,0.1527164,0.4876631,0,0,13.65935
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,31.7999,31.7999,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.22922,13.19268,0,2.477631,-2.477631,19.09467,48.9606,0.1527164,2.589124,0,0,13.19268
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,30.45949,30.45949,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.98214,10.71505,0,0.2551714,-0.2551714,18.8257,48.27092,0.1527164,0.2666542,0,0,10.71505
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,29.11907,29.11907,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.26566,10.45988,0,0.3740545,-0.3740545,18.43141,47.25993,0.1527164,0.3908869,0,0,10.45988
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,28.05825,28.05825,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.68128,10.08583,0,1.682989,-1.682989,16.65738,42.71115,0.1527164,1.758723,0,0,10.08583
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,27.10434,27.10434,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.55127,8.402838,0,2.055084,-2.055084,14.49114,37.15668,0.1527164,2.147563,0,0,8.402838
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.13398,26.13398,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.83469,6.347754,0,0.8559963,-0.8559963,13.58884,34.8431,0.1527164,0.8945161,0,0,6.347754
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,25.11428,25.11428,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.7858,5.491757,0,1.144403,-1.144403,12.38253,31.75001,0.1527164,1.195901,0,0,5.491757
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,24.28371,24.28371,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.05736,4.347354,0,2.088431,-2.088431,10.18113,26.10541,0.1527164,2.18241,0,0,4.347354
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.489849,29.99607,23.47782,0.5696797,0.5696797,0,0,0,0.5696797,437.0611,0,0,0,2.489849,0.5996629,0.5696797,0,0,30.37784,2.258924,1.890186,0,1.890186,11.97432,30.70332,0.1521723,0.6266478,1.991879,0,4.748773
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.021648,38.62352,24.76889,0.2728285,0.2728285,0,0,0,0.2728285,1840.588,0,0,0,5.021648,0.2871879,0.2728285,0,0,28.48765,3.960091,4.73446,0,4.73446,16.46582,42.21997,0.1508264,0.3001113,4.017318,0,8.981739
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.313961,50.08612,28.37897,1.358286,1.358286,0,-1,0,1.358286,538.4698,0,0,0,7.313961,1.429775,1.358286,0,0,23.75319,8.221106,5.884186,0,5.884186,22.04805,56.53335,0.1491864,1.494115,5.851169,0,15.53507
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.006743,60.77802,32.05483,7.291321,7.291321,0,0,0,7.291321,123.5269,0,0,0,9.006743,7.675074,7.291321,0,0,17.86901,13.51687,1.331669,0,1.331669,23.31138,59.77266,0.1488202,8.020452,7.205395,0,22.52362
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.339729,66.18004,35.24551,4.499138,4.499138,0,0,0,4.499138,207.5893,0,0,0,9.339729,4.735935,4.499138,0,0,16.53734,14.71537,4.603794,0,4.603794,27.67892,70.97146,0.1475679,4.949052,7.471783,0,24.0551
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.507647,70.86929,38.29639,0,0,0,0,0,0,0,0,0,0,9.507647,0,0,0,0,11.93354,18.85879,9.507647,0,9.507647,36.69867,94.09897,0.1450473,0,7.606117,0,28.36644
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.694401,75.64918,41.24037,1.834326,1.834326,0,0,0,1.834326,528.4993,5.337635,0,0,9.694401,1.93087,1.834326,0,0,2.425896,27.41567,2.425896,0,2.425896,39.00008,100,0.1444179,2.017759,7.75552,0,37.11007
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.824074,69.66106,43.09064,1.291565,1.291565,0,-1,0,1.291565,605.7826,6.464532,0,0,7.824074,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1444179,1.420721,6.259259,0,37.42305
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.144719,67.87366,43.9212,1.8587,1.8587,0,-1,0,1.8587,384.3933,5.188192,0,0,7.144719,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1444179,2.04457,5.715775,0,36.7437
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.417754,62.17262,44.7271,0.1679072,0.1679072,0,-1,0,0.1679072,3226.636,5.241009,0,0,5.417754,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1444179,0.1846979,4.334203,0,35.01673
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.121108,50.39361,44.08567,3.219094,3.219094,0,-1,0,3.219094,65.89145,4.440892E-16,0,0,2.121108,3.38852,3.219094,0,0,0,29.59898,0,1.267412,-1.267412,37.66411,96.57444,0.1444179,3.541003,1.696886,0,31.72009
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6942145,43.72787,41.75022,3.61683,3.61683,0,-1,0,3.61683,19.19401,0,0,0,0.6942145,3.807189,3.61683,0,0,1.408236,28.33157,0,3.112975,-3.112975,34.38274,88.16071,0.1444179,3.978513,0.5553716,0,29.02578
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,39.45589,39.45589,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.867096,25.21859,0,6.54568,-6.54568,27.48299,70.46907,0.1444179,6.840235,0,0,25.21859
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,37.4905,37.4905,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.14007,18.67291,0,6.725025,-6.725025,20.39419,52.2927,0.1444179,7.027651,0,0,18.67291
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,35.59089,35.59089,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.61232,11.94789,0,2.474499,-2.474499,17.78584,45.60463,0.1444179,2.585851,0,0,11.94789
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,33.60905,33.60905,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.36177,9.473388,0,1.161548,-1.161548,16.56146,42.46521,0.1444179,1.213818,0,0,9.473388
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,31.96437,31.96437,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.65238,8.311839,0,0.2630968,-0.2630968,16.28413,41.75411,0.1444179,0.2749362,0,0,8.311839
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,30.62396,30.62396,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.94471,8.048742,0,0.853081,-0.853081,15.38491,39.4484,0.1444179,0.8914697,0,0,8.048742
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,29.25887,29.25887,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.89257,7.195661,0,1.115311,-1.115311,14.20927,36.43394,0.1444179,1.1655,0,0,7.195661
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,28.18983,28.18983,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.13181,6.08035,0,0.329475,-0.329475,13.86197,35.54344,0.1444179,0.3443013,0,0,6.08035
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.24414,27.24414,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.49789,5.750875,0,0.6335391,-0.6335391,13.19416,33.83112,0.1444179,0.6620484,0,0,5.750875
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,26.27378,26.27378,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.20182,5.117336,0,2.111261,-2.111261,10.9687,28.12481,0.1444179,2.206268,0,0,5.117336
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,25.25407,25.25407,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.54767,3.006075,0,0.3780498,-0.3780498,10.5702,27.10302,0.1444179,0.3950621,0,0,3.006075
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.42351,24.42351,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.96773,2.628026,0,0.8678252,-0.8678252,9.65543,24.75746,0.1444179,0.9068773,0,0,2.628026
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.656535,27.87534,23.59295,4.951782,4.951782,12,0,3.372,4.951782,33.45332,0,0,0,1.656535,0,0,7.048218,6.695807,30.93198,1.7602,8.352342,0,8.352342,17.57916,45.07467,0.1465637,5.44696,1.325228,12,3.416736
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.081992,38.95902,24.90869,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.081992,0,0,8.8,8.36,22.57963,9.277308,13.44199,0,13.44199,30.33135,77.77254,0.1459789,0,4.065593,12,14.3593
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.821496,45.23845,28.49409,1.008071,1.008071,0,-1,0,1.008071,577.4885,0,0,0,5.821496,1.061128,1.008071,0,0,9.137642,21.3751,4.760369,0,4.760369,34.84743,89.35221,0.1447922,1.108879,4.657197,0,27.1966
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.376791,51.23946,32.16996,3.409073,3.409073,0,0,0,3.409073,187.0535,0,0,0,6.376791,3.588498,3.409073,0,0,4.377273,25.65943,2.788293,0,2.788293,37.49264,96.13478,0.1441061,3.749981,5.101433,0,32.03622
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.839189,60.30332,35.38531,0.9833666,0.9833666,0,0,0,0.9833666,797.1786,5.215086,0,0,7.839189,1.035123,0.9833666,0,0,1.58898,28.1689,1.58898,0,1.58898,39.00008,100,0.1437179,1.081703,6.271351,0,36.00808
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.963051,68.65365,38.43619,3.318504,3.318504,0,0,0,3.318504,270.0931,5.469889,0,0,8.963051,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1437179,3.650354,7.170441,0,38.56203
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.680182,71.15585,41.3555,0.5317591,0.5317591,0,0,0,0.5317591,1632.352,8.120436,0,0,8.680182,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1437179,0.5849349,6.944145,0,38.27916
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.065019,70.85882,43.23043,5.595352,5.595352,0,-1,0,5.595352,144.1378,2.175174,0,0,8.065019,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1437179,6.154887,6.452014,0,37.664
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.010568,59.92133,44.03633,7.927351,7.927351,0,-1,0,7.927351,63.20608,0,8.881784E-16,0.3600862,5.010568,8.34458,7.927351,0,0,0,29.59898,0,3.334012,-3.334012,35.48572,90.98885,0.1437179,8.720086,4.008454,0,34.60955
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.191243,54.62715,44.86689,4.869905,4.869905,0,-1,0,4.869905,65.52988,0,0,0,3.191243,5.126215,4.869905,0,0,3.704458,26.26497,0,1.934973,-1.934973,33.44608,85.75901,0.1437179,5.356895,2.552994,0,29.45621
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.083077,50.41286,44.21724,1.417453,1.417453,0,-1,0,1.417453,146.9591,0,0,0,2.083077,1.492056,1.417453,0,0,5.854427,24.32999,0.5910208,0,0.5910208,34.00677,87.19668,0.1435741,1.559199,1.666462,0,26.41307
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6791529,43.81764,41.8818,4.525589,4.525589,0,-1,0,4.525589,15.00695,0,8.881784E-16,0,0.6791529,4.763778,4.525589,0,0,5.263407,24.86191,0,4.084625,-4.084625,29.7012,76.15677,0.1435741,4.978148,0.5433223,0,25.54107
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,39.57102,39.57102,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.801879,20.77729,0,6.917299,-6.917299,22.40973,57.46072,0.1435741,7.228577,0,0,20.77729
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,37.63029,37.63029,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.48777,13.85999,0,4.687446,-4.687446,17.46873,44.79151,0.1435741,4.898381,0,0,13.85999
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,35.73069,35.73069,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.69604,9.172543,0,2.928006,-2.928006,14.38233,36.87771,0.1435741,3.059767,0,0,9.172543
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,33.72418,33.72418,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.94938,6.244536,0,0.6209063,-0.6209063,13.72784,35.19952,0.1435741,0.648847,0,0,6.244536
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.0795,32.0795,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.63928,5.62363,0,1.284225,-1.284225,12.37415,31.72853,0.1435741,1.342015,0,0,5.62363
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,30.71441,30.71441,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.06619,4.339405,0,1.789762,-1.789762,10.48757,26.89116,0.1435741,1.870302,0,0,4.339405
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.374,29.374,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.05482,2.549643,0,1.378433,-1.378433,9.034578,23.16554,0.1435741,1.440463,0,0,2.549643
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,28.31318,28.31318,3.570586,1.112649,0,-1,0,1.112649,0,0,2.457937,2.814995,0,1.171209,1.112649,0,0,31.58641,1.171209,0,1.171209,-1.171209,7.800015,20,0.1435741,3.927644,0,0,1.171209
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,27.33459,27.33459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435741,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,26.36423,26.36423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435741,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,25.3692,25.3692,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1451099,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.53864,24.53864,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1461251,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.994574,28.89562,23.70807,6.565833,6.565833,12,0,3.372,6.565833,30.37808,0,0,0,1.994574,0,0,5.434167,5.162459,16.16775,15.048,7.157033,0,7.157033,30.45176,78.08128,0.1477761,7.222415,1.595659,12,17.04257
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.462587,37.20378,24.99915,4.771672,4.771672,9.092399,0,2.636377,4.771672,93.5225,0,0,0,4.462587,0,0,4.320727,4.104691,9.01072,21.48933,8.567278,0,8.567278,38.57939,98.92132,0.1484929,5.248839,3.57007,12,25.95192
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.708199,45.00302,28.60922,3.01833,3.01833,0,-1,0,3.01833,189.1178,2.087566,0,0,5.708199,3.17719,3.01833,0,0,0.443443,29.19988,0.443443,0,0.443443,39.00008,100,0.1483873,3.320163,4.566559,0,34.90808
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.965512,57.04755,32.28508,0,0,0,0,0,0,0,7.965512,0,0,7.965512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,0,6.37241,0,37.56449
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.240484,66.11726,35.5251,6.181251,6.181251,0,0,0,6.181251,149.4921,2.733904,0,0,9.240484,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,6.799376,7.392387,0,38.83946
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.134328,65.36213,38.57599,4.396227,4.396227,0,0,0,4.396227,185.0297,3.50672,0,0,8.134328,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,4.83585,6.507462,0,37.73331
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.950583,72.53719,41.4953,1.469649,1.469649,0,0,0,1.469649,609.0286,7.403584,0,0,8.950583,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,1.616614,7.160466,0,38.54956
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.255183,71.84721,43.36201,7.196218,7.196218,0,-1,0,7.196218,114.7156,0.6802174,0,0,8.255183,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,7.915839,6.604146,0,37.85416
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.707667,66.43291,44.17612,4.153506,4.153506,0,-1,0,4.153506,161.4941,2.335555,0,0,6.707667,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,4.568857,5.366134,0,36.30664
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.894008,60.59426,45.00669,0,0,0,-1,0,0,0,4.894008,0,0,4.894008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483873,0,3.915206,0,34.49298
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.599771,52.17992,44.35704,5.606844,5.606844,0,-1,0,5.606844,46.36782,0,8.881784E-16,0,2.599771,5.901941,5.606844,0,0,0,29.59898,0,3.30217,-3.30217,35.51929,91.07491,0.1483873,6.167529,2.079817,0,32.19875
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4874939,43.38264,41.99693,13.29571,8.36,0,-1,0,8.36,5.831266,0,4.935706,6.265276,0.4874939,8.8,8.36,0,0,3.669078,26.29681,0,8.312506,-8.312506,26.75713,68.6079,0.1483873,14.62528,0.3899951,0,26.7843
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9052,17.9843,0,0,0,26.75713,68.6079,0.1483873,0,0,0,17.9843
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,37.74542,37.74542,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.9052,17.9843,0,8.064262,-8.064262,18.25666,46.81184,0.1483873,8.427154,0,0,17.9843
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,35.84582,35.84582,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.86549,9.92004,0,7.515761,-7.515761,10.33435,26.49828,0.1483873,7.85397,0,0,9.92004
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,33.83931,33.83931,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.21633,2.404279,0,1.209059,-1.209059,9.059888,23.23043,0.1483873,1.263467,0,0,2.404279
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.16996,32.16996,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.55973,1.19522,0,0.9029652,-0.9029652,8.108079,20.7899,0.1483873,0.9435987,0,0,1.19522
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.82954,30.82954,1.028159,0.2776416,0,-1,0,0.2776416,0,0,0.7505175,0.8533334,0,0.2922544,0.2776416,0,0,32.56303,0.2922544,0,0.2922544,-0.2922544,7.800015,20,0.1483873,1.130975,0,0,0.2922544
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,29.46446,29.46446,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483873,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.40364,28.40364,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483873,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,27.43328,27.43328,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483873,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,26.46291,26.46291,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483873,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.44321,25.44321,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1492354,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.60443,24.60443,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1502749,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6065194,25.31839,23.77386,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.39958,0,0,0,0.6065194,0,0,8.8,8.36,16.16775,15.048,8.966519,0,8.966519,32.16839,82.48288,0.1517058,2.527205,0.4852155,12,15.65452
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.91373,30.11129,25.09783,0.419022,0.419022,0,0,0,0.419022,456.7134,0,0,0,1.91373,0.4410758,0.419022,0,0,7.201234,23.11787,1.472654,0,1.472654,33.56547,86.06513,0.1513624,0.4609242,1.530984,0,25.0316
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.403527,41.03278,28.69968,0,0,0,-1,0,0,0,0,0,0,4.403527,0,0,0,0,5.72858,24.44326,4.403527,0,4.403527,37.74302,96.77679,0.1503448,0,3.522822,0,28.84678
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.993683,57.29137,32.40021,0,0,0,0,0,0,0,6.66863,0,0,7.993683,0,0,0,0,1.325053,28.40643,1.325053,0,1.325053,39.00008,100,0.1500413,0,6.394947,0,36.40011
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.457518,63.03912,35.64023,9.033574,9.033574,3,0,1.095,9.033574,93.62317,2.106387,0,0,8.457518,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1500413,9.936932,6.766015,12,38.0565
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.857681,68.52584,38.69112,1.042973,1.042973,0,0,0,1.042973,849.2722,7.759815,0,0,8.857681,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1500413,1.147271,7.086145,0,38.45666
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.137754,61.27647,41.63509,0.7855339,0.7855339,0,0,0,0.7855339,781.3481,5.310876,0,0,6.137754,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1500413,0.8640873,4.910203,0,35.73673
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.383919,60.63855,43.48536,3.693898,3.693898,0,-1,0,3.693898,145.7517,1.495605,0,0,5.383919,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1500413,4.063288,4.307135,0,34.98289
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.153948,60.74895,44.31592,0,0,0,-1,0,0,0,5.153948,0,0,5.153948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500413,0,4.123158,0,34.75293
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.603676,52.99908,45.12182,4.946546,4.946546,0,-1,0,4.946546,52.63623,0,8.881784E-16,0,2.603676,5.206891,4.946546,0,0,0,29.59898,0,2.603215,-2.603215,36.25605,92.96404,0.1500413,5.441201,2.082941,0,32.20265
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3395113,45.45003,44.47217,1.487378,1.487378,0,-1,0,1.487378,22.82616,2.220446E-16,0,0,0.3395113,1.565661,1.487378,0,0,2.892461,26.99576,0,1.22615,-1.22615,34.96357,89.65001,0.1500413,1.636116,0.271609,0,27.33527
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2577044,42.86687,42.13672,0,0,0,-1,0,0,0,0,0,0,0.2577044,0,0,0,0,4.25485,25.76961,0.2577044,0,0.2577044,35.20805,90.27688,0.1499824,0,0.2061636,0,26.02732
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,39.85062,39.85062,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.997145,26.00155,0,3.817053,-3.817053,31.18453,79.96016,0.1499824,3.98882,0,0,26.00155
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,37.88522,37.88522,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.238316,22.18449,0,8.02415,-8.02415,22.72633,58.27252,0.1499824,8.385236,0,0,22.18449
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.15404,14.16035,0,0,0,22.72633,58.27252,0.1499824,0,0,0,14.16035
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,33.95443,33.95443,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.15404,14.16035,0,1.708265,-1.708265,20.92566,53.65543,0.1499824,1.785137,0,0,14.16035
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.28508,32.28508,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.05211,12.45208,0,1.623789,-1.623789,19.21404,49.26666,0.1499824,1.696859,0,0,12.45208
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.94467,30.94467,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.85632,10.82829,0,0.9859943,-0.9859943,18.17471,46.60172,0.1499824,1.030364,0,0,10.82829
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,29.57958,29.57958,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.95187,9.842298,0,0.1226581,-0.1226581,18.04542,46.2702,0.1499824,0.1281777,0,0,9.842298
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,28.49409,28.49409,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.08815,9.719639,0,1.502825,-1.502825,16.4613,42.20837,0.1499824,1.570452,0,0,9.719639
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,27.52373,27.52373,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.75796,8.216814,0,0.5343097,-0.5343097,15.89809,40.76424,0.1499824,0.5583537,0,0,8.216814
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,26.5287,26.5287,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.35164,7.682504,0,1.346933,-1.346933,14.47829,37.12376,0.1499824,1.407545,0,0,7.682504
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,25.53367,25.53367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.84823,6.335571,0,0,0,14.47829,37.12376,0.1499824,0,0,0,6.335571
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.67843,24.67843,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.84823,6.335571,0,0.7573269,-0.7573269,13.68,35.07685,0.1499824,0.7914066,0,0,6.335571
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9634341,26.31569,23.84787,2.521475,2.521475,0,0,0,2.521475,38.20914,0,0,0,0.9634341,2.654184,2.521475,0,0,26.6897,5.578244,0,1.69075,-1.69075,11.89779,30.5071,0.1499824,2.773623,0.7707472,0,6.541678
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.384395,34.25392,25.16362,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.98167,0,0,0,3.384395,0,0,6.624694,6.293459,28.56832,3.887494,9.677855,0,9.677855,21.07901,54.04865,0.1515306,5.729054,2.707516,12,7.27189
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.876867,49.07384,28.79836,3.724298,3.724298,0,-1,0,3.724298,184.6487,0,0,0,6.876867,3.920314,3.724298,0,0,18.89046,12.59756,2.956553,0,2.956553,23.88385,61.24051,0.1508612,4.096728,5.501494,0,19.47443
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.220511,54.57471,32.49889,5.942134,5.942134,0,0,0,5.942134,121.5138,0,0,0,7.220511,6.254879,5.942134,0,0,15.93391,15.25846,0.9656333,0,0.9656333,24.79993,63.58943,0.1506438,6.536348,5.776409,0,22.47897
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.297693,62.51329,35.73069,0,0,0,0,0,0,0,0,0,0,8.297693,0,0,0,0,14.96827,16.12753,8.297693,0,8.297693,32.67181,83.7737,0.1488015,0,6.638155,0,24.42522
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.891631,60.78528,38.80624,0,0,0,0,0,0,0,0.2210506,0,0,6.891631,0,0,0,0,6.670581,23.59546,6.670581,0,6.670581,39.00008,100,0.1473528,0,5.513305,0,30.48709
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.51958,59.15743,41.75022,1.249157,1.249157,0,0,0,1.249157,441.8643,4.204678,0,0,5.51958,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1473528,1.374073,4.415664,0,35.11856
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.170177,60.00041,43.60049,5.408918,5.408918,0,-1,0,5.408918,95.58614,8.881784E-16,0,0,5.170177,5.693598,5.408918,0,0,0,29.59898,0,0.5234216,-0.5234216,38.44834,98.5853,0.1473528,5.94981,4.136141,0,34.76915
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.992291,56.82307,44.43105,5.722936,5.722936,0,-1,0,5.722936,69.7595,0,0,0,3.992291,6.024143,5.722936,0,0,0.5815796,29.07556,0,2.031852,-2.031852,36.30658,93.09362,0.1473528,6.295229,3.193833,0,33.06785
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.807346,50.61977,45.23695,0,0,0,-1,0,0,0,0,0,0,1.807346,0,0,0,0,2.839192,27.0437,1.807346,0,1.807346,38.02118,97.49002,0.1469652,0,1.445877,0,28.85105
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.983286,50.48906,44.5873,5.783694,5.783694,0,-1,0,5.783694,34.29099,0,8.881784E-16,0,1.983286,6.088099,5.783694,0,0,1.031846,28.67032,0,4.104813,-4.104813,33.69433,86.39555,0.1469652,6.362063,1.586629,0,30.6536
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5927616,43.96773,42.27652,6.303105,6.303105,0,-1,0,6.303105,9.404279,0,8.881784E-16,0,0.5927616,6.634848,6.303105,0,0,5.59275,24.5655,0,6.042086,-6.042086,27.32541,70.06502,0.1469652,6.933416,0.4742093,0,25.15827
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,39.96574,39.96574,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.30618,18.52342,0,3.643239,-3.643239,23.4851,60.21809,0.1469652,3.807184,0,0,18.52342
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,38.00035,38.00035,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.35422,14.88018,0,3.110194,-3.110194,20.20667,51.81187,0.1469652,3.250153,0,0,14.88018
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.05963,36.05963,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.80999,11.76998,0,3.193719,-3.193719,16.84019,43.17989,0.1469652,3.337437,0,0,11.76998
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,34.04489,34.04489,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.35857,8.576264,0,1.133616,-1.133616,15.64526,40.11596,0.1469652,1.184629,0,0,8.576264
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,32.38376,32.38376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61814,7.442648,0,0,0,15.64526,40.11596,0.1469652,0,0,0,7.442648
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,31.01868,31.01868,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.61814,7.442648,0,0.1028421,-0.1028421,15.53685,39.838,0.1469652,0.10747,0,0,7.442648
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.73241,7.339806,0,0,0,15.53685,39.838,0.1469652,0,0,0,7.339806
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.73241,7.339806,0,0,0,15.53685,39.838,0.1469652,0,0,0,7.339806
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,27.58952,27.58952,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.73241,7.339806,0,1.807508,-1.807508,13.63157,34.95267,0.1469652,1.888846,0,0,7.339806
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,26.59449,26.59449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74076,5.532298,0,0,0,13.63157,34.95267,0.1469652,0,0,0,5.532298
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.59946,25.59946,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.74076,5.532298,0,0.9438215,-0.9438215,12.63669,32.40172,0.1469652,0.9862935,0,0,5.532298
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,24.74422,24.74422,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.78945,4.588477,0,0.3459272,-0.3459272,12.27206,31.46675,0.1469652,0.3614939,0,0,4.588477
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.017865,29.17036,23.91366,2.044655,2.044655,0,0,0,2.044655,98.68973,0,0,0,2.017865,2.152269,2.044655,0,0,28.17381,4.242549,0,0.134404,-0.134404,12.13038,31.10348,0.1469652,2.249121,1.614292,0,6.260415
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.424586,37.34029,25.2294,7.929419,7.929419,12,0,3.372,7.929419,55.79963,0,0,0,4.424586,0,0,4.070581,3.867052,28.32315,4.108146,8.291638,0,8.291638,19.99652,51.27303,0.1485578,8.722361,3.539669,12,8.532732
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.325367,47.3004,28.86415,1.15666,1.15666,0,-1,0,1.15666,546.8651,0,0,0,6.325367,1.217536,1.15666,0,0,20.03151,11.57062,5.107831,0,5.107831,24.84223,63.69791,0.1474744,1.272326,5.060294,0,17.89599
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.527101,55.7912,32.58935,0.4597129,0.4597129,0,0,0,0.4597129,1637.348,0,0,0,7.527101,0.4839083,0.4597129,0,0,14.92368,16.16767,7.043192,0,7.043192,31.52399,80.83059,0.1460061,0.5056841,6.02168,0,23.69477
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.34428,62.82006,35.82937,5.309702,5.309702,0,0,0,5.309702,157.1516,0,0,0,8.34428,5.58916,5.309702,0,0,7.880486,22.50654,2.75512,0,2.75512,34.13773,87.53246,0.1454397,5.840673,6.675424,0,30.85082
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.424809,71.3161,38.92137,7.209206,7.209206,0,0,0,7.209206,130.733,0,0,0,9.424809,7.588638,7.209206,0,0,5.125367,24.98615,1.83617,0,1.83617,35.87967,91.99898,0.1450646,7.930127,7.539847,0,34.41096
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.46202,66.66639,41.86535,1.26058,1.26058,0,0,0,1.26058,591.9515,2.845898,0,0,7.46202,1.326926,1.26058,0,0,3.289196,26.6387,3.289196,0,3.289196,39.00008,100,0.1443975,1.386637,5.969616,0,34.10072
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.748682,58.63856,43.71561,2.400915,2.400915,0,-1,0,2.400915,197.7863,2.221403,0,0,4.748682,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1443975,2.641006,3.798945,0,34.34766
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.248886,57.8246,44.54618,0,0,0,-1,0,0,0,4.248886,0,0,4.248886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443975,0,3.399108,0,33.84786
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.640847,60.08113,45.35207,0,0,0,-1,0,0,0,4.640847,0,0,4.640847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443975,0,3.712677,0,34.23983
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.928986,50.44933,44.71065,0,0,0,-1,0,0,0,1.928986,0,0,1.928986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443975,0,1.543189,0,31.52796
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.064403,45.45748,42.39165,0,0,0,-1,0,0,0,1.064403,0,0,1.064403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443975,0,0.8515228,0,30.66338
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.08087,40.08087,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1443975,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,38.11548,38.11548,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1443975,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,36.17476,36.17476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1443975,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,34.13535,34.13535,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1443975,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,32.47422,32.47422,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1443975,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,31.13381,31.13381,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1443975,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,29.76872,29.76872,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1443975,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,28.65856,28.65856,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1443975,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.66353,27.66353,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1443975,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,26.6685,26.6685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1443975,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,25.67347,25.67347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1443975,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.81823,24.81823,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1443975,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.017119,29.24476,23.98767,0,0,0,0,0,0,0,0,0,0,2.017119,0,0,0,0,13.63162,17.33052,2.017119,0,2.017119,27.98159,71.74753,0.1439915,0,1.613696,0,19.34764
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.575363,37.89459,25.32808,4.155066,4.155066,0,0,0,4.155066,110.1153,0,0,0,4.575363,4.373754,4.155066,0,0,11.6145,19.14593,0.2016093,0,0.2016093,28.17286,72.23795,0.143951,4.570573,3.66029,0,23.72129
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.752383,48.83172,28.95461,0.04849434,0.04849434,0,-1,0,0.04849434,13924.06,0,0,0,6.752383,0.05104668,0.04849434,0,0,11.41289,19.32737,6.701337,0,6.701337,34.5303,88.53906,0.142619,0.05334378,5.401907,0,26.07976
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.956807,61.42034,32.72915,1.520814,1.520814,0,0,0,1.520814,588.9483,2.644393,0,0,8.956807,1.600857,1.520814,0,0,4.711557,25.35858,4.711557,0,4.711557,39.00008,100,0.1416972,1.672895,7.165446,0,34.31538
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.728249,68.82288,35.98561,0,0,0,0,0,0,0,9.728249,0,0,9.728249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416972,0,7.782599,0,39.32723
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.25674,75.36329,39.0365,0,0,0,0,0,0,0,10.25674,0,0,10.25674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416972,0,8.205394,0,39.85572
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.665843,76.51115,41.98048,2.518711,2.518711,0,0,0,2.518711,383.7614,7.014568,0,0,9.665843,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1416972,2.770582,7.732675,0,39.26482
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.128365,76.44035,43.84719,0,0,0,-1,0,0,0,9.128365,0,0,9.128365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416972,0,7.302692,0,38.72734
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.843836,67.55223,44.66131,2.206074,2.206074,0,-1,0,2.206074,310.2271,4.521654,0,0,6.843836,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1416972,2.426681,5.475069,0,36.44281
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.255482,62.44727,45.49187,5.167231,5.167231,0,-1,0,5.167231,101.7079,0,0,0,5.255482,5.43919,5.167231,0,0,0,29.59898,0,0.1837079,-0.1837079,38.80643,99.50347,0.1416972,5.683954,4.204386,0,34.85446
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.566501,52.61176,44.86689,4.222981,4.222981,0,-1,0,4.222981,60.77463,0,0,0,2.566501,4.445244,4.222981,0,0,0.2041198,29.41527,0,1.878742,-1.878742,36.82607,94.42562,0.1416972,4.645279,2.053201,0,31.98177
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.245,46.13302,42.53144,0,0,0,-1,0,0,0,0,0,0,1.245,0,0,0,0,2.291611,27.53653,1.245,0,1.245,38.00718,97.4541,0.1414556,0,0.9959996,0,28.78153
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,40.22067,40.22067,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.046612,28.65703,0,3.167851,-3.167851,34.66796,88.89204,0.1414556,3.310405,0,0,28.65703
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,38.25528,38.25528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.566446,25.48918,0,0,0,34.66796,88.89204,0.1414556,0,0,0,25.48918
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,36.28988,36.28988,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.566446,25.48918,0,1.529645,-1.529645,33.05558,84.75773,0.1414556,1.598479,0,0,25.48918
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.25048,34.25048,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.266052,23.95953,0,1.601131,-1.601131,31.36784,80.43019,0.1414556,1.673182,0,0,23.95953
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,32.58935,32.58935,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.045087,22.3584,0,0.8130183,-0.8130183,30.51084,78.23277,0.1414556,0.8496042,0,0,22.3584
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.22426,31.22426,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.948441,21.54538,0,1.694692,-1.694692,28.72448,73.65237,0.1414556,1.770953,0,0,21.54538
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.88385,29.88385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83143,19.85069,0,0,0,28.72448,73.65237,0.1414556,0,0,0,19.85069
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.74902,28.74902,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.83143,19.85069,0,1.858197,-1.858197,26.76577,68.63004,0.1414556,1.941816,0,0,19.85069
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.77866,27.77866,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.89609,17.99249,0,0.3866139,-0.3866139,26.35824,67.5851,0.1414556,0.4040115,0,0,17.99249
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.78363,26.78363,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.32567,17.60588,0,0.5770172,-0.5770172,25.75001,66.02554,0.1414556,0.602983,0,0,17.60588
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.76393,25.76393,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.9668,17.02886,0,1.81075,-1.81075,23.84131,61.13145,0.1414556,1.892234,0,0,17.02886
