Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.808504,60.86013,42.32586,3.067567,3.067567,0,0,0,3.067567,189.3522,0.7799824,0,0,5.808504,3.229017,3.067567,0,0,1.799504,27.97943,1.799504,0,1.799504,39.00008,100,0.1434338,3.374323,4.646803,0,33.78793
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.806055,64.1525,45.19583,1.552121,1.552121,0,0,0,1.552121,374.0723,4.172243,0,0,5.806055,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1434338,1.707333,4.644844,0,35.40503
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.177658,63.92392,47.04609,0,0,0,-1,0,0,0,5.177658,0,0,5.177658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434338,0,4.142127,0,34.77664
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.641156,62.84207,47.82732,0.6928552,0.6928552,0,-1,0,0.6928552,669.8595,3.911835,0,0,4.641156,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1434338,0.7621408,3.712925,0,34.24014
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.065492,54.94754,48.61676,3.630253,3.630253,0,-1,0,3.630253,56.89665,0,4.440892E-16,0,2.065492,3.821318,3.630253,0,0,0,29.59898,0,1.755826,-1.755826,37.14927,95.25436,0.1434338,3.993278,1.652394,0,31.66447
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8086697,50.42179,48.01646,0,0,0,-1,0,0,0,0,0,0,0.8086697,0,0,0,0,1.950918,27.84315,0.8086697,0,0.8086697,37.91645,97.22146,0.1433395,0,0.6469358,0,28.65182
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5059853,47.24572,45.77147,9.807384,8.36,0,-1,0,8.36,6.052456,0,1.447383,2.428122,0.5059853,8.8,8.36,0,0,1.142249,28.57096,0,8.294015,-8.294015,29.17379,74.80443,0.1433395,10.78812,0.4047883,0,29.07694
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,43.52648,43.52648,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.35782,20.27694,0,6.490182,-6.490182,22.33253,57.26279,0.1433395,6.78224,0,0,20.27694
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,41.4953,41.4953,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.56913,13.78676,0,1.677888,-1.677888,20.56389,52.72781,0.1433395,1.753392,0,0,13.78676
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,39.41478,39.41478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43345,12.10887,0,0,0,20.56389,52.72781,0.1433395,0,0,0,12.10887
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,37.26024,37.26024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43345,12.10887,0,0,0,20.56389,52.72781,0.1433395,0,0,0,12.10887
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,35.5251,35.5251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43345,12.10887,0,0,0,20.56389,52.72781,0.1433395,0,0,0,12.10887
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,34.16002,34.16002,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.43345,12.10887,0,0.9320402,-0.9320402,19.58143,50.20869,0.1433395,0.973982,0,0,12.10887
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.74559,32.74559,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.46905,11.17683,0,0.6866871,-0.6866871,18.8576,48.35272,0.1433395,0.7175879,0,0,11.17683
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,31.47919,31.47919,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.23204,10.49014,0,1.363017,-1.363017,17.42085,44.66876,0.1433395,1.424353,0,0,10.49014
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,30.43482,30.43482,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.7465,9.127127,0,1.15743,-1.15743,16.20081,41.54046,0.1433395,1.209514,0,0,9.127127
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,29.39867,29.39867,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.03254,7.969697,0,2.068502,-2.068502,14.02042,35.94973,0.1433395,2.161584,0,0,7.969697
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,28.42831,28.42831,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.33087,5.901195,0,0.9130929,-0.9130929,13.05794,33.48182,0.1433395,0.9541821,0,0,5.901195
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.61419,27.61419,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.34542,4.988102,0,1.063575,-1.063575,11.93683,30.6072,0.1433395,1.111436,0,0,4.988102
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.276432,30.10269,26.75896,3.771945,3.771945,11.49139,0,3.243322,3.771945,33.84015,0,0,0,1.276432,0,0,7.719446,7.333474,28.52717,3.924527,8.609905,0,8.609905,20.1049,51.55093,0.1442703,4.149139,1.021145,12,5.200959
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.14457,36.89697,28.31318,4.070531,4.070531,11.56425,0,3.261755,4.070531,77.25208,0,0,0,3.14457,0,0,7.493716,7.11903,19.91726,11.67344,10.2636,0,10.2636,29.84181,76.5173,0.1450123,4.477584,2.515656,12,14.81801
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.125501,50.31085,32.10417,3.56095,3.56095,0,-1,0,3.56095,172.0187,0,0,0,6.125501,3.748369,3.56095,0,0,9.653663,20.91068,2.377132,0,2.377132,32.09695,82.29972,0.1447369,3.917045,4.900401,0,27.03618
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.152228,58.5172,36.05963,4.827914,4.827914,0,0,0,4.827914,148.1432,0,0,0,7.152228,5.082015,4.827914,0,0,7.276531,23.0501,2.070213,0,2.070213,34.06093,87.33555,0.1444978,5.310705,5.721782,0,30.20233
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.072945,70.53865,39.5299,1.869764,1.869764,0,0,0,1.869764,485.2456,1.898455,0,0,9.072945,1.968172,1.869764,0,0,5.206317,24.91329,5.206317,0,5.206317,39.00008,100,0.1439,2.05674,7.258356,0,33.98624
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.548522,76.75526,42.58078,4.63159,4.63159,0,0,0,4.63159,206.1608,4.673165,0,0,9.548522,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1439,5.094748,7.638818,0,39.1475
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.954372,77.73834,45.45075,5.155361,5.155361,0,0,0,5.155361,173.6905,3.527677,0,0,8.954372,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1439,5.670897,7.163498,0,38.55335
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.478111,77.91161,47.30102,2.485049,2.485049,0,-1,0,2.485049,341.1647,5.86227,0,0,8.478111,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1439,2.733554,6.782489,0,38.07709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.861004,71.76755,48.10691,0,0,0,-1,0,0,0,6.861004,0,0,6.861004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439,0,5.488803,0,36.45998
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.375387,63.0743,48.89636,0,0,0,-1,0,0,0,4.375387,0,0,4.375387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439,0,3.500309,0,33.97437
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.56733,52.98823,48.24671,0,0,0,-1,0,0,0,1.56733,0,0,1.56733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439,0,1.253864,0,31.16631
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2036198,46.5925,46.00172,4.462799,4.462799,0,-1,0,4.462799,4.562603,0,0,0,0.2036198,4.697683,4.462799,0,0,0,29.59898,0,4.494063,-4.494063,34.26292,87.85346,0.1439,4.909079,0.1628958,0,29.8026
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,43.7814,43.7814,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.993403,25.10492,0,3.866034,-3.866034,30.18776,77.40437,0.1439,4.040006,0,0,25.10492
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,41.72555,41.72555,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.288997,21.23888,0,4.334757,-4.334757,25.61853,65.6884,0.1439,4.529821,0,0,21.23888
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,39.64503,39.64503,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10539,16.90412,0,3.448236,-3.448236,21.98377,56.36852,0.1439,3.603407,0,0,16.90412
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,37.46583,37.46583,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.93677,13.45589,0,0.8992524,-0.8992524,21.03587,53.93803,0.1439,0.9397187,0,0,13.45589
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,35.73069,35.73069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93594,12.55664,0,0,0,21.03587,53.93803,0.1439,0,0,0,12.55664
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,34.3656,34.3656,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93594,12.55664,0,1.330844,-1.330844,19.63304,50.34103,0.1439,1.390732,0,0,12.55664
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,32.98407,32.98407,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.41465,11.22579,0,1.122668,-1.122668,18.44964,47.30668,0.1439,1.173188,0,0,11.22579
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.70945,31.70945,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66206,10.10312,0,0.597469,-0.597469,17.81986,45.69185,0.1439,0.6243551,0,0,10.10312
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,30.64863,30.64863,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32591,9.505655,0,0.4239071,-0.4239071,17.37302,44.54611,0.1439,0.4429829,0,0,9.505655
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.62892,29.62892,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79692,9.081748,0,0.9490948,-0.9490948,16.37259,41.9809,0.1439,0.9918041,0,0,9.081748
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,28.68323,28.68323,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85147,8.132653,0,2.878527,-2.878527,13.33835,34.20083,0.1439,3.008061,0,0,8.132653
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,27.84445,27.84445,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04984,5.254127,0,0.9939373,-0.9939373,12.29065,31.51442,0.1439,1.038664,0,0,5.254127
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.06051,32.46396,26.98921,0.2577693,0.2577693,0,0,0,0.2577693,799.362,0,0,0,2.06051,0.2713362,0.2577693,0,0,28.15421,4.260189,1.789174,0,1.789174,13.98801,35.86662,0.1436957,0.2835463,1.648408,0,6.320699
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.304669,40.53767,28.51876,0.4035108,0.4035108,0,0,0,0.4035108,1066.804,0,0,0,4.304669,0.4247482,0.4035108,0,0,26.36504,5.870446,3.87992,0,3.87992,17.66883,45.30459,0.1432547,0.4438619,3.443735,0,10.17511
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.663667,52.38889,32.30975,0,0,0,-1,0,0,0,0,0,0,6.663667,0,0,0,0,22.48512,9.362374,6.663667,0,6.663667,23.99053,61.51407,0.1425036,0,5.330934,0,16.02604
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.74529,61.03394,36.28988,0,0,0,0,0,0,0,0,0,0,7.74529,0,0,0,0,15.82145,15.35967,7.74529,0,7.74529,31.33836,80.35461,0.1416404,0,6.196232,0,23.10496
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.724193,65.15924,39.76016,3.5686,3.5686,0,0,0,3.5686,216.4488,0,0,0,7.724193,3.756422,3.5686,0,0,8.076159,22.33043,3.967771,0,3.967771,35.10252,90.00628,0.1412022,3.92546,6.179354,0,30.05463
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.04365,74.64518,42.78637,5.790172,5.790172,0,0,0,5.790172,156.1897,0,0,0,9.04365,6.094917,5.790172,0,0,4.108387,25.90143,2.948732,0,2.948732,37.89993,97.17912,0.1408783,6.369189,7.23492,0,34.94508
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.114181,78.81592,45.68101,4.673763,4.673763,0,0,0,4.673763,195.0073,3.034775,0,0,9.114181,4.919751,4.673763,0,0,1.159655,28.55529,1.159655,0,1.159655,39.00008,100,0.1407513,5.14114,7.291345,0,37.66947
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.04539,76.17575,47.5066,11.32761,8.36,0,-1,0,8.36,96.23672,0,2.967609,4.10037,8.04539,8.8,8.36,0,0,0,29.59898,0,0.7546102,-0.7546102,38.20465,97.96044,0.1407513,12.46037,6.436312,0,37.64437
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.910176,72.19257,48.28783,0,0,0,-1,0,0,0,6.07172,0,0,6.910176,0,0,0,0,0.8384559,28.84437,0.8384559,0,0.8384559,39.00008,100,0.1406597,0,5.528141,0,35.75454
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.726228,64.55178,49.07727,1.864265,1.864265,0,-1,0,1.864265,253.5169,2.763844,0,0,4.726228,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1406597,2.050692,3.780982,0,34.32521
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.830106,57.23691,48.42763,0,0,0,-1,0,0,0,2.830106,0,0,2.830106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406597,0,2.264085,0,32.42908
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4406275,47.51806,46.23198,1.286616,1.286616,0,-1,0,1.286616,34.247,0,0,0,0.4406275,1.354333,1.286616,0,0,0,29.59898,0,0.9137054,-0.9137054,38.03695,97.53044,0.1406597,1.415278,0.352502,0,30.03961
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.98699,43.98699,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.015228,28.68527,0,5.428574,-5.428574,32.31473,82.85812,0.1406597,5.67286,0,0,28.68527
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,41.95581,41.95581,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.046977,23.2567,0,2.028721,-2.028721,30.17627,77.37489,0.1406597,2.120013,0,0,23.2567
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.87529,39.87529,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.301111,21.22798,0,3.085122,-3.085122,26.92426,69.03644,0.1406597,3.223953,0,0,21.22798
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,37.69608,37.69608,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.72902,18.14286,0,1.524728,-1.524728,25.31706,64.91541,0.1406597,1.593341,0,0,18.14286
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,35.96095,35.96095,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.42317,16.61813,0,0.4941856,-0.4941856,24.79614,63.57973,0.1406597,0.5164239,0,0,16.61813
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,34.59586,34.59586,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.97226,16.12394,0,1.084705,-1.084705,23.65276,60.64799,0.1406597,1.133517,0,0,16.12394
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,33.21433,33.21433,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.17749,15.03924,0,0.1119148,-0.1119148,23.53479,60.3455,0.1406597,0.116951,0,0,15.03924
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.91503,31.91503,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.30184,14.92732,0,1.225261,-1.225261,22.24326,57.03388,0.1406597,1.280398,0,0,14.92732
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66324,13.70206,0,0,0,22.24326,57.03388,0.1406597,0,0,0,13.70206
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,29.83451,29.83451,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.66324,13.70206,0,1.391394,-1.391394,20.7766,53.27322,0.1406597,1.454006,0,0,13.70206
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.88882,28.88882,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.20923,12.31067,0,1.255963,-1.255963,19.4527,49.87861,0.1406597,1.312482,0,0,12.31067
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,28.0747,28.0747,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.60475,11.0547,0,2.004938,-2.004938,17.33931,44.45967,0.1406597,2.09516,0,0,11.0547
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.896909,32.22768,27.1948,0.2596986,0.2596986,0,0,0,0.2596986,730.4273,0,0,0,1.896909,0.2733669,0.2596986,0,0,22.83246,9.049767,1.623542,0,1.623542,18.87953,48.40897,0.1404825,0.2856684,1.517527,0,10.94668
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.869181,42.51394,28.74902,4.976652,4.976652,0,0,0,4.976652,97.8405,8.881784E-16,0,0,4.869181,5.238581,4.976652,0,0,21.20892,10.51095,0,0.3694,-0.3694,18.49015,47.41055,0.1404825,5.474317,3.895345,0,15.38014
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.105778,54.21251,32.54001,3.155192,3.155192,0,-1,0,3.155192,225.2091,0,0,0,7.105778,3.321254,3.155192,0,0,21.61936,10.14155,3.784523,0,3.784523,22.08047,56.61647,0.1400713,3.470711,5.684622,0,17.24733
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.419824,63.94622,36.49547,4.506362,4.506362,0,0,0,4.506362,186.843,0,0,0,8.419824,4.743539,4.506362,0,0,17.83484,13.54763,3.676285,0,3.676285,25.5681,65.55909,0.1396742,4.956998,6.735859,0,21.96745
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.497327,73.02186,39.96574,11.66254,11.66254,11.66254,0,3.286623,11.66254,81.43446,0,0,0,9.497327,0,0,0,0,14.15855,16.85628,9.497327,0,9.497327,34.57805,88.6615,0.1404579,12.82879,7.597861,12,26.35361
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.749928,78.29832,42.99196,3.579525,3.579525,0,0,0,3.579525,272.3805,1.320783,0,0,9.749928,3.767921,3.579525,0,0,4.661224,25.40388,4.661224,0,4.661224,39.00008,100,0.1399584,3.937478,7.799943,0,35.1538
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.436805,75.88479,45.88659,11.08783,11.08783,3.072865,0,1.113435,11.08783,76.09068,0,0,0,8.436805,8.436805,8.014964,0,0,0,29.59898,0,0,0,39.00008,100,0.1399584,12.19661,6.749444,12,38.03578
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.001894,76.20876,47.68752,2.477024,2.477024,0,-1,0,2.477024,323.0447,5.394501,0,0,8.001894,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1399584,2.724726,6.401515,0,37.60087
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.013835,72.85993,48.47697,0.9679011,0.9679011,0,-1,0,0.9679011,724.6439,5.994992,0,0,7.013835,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1399584,1.064691,5.611068,0,36.61281
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.805814,65.05781,49.26641,1.802444,1.802444,0,-1,0,1.802444,266.6276,2.908504,0,0,4.805814,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1399584,1.982689,3.844651,0,34.40479
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.265683,55.64298,48.6661,1.931943,1.931943,0,-1,0,1.931943,117.2748,0.2320589,0,0,2.265683,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1399584,2.125137,1.812546,0,31.86466
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2788131,47.23341,46.42112,5.538143,5.538143,0,-1,0,5.538143,5.034415,0,0,0,0.2788131,5.829624,5.538143,0,0,0,29.59898,0,5.550811,-5.550811,33.14901,84.99729,0.1399584,6.091957,0.2230505,0,29.87779
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,44.20079,44.20079,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.167568,24.04817,0,3.709085,-3.709085,29.23929,74.97239,0.1399584,3.875993,0,0,24.04817
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.13672,42.13672,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.28877,20.33908,0,5.978752,-5.978752,22.93713,58.81305,0.1399584,6.247796,0,0,20.33908
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.08087,40.08087,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.93183,14.36033,0,3.17725,-3.17725,19.58802,50.22559,0.1399584,3.320226,0,0,14.36033
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,37.90989,37.90989,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.46211,11.18308,0,0.5034053,-0.5034053,19.05738,48.86499,0.1399584,0.5260586,0,0,11.18308
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,36.15009,36.15009,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.02145,10.67968,0,2.420576,-2.420576,16.50587,42.32266,0.1399584,2.529502,0,0,10.67968
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.785,34.785,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.71098,8.2591,0,0.8762691,-0.8762691,15.5822,39.95428,0.1399584,0.9157012,0,0,8.2591
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,33.39524,33.39524,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.68461,7.382831,0,0.9305211,-0.9305211,14.60135,37.43928,0.1399584,0.9723946,0,0,7.382831
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,32.10417,32.10417,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.71852,6.45231,0,1.64007,-1.64007,12.87256,33.0065,0.1399584,1.713873,0,0,6.45231
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,31.0598,31.0598,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.54082,4.81224,0,0.5734656,-0.5734656,12.26808,31.45654,0.1399584,0.5992715,0,0,4.81224
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,30.02365,30.02365,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.17801,4.238774,0,1.562722,-1.562722,10.62082,27.23282,0.1399584,1.633045,0,0,4.238774
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,29.0944,29.0944,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.91436,2.676052,0,0.2914091,-0.2914091,10.31365,26.4452,0.1399584,0.3045225,0,0,2.676052
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.26384,28.26384,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.23815,2.384642,0,0.9164082,-0.9164082,9.347671,23.96834,0.1399584,0.9576465,0,0,2.384642
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.9871,32.72118,27.43328,5.499838,5.499838,12,0,3.372,5.499838,36.13015,0,0,0,1.9871,0,0,6.500162,6.175154,31.25638,1.468234,8.162253,0,8.162253,17.09106,43.82315,0.14088,6.049821,1.58968,12,3.455334
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.302147,41.0014,28.95461,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.302147,0,0,8.8,8.36,23.09413,8.814262,12.66215,0,12.66215,29.10343,74.62403,0.1407648,0,3.441718,12,13.11641
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.916139,53.77874,32.74559,3.125263,3.125263,0,-1,0,3.125263,221.2978,0,0,0,6.916139,3.289751,3.125263,0,0,10.43198,20.2102,3.626388,0,3.626388,32.54372,83.44528,0.1403825,3.43779,5.532911,0,27.12633
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.441523,64.31958,36.72572,2.389874,2.389874,0,0,0,2.389874,353.2203,0,0,0,8.441523,2.515657,2.389874,0,0,6.805593,23.47394,5.925865,0,5.925865,38.16549,97.86005,0.1397622,2.628862,6.753218,0,31.91547
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.561662,73.59219,40.17133,1.415738,1.415738,0,0,0,1.415738,675.3834,7.191683,0,0,9.561662,1.490251,1.415738,0,0,0.8797283,28.80722,0.8797283,0,0.8797283,39.00008,100,0.1396706,1.557312,7.64933,0,38.36889
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.521028,77.46556,43.20576,3.688787,3.688787,0,0,0,3.688787,258.1073,5.638094,0,0,9.521028,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1396706,4.057665,7.616822,0,39.12001
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.839496,78.00577,46.06751,5.188855,5.188855,0,0,0,5.188855,170.3554,3.377543,0,0,8.839496,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1396706,5.707741,7.071597,0,38.43847
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.167766,77.21011,47.87666,2.261893,2.261893,0,-1,0,2.261893,361.1031,5.786826,0,0,8.167766,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1396706,2.488082,6.534212,0,37.76674
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.781039,72.10984,48.6661,1.872986,1.872986,0,-1,0,1.872986,362.0443,4.809474,0,0,6.781039,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1396706,2.060285,5.424831,0,36.38002
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.098501,66.35538,49.44733,3.780924,3.780924,0,-1,0,3.780924,134.848,1.118582,0,0,5.098501,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1396706,4.159016,4.078801,0,34.69748
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.157638,58.72668,48.79768,0,0,0,-1,0,0,0,3.157638,0,0,3.157638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396706,0,2.526111,0,32.75661
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6817715,48.60603,46.60203,4.558707,4.558707,0,-1,0,4.558707,14.95537,0,8.881784E-16,0,0.6817715,4.798639,4.558707,0,0,0,29.59898,0,4.116868,-4.116868,34.66052,88.87295,0.1396706,5.014578,0.5454172,0,30.28075
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,44.38171,44.38171,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.574297,25.48211,0,5.542069,-5.542069,28.81866,73.89387,0.1396706,5.791462,0,0,25.48211
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,42.32586,42.32586,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.73215,19.94004,0,4.168359,-4.168359,24.42483,62.62764,0.1396706,4.355936,0,0,19.94004
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,40.27001,40.27001,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.36366,15.77168,0,5.91431,-5.91431,18.1906,46.64246,0.1396706,6.180454,0,0,15.77168
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,38.09081,38.09081,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.93512,9.857371,0,1.278707,-1.278707,16.84272,43.18638,0.1396706,1.336249,0,0,9.857371
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,36.331,36.331,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.3559,8.578665,0,0.5044389,-0.5044389,16.311,41.82299,0.1396706,0.5271387,0,0,8.578665
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.96592,34.96592,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.91639,8.074226,0,0.7909501,-0.7909501,15.47726,39.68521,0.1396706,0.8265428,0,0,8.074226
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,33.55971,33.55971,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.79523,7.283276,0,0.5668514,-0.5668514,14.87975,38.15313,0.1396706,0.5923597,0,0,7.283276
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,32.26041,32.26041,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.42506,6.716424,0,0.5470514,-0.5470514,14.30311,36.67456,0.1396706,0.5716687,0,0,6.716424
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.22426,31.22426,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.03289,6.169373,0,1.933357,-1.933357,12.26517,31.44909,0.1396706,2.020358,0,0,6.169373
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,30.17989,30.17989,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.18107,4.236016,0,0.04289581,-0.04289581,12.21995,31.33315,0.1396706,0.04482612,0,0,4.236016
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,29.25887,29.25887,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.22873,4.19312,0,0.2125061,-0.2125061,11.99595,30.75879,0.1396706,0.2220689,0,0,4.19312
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,28.44476,28.44476,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.46485,3.980614,0,0.9837238,-0.9837238,10.95901,28.09998,0.1396706,1.027991,0,0,3.980614
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.2931,30.99506,27.58952,0.4826521,0.4826521,0,0,0,0.4826521,267.9156,0,0,0,1.2931,0.5080548,0.4826521,0,0,29.55787,2.99689,0.7850456,0,0.7850456,11.70377,30.00962,0.139589,0.5309173,1.03448,0,4.28999
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.021656,40.35999,29.14374,2.806067,2.806067,0,0,0,2.806067,143.32,0,0,0,4.021656,2.953755,2.806067,0,0,28.77283,3.703431,1.0679,0,1.0679,12.71687,32.6073,0.139478,3.086674,3.217324,0,7.725087
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.512404,52.61173,32.9594,0,0,0,-1,0,0,0,0,0,0,6.512404,0,0,0,0,27.70493,4.664541,6.512404,0,6.512404,18.89508,48.44883,0.1388054,0,5.209924,0,11.17695
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.873945,58.52437,36.93953,2.883873,2.883873,0,0,0,2.883873,238.3581,0,0,0,6.873945,3.035656,2.883873,0,0,21.19253,10.52571,3.838289,0,3.838289,22.5364,57.78554,0.138412,3.17226,5.499156,0,17.39965
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.053617,71.55956,40.38514,1.054095,1.054095,0,0,0,1.054095,858.8999,0,0,0,9.053617,1.109573,1.054095,0,0,17.35424,13.98017,7.944044,0,7.944044,30.07279,77.10955,0.1376048,1.159504,7.242894,0,23.03378
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.023518,75.3726,43.41135,1.795965,1.795965,0,0,0,1.795965,502.4329,0,0,0,9.023518,1.890489,1.795965,0,0,9.410192,21.1298,7.133028,0,7.133028,36.83977,94.46076,0.136888,1.975561,7.218814,0,30.15332
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.809505,78.14497,46.28132,0,0,0,0,0,0,0,6.532341,0,0,8.809505,0,0,0,0,2.277164,27.54953,2.277164,0,2.277164,39.00008,100,0.1366607,0,7.047604,0,36.35904
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.088435,77.14006,48.10691,3.034386,3.034386,0,-1,0,3.034386,266.5592,4.894344,0,0,8.088435,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1366607,3.337825,6.470748,0,37.68741
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.471949,71.1077,48.89636,6.312432,6.312432,0,-1,0,6.312432,102.527,0,0,0,6.471949,6.644665,6.312432,0,0,0,29.59898,0,0.1727162,-0.1727162,38.81802,99.53318,0.1366607,6.943675,5.177559,0,36.07093
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.001365,62.55554,49.63647,0.8229942,0.8229942,0,-1,0,0.8229942,486.196,2.943148,0,0,4.001365,0.8663096,0.8229942,0,0,0.1919069,29.42626,0.1919069,0,0.1919069,39.00008,100,0.1366416,0.9052936,3.201092,0,33.42763
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.700102,57.45311,49.03616,2.190052,2.190052,0,-1,0,2.190052,123.2894,0.3947838,0,0,2.700102,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1366416,2.409057,2.160081,0,32.29908
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3821727,47.93431,46.81584,4.740352,4.740352,0,-1,0,4.740352,8.062118,0,8.881784E-16,0,0.3821727,4.989844,4.740352,0,0,0,29.59898,0,4.607671,-4.607671,34.14317,87.5464,0.1366416,5.214387,0.3057382,0,29.98115
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,44.57085,44.57085,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.119635,24.99131,0,3.178926,-3.178926,30.79228,78.95441,0.1366416,3.321978,0,0,24.99131
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,42.53144,42.53144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.651774,21.81238,0,0,0,30.79228,78.95441,0.1366416,0,0,0,21.81238
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,40.45092,40.45092,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.651774,21.81238,0,5.691671,-5.691671,24.79274,63.57099,0.1366416,5.947797,0,0,21.81238
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,38.25528,38.25528,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.97585,16.12071,0,0.02805859,-0.02805859,24.76316,63.49515,0.1366416,0.02932123,0,0,16.12071
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,36.49547,36.49547,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.00703,16.09265,0,0.3005925,-0.3005925,24.44631,62.68271,0.1366416,0.3141192,0,0,16.09265
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,35.13038,35.13038,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.34102,15.79206,0,0.5700522,-0.5700522,23.84542,61.14198,0.1366416,0.5957046,0,0,15.79206
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.74063,33.74063,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.97441,15.22201,0,1.650762,-1.650762,22.10536,56.68031,0.1366416,1.725046,0,0,15.22201
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,32.44955,32.44955,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.80859,13.57124,0,1.303692,-1.303692,20.73115,53.15669,0.1366416,1.362358,0,0,13.57124
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,31.38873,31.38873,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.25714,12.26755,0,3.005272,-3.005272,17.56332,45.03405,0.1366416,3.14051,0,0,12.26755
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,30.34436,30.34436,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.59633,9.26228,0,1.657736,-1.657736,15.81591,40.55353,0.1366416,1.732334,0,0,9.26228
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,29.43979,29.43979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.43826,7.604544,0,0,0,15.81591,40.55353,0.1366416,0,0,0,7.604544
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,28.60922,28.60922,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.43826,7.604544,0,1.829986,-1.829986,13.88693,35.60745,0.1366416,1.912336,0,0,7.604544
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.101129,33.39277,27.77866,3.276525,3.276525,0,0,0,3.276525,64.12676,0,0,0,2.101129,3.448973,3.276525,0,0,26.47158,5.774558,0,1.347844,-1.347844,12.46618,31.9645,0.1366416,3.604177,1.680903,0,7.875687
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.978717,43.48605,29.32466,3.385675,3.385675,0,0,0,3.385675,147.0524,0,0,0,4.978717,3.563869,3.385675,0,0,27.96918,4.426713,1.414848,0,1.414848,13.80842,35.40614,0.1365008,3.724243,3.982973,0,9.40543
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.753724,53.69239,33.16499,4.030855,4.030855,0,-1,0,4.030855,167.5507,0,0,0,6.753724,4.243005,4.030855,0,0,26.55433,5.700077,2.510719,0,2.510719,16.1903,41.51351,0.1362517,4.43394,5.402979,0,12.4538
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.627131,65.60246,37.14511,3.937032,3.937032,0,0,0,3.937032,219.1278,0,0,0,8.627131,4.144244,3.937032,0,0,24.04362,7.959724,4.482887,0,4.482887,20.44314,52.41821,0.1358091,4.330735,6.901704,0,16.58685
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.345009,73.17922,40.61539,4.219615,4.219615,0,0,0,4.219615,221.4659,0,0,0,9.345009,4.4417,4.219615,0,0,19.56073,11.99432,4.903309,0,4.903309,25.09483,64.34559,0.1353284,4.641576,7.476007,0,21.33933
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.685571,74.11935,43.64161,0,0,0,0,0,0,0,0,0,0,8.685571,0,0,0,0,14.65742,16.4073,8.685571,0,8.685571,33.33468,85.47338,0.134485,0,6.948456,0,25.09287
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.815432,73.8891,46.51157,2.527463,2.527463,0,0,0,2.527463,309.2204,0,0,0,7.815432,2.660488,2.527463,0,0,5.971849,24.22431,5.154944,0,5.154944,38.22509,98.01286,0.1339895,2.78021,6.252346,0,32.03975
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.234361,73.63062,48.33717,2.182372,2.182372,0,-1,0,2.182372,331.4908,4.120223,0,0,7.234361,2.297233,2.182372,0,0,0.8169056,28.86376,0.8169056,0,0.8169056,39.00008,100,0.1339113,2.400609,5.787489,0,36.09813
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.409672,71.1274,49.12661,2.695126,2.695126,0,-1,0,2.695126,237.8246,3.572697,0,0,6.409672,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1339113,2.964639,5.127738,0,36.00865
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.744579,65.50648,49.86672,6.772112,6.772112,0,-1,0,6.772112,70.06055,0,8.881784E-16,0,4.744579,7.12854,6.772112,0,0,0,29.59898,0,2.383961,-2.383961,36.48716,93.55664,0.1339113,7.449324,3.795663,0,34.34356
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.458472,56.84951,49.21707,0,0,0,-1,0,0,0,0,0,0,2.458472,0,0,0,0,2.648845,27.21502,2.458472,0,2.458472,38.81947,99.53692,0.1336765,0,1.966778,0,29.67349
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4878466,48.45399,47.02142,3.492044,3.492044,0,-1,0,3.492044,13.97023,0,0,0,0.4878466,3.675836,3.492044,0,0,0.1903728,29.42764,0,3.187989,-3.187989,35.45904,90.92043,0.1336765,3.841248,0.3902772,0,29.91549
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732583,26.23965,0,0,0,35.45904,90.92043,0.1336765,0,0,0,26.23965
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732583,26.23965,0,0,0,35.45904,90.92043,0.1336765,0,0,0,26.23965
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,40.64006,40.64006,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.732583,26.23965,0,3.279131,-3.279131,32.00253,82.05761,0.1336765,3.426692,0,0,26.23965
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,38.46086,38.46086,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.376062,22.96052,0,0.1603161,-0.1603161,31.83354,81.62431,0.1336765,0.1675303,0,0,22.96052
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,36.70105,36.70105,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.554191,22.80021,0,2.511117,-2.511117,29.18659,74.83727,0.1336765,2.624117,0,0,22.80021
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,35.31952,35.31952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34432,20.28909,0,0,0,29.18659,74.83727,0.1336765,0,0,0,20.28909
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,33.92976,33.92976,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.34432,20.28909,0,0.4719315,-0.4719315,28.68913,73.56174,0.1336765,0.4931685,0,0,20.28909
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,32.61402,32.61402,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.86869,19.81716,0,0.7806115,-0.7806115,27.8663,71.4519,0.1336765,0.815739,0,0,19.81716
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,31.54498,31.54498,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.73603,19.03655,0,0.4242263,-0.4242263,27.41912,70.30531,0.1336765,0.4433165,0,0,19.03655
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,30.50883,30.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.2074,18.61232,0,0,0,27.41912,70.30531,0.1336765,0,0,0,18.61232
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,29.57958,29.57958,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.2074,18.61232,0,1.66032,-1.66032,25.66899,65.81779,0.1336765,1.735035,0,0,18.61232
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.77369,28.77369,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.0522,16.952,0,1.225275,-1.225275,24.37744,62.50613,0.1336765,1.280413,0,0,16.952
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.363451,31.53742,27.9349,4.162149,4.162149,0,0,0,4.162149,32.75834,0,0,0,1.363451,4.38121,4.162149,0,0,15.41362,15.72672,0,3.017759,-3.017759,21.19644,54.34974,0.1336765,4.578364,1.090761,0,17.09018
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.798083,40.08857,29.5138,3.321043,3.321043,0,0,0,3.321043,114.3641,0,0,0,3.798083,3.495835,3.321043,0,0,18.76668,12.70897,0.3022478,0,0.3022478,21.48318,55.08496,0.1336477,3.653147,3.038466,0,16.50705
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.787202,50.58639,33.35413,6.396096,6.396096,0,-1,0,6.396096,90.48022,0,0,0,5.787202,6.732733,6.396096,0,0,18.46443,12.98099,0,0.945531,-0.945531,20.4865,52.52938,0.1336477,7.035706,4.629761,0,18.76819
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.028162,59.60897,37.37537,0,0,0,0,0,0,0,0,0,0,7.028162,0,0,0,0,19.51502,12.03546,7.028162,0,7.028162,27.154,69.6255,0.1329813,0,5.62253,0,19.06362
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.400075,69.32811,40.87032,2.054025,2.054025,0,0,0,2.054025,408.9568,0,0,0,8.400075,2.162132,2.054025,0,0,12.48686,18.3608,6.237944,0,6.237944,33.07183,84.79941,0.1323954,2.259428,6.72006,0,26.76088
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.246861,77.07027,43.89653,1.598917,1.598917,0,0,0,1.598917,578.3203,1.314873,0,0,9.246861,1.68307,1.598917,0,0,6.248918,23.97495,6.248918,0,6.248918,39.00008,100,0.1318136,1.758809,7.397489,0,33.22181
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.728498,78.36562,46.74183,4.224918,4.224918,0,0,0,4.224918,206.5957,4.281216,0,0,8.728498,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1318136,4.64741,6.982799,0,38.32748
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.990473,77.27918,48.56742,3.683095,3.683095,0,-1,0,3.683095,216.95,4.113531,0,0,7.990473,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1318136,4.051404,6.392378,0,37.58945
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.560595,68.01792,49.35687,6.005283,6.005283,0,-1,0,6.005283,92.59505,0,0,0,5.560595,6.321351,6.005283,0,0,0,29.59898,0,0.7607554,-0.7607554,38.19817,97.94383,0.1318136,6.605812,4.448476,0,35.15957
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.375,64.40688,50.09698,3.452799,3.452799,0,-1,0,3.452799,126.7088,0,0,0,4.375,3.634525,3.452799,0,0,0.8452838,28.83822,0.7404755,0,0.7404755,38.90065,99.74505,0.131745,3.798079,3.5,0,33.21322
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.748191,54.80029,49.44733,3.240847,3.240847,0,-1,0,3.240847,53.94242,0,0,0,1.748191,3.411418,3.240847,0,0,0.1048083,29.50465,0,1.663227,-1.663227,37.14745,95.24969,0.131745,3.564932,1.398553,0,31.25284
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3546933,48.29214,47.25168,6.730249,6.730249,0,-1,0,6.730249,5.270137,0,8.881784E-16,0,0.3546933,7.084472,6.730249,0,0,1.952838,27.84142,0,6.729779,-6.729779,30.05364,77.06047,0.131745,7.403274,0.2837546,0,28.19612
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.43037,21.11164,0,0,0,30.05364,77.06047,0.131745,0,0,0,21.11164
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,42.92617,42.92617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.43037,21.11164,0,0,0,30.05364,77.06047,0.131745,0,0,0,21.11164
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,40.84565,40.84565,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.43037,21.11164,0,0.3200205,-0.3200205,29.71631,76.19552,0.131745,0.3344214,0,0,21.11164
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,38.66645,38.66645,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.785949,20.79162,0,0.3932629,-0.3932629,29.30178,75.13261,0.131745,0.4109597,0,0,20.79162
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,36.89019,36.89019,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.22291,20.39836,0,0.4573932,-0.4573932,28.81964,73.89637,0.131745,0.4779759,0,0,20.39836
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,35.5251,35.5251,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.73112,19.94097,0,0.2385058,-0.2385058,28.56824,73.25174,0.131745,0.2492386,0,0,19.94097
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,34.11068,34.11068,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.99613,19.70246,0,1.469281,-1.469281,27.01948,69.28057,0.131745,1.535398,0,0,19.70246
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,32.77026,32.77026,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.62866,18.23318,0,0.1790593,-0.1790593,26.83073,68.79661,0.131745,0.187117,0,0,18.23318
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,31.70945,31.70945,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.82762,18.05412,0,1.404818,-1.404818,25.34992,64.99967,0.131745,1.468035,0,0,18.05412
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,30.66507,30.66507,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.38853,16.6493,0,1.051696,-1.051696,24.24134,62.15715,0.131745,1.099023,0,0,16.6493
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.74405,29.74405,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.55708,15.59761,0,0.8685488,-0.8685488,23.32581,59.80964,0.131745,0.9076335,0,0,15.59761
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.92994,28.92994,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.52213,14.72906,0,0.5871308,-0.5871308,22.70692,58.22275,0.131745,0.6135517,0,0,14.72906
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8862524,30.42548,28.09937,8.212509,8.212509,12,0,3.372,8.212509,10.79149,0,0,0,0.8862524,0,0,3.787491,3.598116,17.1745,14.14193,4.484368,0,4.484368,26.96116,69.13105,0.1322429,9.03376,0.709002,12,15.02818
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.784328,40.21482,29.67004,2.933109,2.933109,11.73311,0,3.304476,2.933109,129.021,1.776357E-15,0,0,3.784328,0,0,8.8,8.36,12.69013,18.17786,12.14433,0,12.14433,38.48228,98.67233,0.1328327,3.22642,3.027462,12,21.96219
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.305748,46.0053,33.55971,2.179991,2.179991,0,-1,0,2.179991,197.5122,1.465217,0,0,4.305748,2.294727,2.179991,0,0,0.5458039,29.10775,0.5458039,0,0.5458039,39.00008,100,0.1327823,2.39799,3.444598,0,33.4135
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.81872,62.94266,37.63029,8.473955,8.473955,3,0,1.095,8.473955,92.26765,2.056662,0,0,7.81872,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1327823,9.321351,6.254976,12,37.4177
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.257245,64.97412,41.14169,6.286852,6.286852,0,0,0,6.286852,115.4353,0.6395057,0,0,7.257245,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1327823,6.915537,5.805796,0,36.85622
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.075727,63.99072,44.17612,2.827832,2.827832,0,0,0,2.827832,214.8546,3.099061,0,0,6.075727,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1327823,3.110615,4.860581,0,35.67471
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.279015,68.10694,47.02142,2.336076,2.336076,0,0,0,2.336076,268.7848,3.819988,0,0,6.279015,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1327823,2.569683,5.023212,0,35.87799
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.974049,73.14232,48.84702,0.2114846,0.2114846,0,-1,0,0.2114846,3297.663,6.751434,0,0,6.974049,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1327823,0.2326331,5.579239,0,36.57303
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.42681,57.1879,49.63647,0.5921479,0.5921479,0,-1,0,0.5921479,409.8318,1.803497,0,0,2.42681,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1327823,0.6513627,1.941448,0,32.02579
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.788259,55.89254,50.37657,2.090485,2.090485,0,-1,0,2.090485,85.54278,0,0,0,1.788259,2.200511,2.090485,0,0,0,29.59898,0,0.4122517,-0.4122517,38.56553,98.88577,0.1327823,2.299534,1.430607,0,31.38724
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.124844,56.2991,49.72692,2.009494,2.009494,0,-1,0,2.009494,105.7403,0,0,0,2.124844,2.115257,2.009494,0,0,0.4580575,29.18673,0.009587518,0,0.009587518,38.57462,98.90909,0.1327814,2.210443,1.699875,0,31.31157
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5263956,49.05845,47.5066,4.049177,4.049177,0,-1,0,4.049177,13.00006,0,8.881784E-16,0,0.5263956,4.262291,4.049177,0,0,0.44847,29.19535,0,3.735896,-3.735896,34.63664,88.81172,0.1327814,4.454095,0.4211164,0,29.72175
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,45.28629,45.28629,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.599466,25.45946,0,5.37491,-5.37491,28.97099,74.28444,0.1327814,5.616781,0,0,25.45946
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,43.15643,43.15643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57159,20.08455,0,0,0,28.97099,74.28444,0.1327814,0,0,0,20.08455
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57159,20.08455,0,0,0,28.97099,74.28444,0.1327814,0,0,0,20.08455
