Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,38.41974,38.41974,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1252794,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.02999,37.02999,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1252794,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,35.98561,35.98561,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1252794,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,34.9248,34.9248,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1252794,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,34.04489,34.04489,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1252794,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,33.25545,33.25545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1252794,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.61712,36.83755,32.42488,1.606639,1.606639,0,0,0,1.606639,100.6524,2.220446E-16,0,0,1.61712,1.691199,1.606639,0,0,26.74029,5.532713,0,0.07407898,-0.07407898,13.55392,34.75357,0.1252794,1.767303,1.293696,0,7.149833
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.469576,47.05123,34.04489,6.132369,6.132369,12,0,3.372,6.132369,72.88499,0,0,0,4.469576,0,0,5.867631,5.57425,26.82261,5.458634,10.04383,0,10.04383,23.08233,59.18535,0.1259348,6.745605,3.575661,12,9.928211
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.081987,60.68615,38.11548,3.547851,3.547851,0,-1,0,3.547851,199.6134,0,0,0,7.081987,3.73458,3.547851,0,0,16.77878,14.49808,3.347407,0,3.347407,26.25796,67.32797,0.1257179,3.902636,5.66559,0,21.58006
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.195528,70.1704,42.2354,7.299733,7.299733,0,0,0,7.299733,112.2716,0,0,0,8.195528,7.68393,7.299733,0,0,13.43137,17.51074,0.5115982,0,0.5115982,26.74331,68.57244,0.1256848,8.029707,6.556422,0,25.70627
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.797439,72.7907,45.69746,7.165895,7.165895,0,0,0,7.165895,108.8132,0,0,0,7.797439,7.543047,7.165895,0,0,12.91977,17.97118,0.2543924,0,0.2543924,26.98464,69.19125,0.1256684,7.882484,6.237951,0,25.76862
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.555083,79.93892,48.56742,3.172947,3.172947,0,0,0,3.172947,269.6258,0,0,0,8.555083,3.339945,3.172947,0,0,12.66538,18.20014,5.215138,0,5.215138,31.93216,81.87717,0.1253322,3.490242,6.844067,0,26.75522
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.651733,79.19702,51.2976,1.313267,1.313267,0,0,0,1.313267,582.6487,0,0,0,7.651733,1.382386,1.313267,0,0,7.450242,22.89376,6.269347,0,6.269347,37.87978,97.12746,0.1249304,1.444594,6.121387,0,30.54549
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.190327,70.77813,53.00806,5.281549,5.281549,0,-1,0,5.281549,98.27283,0,0,0,5.190327,5.559525,5.281549,0,0,1.180894,28.53617,0,0.3691972,-0.3691972,37.49062,96.12959,0.1249304,5.809703,4.152262,0,33.7265
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.208084,67.69808,53.60837,0.4374469,0.4374469,0,-1,0,0.4374469,961.9645,2.1565,0,0,4.208084,0.4604704,0.4374469,0,0,1.591113,28.16698,1.591113,0,1.591113,39.00008,100,0.1248289,0.4811916,3.366467,0,32.37506
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.036851,64.12181,54.20868,3.587189,3.587189,0,-1,0,3.587189,84.65823,0,0,0,3.036851,3.775989,3.587189,0,0,0,29.59898,0,0.7391378,-0.7391378,38.22096,98.00226,0.1248289,3.945908,2.429481,0,32.63583
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8880419,56.26399,53.51791,0.6611574,0.6611574,0,-1,0,0.6611574,134.3163,0,0,0,0.8880419,0.6959552,0.6611574,0,0,0.8212643,28.85984,0.1920867,0,0.1920867,38.40319,98.46951,0.1248166,0.7272732,0.7104335,0,29.74788
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2819387,52.37733,51.52785,1.591044,1.591044,0,-1,0,1.591044,17.72036,0,0,0,0.2819387,1.674783,1.591044,0,0,0.6291776,29.03272,0,1.392845,-1.392845,36.935,94.70494,0.1248166,1.750149,0.225551,0,29.31466
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,49.49667,49.49667,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.176783,27.63987,0,2.758535,-2.758535,34.02725,87.24918,0.1248166,2.882669,0,0,27.63987
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,47.37503,47.37503,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.241822,24.88134,0,1.642226,-1.642226,32.29619,82.81058,0.1248166,1.716126,0,0,24.88134
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.066517,23.23911,0,0,0,32.29619,82.81058,0.1248166,0,0,0,23.23911
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,43.11531,43.11531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.066517,23.23911,0,0,0,32.29619,82.81058,0.1248166,0,0,0,23.23911
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,41.33083,41.33083,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.066517,23.23911,0,1.33869,-1.33869,30.88509,79.19238,0.1248166,1.398931,0,0,23.23911
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,40.01508,40.01508,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.55395,21.90042,0,1.340221,-1.340221,29.47237,75.57003,0.1248166,1.400531,0,0,21.90042
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04309,20.5602,0,0,0,29.47237,75.57003,0.1248166,0,0,0,20.5602
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.2109,37.2109,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.04309,20.5602,0,0.9672346,-0.9672346,28.45282,72.9558,0.1248166,1.01076,0,0,20.5602
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.19942,36.19942,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.11779,19.59297,0,1.525024,-1.525024,26.8453,68.83396,0.1248166,1.59365,0,0,19.59297
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,35.13038,35.13038,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.81226,18.06794,0,0.5817178,-0.5817178,26.23211,67.2617,0.1248166,0.6078951,0,0,18.06794
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.23403,34.23403,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.45861,17.48623,0,2.122135,-2.122135,23.99519,61.526,0.1248166,2.217631,0,0,17.48623
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,33.44458,33.44458,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.81654,15.36409,0,2.344134,-2.344134,21.52425,55.19028,0.1248166,2.44962,0,0,15.36409
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8386852,34.8919,32.63047,4.647279,4.647279,0,0,0,4.647279,18.0468,0,8.881784E-16,0,0.8386852,4.891872,4.647279,0,0,18.42113,13.01996,0,4.053187,-4.053187,17.25182,44.23535,0.1248166,5.112007,0.6709482,0,13.85864
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.169859,43.23606,34.23403,4.52338,4.52338,0,0,0,4.52338,70.07722,0,0,0,3.169859,4.761453,4.52338,0,0,22.92468,8.966769,0,1.591594,-1.591594,15.57413,39.93359,0.1248166,4.975718,2.535887,0,12.13663
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.558321,48.8196,38.34573,3.916638,3.916638,0,-1,0,3.916638,90.85143,0,0,0,3.558321,4.122777,3.916638,0,0,24.69312,7.375175,0,0.5644555,-0.5644555,14.97914,38.40799,0.1248166,4.308302,2.846657,0,10.9335
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.023293,65.63853,42.46566,2.507247,2.507247,0,0,0,2.507247,280.1197,0,0,0,7.023293,2.639207,2.507247,0,0,25.32029,6.810719,4.384086,0,4.384086,19.13825,49.07235,0.1245377,2.757972,5.618634,0,13.83401
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.978166,61.94004,45.93593,5.204123,5.204123,0,0,0,5.204123,95.65811,0,0,0,4.978166,5.478024,5.204123,0,0,20.9362,10.7564,0,0.4998584,-0.4998584,18.61135,47.72133,0.1245377,5.724535,3.982533,0,15.73456
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.461493,70.94714,48.79768,2.280698,2.280698,0,0,0,2.280698,283.312,0,0,0,6.461493,2.400735,2.280698,0,0,21.4916,10.25654,4.060758,0,4.060758,22.46373,57.59919,0.1242805,2.508768,5.169194,0,16.71803
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.14336,77.12456,51.48673,5.474599,5.474599,0,0,0,5.474599,130.4819,0,0,0,7.14336,5.762736,5.474599,0,0,17.43084,13.91122,1.380625,0,1.380625,23.7735,60.95758,0.1241933,6.022059,5.714688,0,21.05458
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.698454,69.08688,53.1972,3.765703,3.765703,0,-1,0,3.765703,124.7696,0,0,0,4.698454,3.963898,3.765703,0,0,16.05022,15.15378,0.7345564,0,0.7345564,24.47037,62.7444,0.1241469,4.142273,3.758763,0,19.85224
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.924124,63.28691,53.79751,3.083208,3.083208,0,-1,0,3.083208,94.84032,0,0,0,2.924124,3.245482,3.083208,0,0,15.31566,15.81488,0,0.3213579,-0.3213579,24.13162,61.87584,0.1241469,3.391529,2.339299,0,18.73901
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.504414,62.47945,54.39782,0.4609496,0.4609496,0,-1,0,0.4609496,543.3162,0,0,0,2.504414,0.4852102,0.4609496,0,0,15.67273,15.49352,2.019204,0,2.019204,26.04721,66.78758,0.1240197,0.5070446,2.003531,0,17.99794
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.49218,58.38829,53.70705,1.421249,1.421249,0,-1,0,1.421249,104.9908,2.220446E-16,0,0,1.49218,1.496052,1.421249,0,0,13.65352,17.31081,0,0.003871244,-0.003871244,26.04313,66.77712,0.1240197,1.563374,1.193744,0,18.80299
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5337628,53.33547,51.71699,0,0,0,-1,0,0,0,0,0,0,0.5337628,0,0,0,0,13.65782,17.30694,0.5337628,0,0.5337628,26.5495,68.07551,0.1239861,0,0.4270102,0,17.8407
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,49.67759,49.67759,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,13.12406,17.78732,0,8.441037,-8.441037,17.65187,45.2611,0.1239861,8.820884,0,0,17.78732
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,47.59706,47.59706,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,22.50299,9.346287,0,6.550943,-6.550943,10.74657,27.55524,0.1239861,6.845735,0,0,9.346287
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,45.4672,45.4672,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,29.78182,2.795344,0,1.143934,-1.143934,9.540754,24.46342,0.1239861,1.19541,0,0,2.795344
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05285,1.65141,0,0,0,9.540754,24.46342,0.1239861,0,0,0,1.65141
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,41.53642,41.53642,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,31.05285,1.65141,0,1.014898,-1.014898,8.470959,21.72036,0.1239861,1.060568,0,0,1.65141
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,40.22067,40.22067,1.256674,0.6046866,0,-1,0,0.6046866,0,0,0.6519873,0.7776546,0,0.6365122,0.6046866,0,0,32.18052,0.6365122,0,0.6365122,-0.6365122,7.800015,20,0.1239861,1.382341,0,0,0.6365122
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,38.78979,38.78979,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239861,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,37.42471,37.42471,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239861,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,36.40501,36.40501,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239861,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239861,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239861,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,33.65017,33.65017,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242864,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.284935,39.1441,32.81961,2.301845,2.301845,11.10185,0,3.144767,2.301845,99.26534,0,0,0,2.284935,0,0,8.8,8.36,24.52775,7.524,10.64493,0,10.64493,25.82968,66.22981,0.1247661,2.53203,1.827948,12,9.808935
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.6968,48.20996,34.43962,1.499033,1.499033,10.29903,0,2.941655,1.499033,313.322,1.776357E-15,0,0,4.6968,0,0,8.8,8.36,13.88282,17.10444,13.0568,0,13.0568,38.21645,97.9907,0.1249772,1.648936,3.75744,12,21.80124
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.79851,60.13658,38.55132,0,0,0,-1,0,0,0,5.972491,0,0,6.79851,0,0,0,0,0.8260186,28.85556,0.8260186,0,0.8260186,39.00008,100,0.1249257,0,5.438808,0,35.65407
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.642319,64.42455,42.69591,4.224762,4.224762,0,0,0,4.224762,157.2235,2.1952,0,0,6.642319,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1249257,4.647239,5.313855,0,36.2413
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.268489,67.05882,46.16619,0,0,0,0,0,0,0,6.268489,0,0,6.268489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249257,0,5.014791,0,35.86747
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.164435,74.12862,48.98682,3.600504,3.600504,0,0,0,3.600504,198.9842,3.374431,0,0,7.164435,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1249257,3.960555,5.731548,0,36.76341
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.101163,86.99783,51.71699,4.918491,4.918491,0,0,0,4.918491,185.0397,3.923804,0,0,9.101163,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1249257,5.410341,7.280931,0,38.70014
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.536641,86.28052,53.37812,2.521693,2.521693,0,-1,0,2.521693,338.5282,5.882227,0,0,8.536641,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1249257,2.773862,6.829313,0,38.13562
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.808584,74.40405,53.97842,1.161213,1.161213,0,-1,0,1.161213,500.2168,4.586254,0,0,5.808584,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1249257,1.277335,4.646867,0,35.40756
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.425278,69.6095,54.58696,4.271351,4.271351,0,-1,0,4.271351,103.6037,0,0,0,4.425278,4.496159,4.271351,0,0,0,29.59898,0,0.07088071,-0.07088071,38.92536,99.80843,0.1249257,4.698486,3.540222,0,34.02426
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.434921,61.65085,53.83863,1.220959,1.220959,0,-1,0,1.220959,199.4269,1.070945,0,0,2.434921,1.28522,1.220959,0,0,0.07875635,29.5281,0.07875635,0,0.07875635,39.00008,100,0.1249208,1.343055,1.947937,0,31.96302
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6116729,53.75784,51.8979,1.3693,1.3693,0,-1,0,1.3693,44.67048,0,2.220446E-16,0,0.6116729,1.441368,1.3693,0,0,0,29.59898,0,0.8296955,-0.8296955,38.1255,97.7575,0.1249208,1.50623,0.4893383,0,30.21065
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,49.86672,49.86672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9218839,28.76928,0,0,0,38.1255,97.7575,0.1249208,0,0,0,28.76928
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,47.73686,47.73686,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9218839,28.76928,0,2.265463,-2.265463,35.7375,91.63441,0.1249208,2.367409,0,0,28.76928
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,45.63167,45.63167,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.439065,26.50382,0,3.128545,-3.128545,32.43972,83.1786,0.1249208,3.269329,0,0,26.50382
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,43.46069,43.46069,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.915226,23.37527,0,2.255351,-2.255351,30.06237,77.08285,0.1249208,2.356841,0,0,23.37527
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,41.70088,41.70088,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.421171,21.11992,0,0.4146894,-0.4146894,29.62525,75.96203,0.1249208,0.4333504,0,0,21.11992
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.881937,20.70523,0,0,0,29.62525,75.96203,0.1249208,0,0,0,20.70523
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.94604,38.94604,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.881937,20.70523,0,1.198541,-1.198541,28.36188,72.72261,0.1249208,1.252475,0,0,20.70523
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21365,19.50669,0,0,0,28.36188,72.72261,0.1249208,0,0,0,19.50669
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,36.56948,36.56948,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.21365,19.50669,0,1.994681,-1.994681,26.2593,67.3314,0.1249208,2.084441,0,0,19.50669
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,35.50043,35.50043,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.42996,17.51201,0,0.8888926,-0.8888926,25.32232,64.9289,0.1249208,0.9288928,0,0,17.51201
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,34.57941,34.57941,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.41762,16.62312,0,0.427462,-0.427462,24.87174,63.77356,0.1249208,0.4466978,0,0,16.62312
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,33.81464,33.81464,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.89258,16.19566,0,2.003227,-2.003227,22.76015,58.35925,0.1249208,2.093373,0,0,16.19566
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7620276,35.05733,33.00052,1.266238,1.266238,0,0,0,1.266238,60.18044,0,2.220446E-16,0,0.7620276,1.332882,1.266238,0,0,17.11839,14.19243,0,0.5708544,-0.5708544,22.15842,56.81634,0.1249208,1.392862,0.6096221,0,14.95446
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.66917,42.14878,34.62053,6.739587,6.739587,0,0,0,6.739587,39.60436,0,0,0,2.66917,7.094302,6.739587,0,0,17.75267,13.62158,0,4.425131,-4.425131,17.49392,44.85611,0.1249208,7.413546,2.135336,0,16.29075
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.038417,54.12303,38.76513,1.066316,1.066316,0,-1,0,1.066316,472.5068,0,0,0,5.038417,1.122438,1.066316,0,0,22.66948,9.196445,3.915979,0,3.915979,21.20894,54.3818,0.1246771,1.172948,4.030734,0,14.23486
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.799417,57.90904,42.9015,3.376946,3.376946,0,0,0,3.376946,142.123,0,0,0,4.799417,3.55468,3.376946,0,0,18.7535,12.72083,1.244737,0,1.244737,22.3898,57.40964,0.1245999,3.71464,3.839533,0,17.52024
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.915295,58.67918,46.37178,5.510484,5.510484,0,0,0,5.510484,71.05176,0,8.881784E-16,0,3.915295,5.800509,5.510484,0,0,17.50876,13.84109,0,1.885214,-1.885214,20.40261,52.31429,0.1245999,6.061532,3.132236,0,17.75638
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.337096,66.99763,49.21707,2.027634,2.027634,0,0,0,2.027634,263.2179,0,0,0,5.337096,2.134352,2.027634,0,0,19.60345,11.95588,3.202744,0,3.202744,23.44101,60.10502,0.1244015,2.230397,4.269677,0,17.29297
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.747874,71.71172,51.8979,1.197579,1.197579,0,0,0,1.197579,479.9578,0,0,0,5.747874,1.26061,1.197579,0,0,16.4007,14.83835,4.487264,0,4.487264,27.698,71.02036,0.1241247,1.317337,4.598299,0,20.58622
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.601423,81.85943,53.56725,6.207102,6.207102,0,-1,0,6.207102,122.4633,0,0,0,7.601423,6.533791,6.207102,0,0,11.91344,18.87688,1.067631,0,1.067631,28.71084,73.61739,0.124059,6.827812,6.081138,0,26.47831
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.50263,77.58791,54.16756,4.81976,4.81976,0,-1,0,4.81976,134.916,0,0,0,6.50263,5.073432,4.81976,0,0,10.84581,19.83775,1.429198,0,1.429198,30.0667,77.09395,0.1239712,5.301736,5.202104,0,26.34038
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.489957,70.00439,54.71853,3.982849,3.982849,0,-1,0,3.982849,112.7323,0,0,0,4.489957,4.192473,3.982849,0,0,9.416609,21.12403,0.297484,0,0.297484,30.34892,77.81758,0.1239529,4.381134,3.591965,0,25.61399
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.633585,62.52917,54.02776,4.493284,4.493284,0,-1,0,4.493284,58.61158,0,8.881784E-16,0,2.633585,4.729773,4.493284,0,0,9.119124,21.39177,0,2.096188,-2.096188,28.13934,72.15201,0.1239529,4.942613,2.106868,0,24.02535
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4312411,53.3454,52.0377,8.02987,8.02987,0,-1,0,8.02987,5.370462,0,0,0.4728572,0.4312411,8.452495,8.02987,0,0,11.44822,19.29558,0,8.021254,-8.021254,19.6842,50.4722,0.1239529,8.832857,0.3449929,0,19.72682
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,50.00652,50.00652,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,20.36073,11.27432,0,5.046205,-5.046205,14.36503,36.83334,0.1239529,5.273284,0,0,11.27432
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,47.91777,47.91777,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,25.96762,6.228119,0,1.227592,-1.227592,13.07103,33.51541,0.1239529,1.282833,0,0,6.228119
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,45.8208,45.8208,5.107112,4.750501,0,-1,0,4.750501,0,0,0.3566112,0.8673224,0,5.000527,4.750501,0,0,27.33161,5.000527,0,5.000527,-5.000527,7.800015,20,0.1239529,5.617824,0,0,5.000527
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,43.61694,43.61694,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,41.86535,41.86535,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,40.54138,40.54138,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,39.13518,39.13518,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.7701,37.7701,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,36.75039,36.75039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,35.68957,35.68957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239529,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,34.76033,34.76033,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245215,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.99555,33.99555,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249415,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.489534,37.26489,33.18966,4.921767,4.921767,11.99706,0,3.371255,4.921767,30.26422,0,0,0,1.489534,0,0,7.075288,6.721524,16.16775,15.048,8.211058,0,8.211058,31.45169,80.64521,0.1256072,5.413944,1.191628,12,16.53753
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.218547,47.08847,34.80967,0.2899292,0.2899292,0,0,0,0.2899292,1455.027,0,0,0,4.218547,0.3051887,0.2899292,0,0,7.956696,22.43795,3.913359,0,3.913359,35.16423,90.16452,0.1253672,0.3189222,3.374838,0,26.6565
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.515141,59.57682,38.97071,5.965036,5.965036,0,-1,0,5.965036,109.2222,0,0,0,6.515141,6.278985,5.965036,0,0,4.043337,25.95997,0.2361566,0,0.2361566,35.38827,90.73898,0.1253527,6.561539,5.212113,0,32.47512
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.208883,67.1794,43.13176,1.799978,1.799978,0,0,0,1.799978,400.4984,1.506989,0,0,7.208883,1.894713,1.799978,0,0,3.80718,26.17252,3.80718,0,3.80718,39.00008,100,0.1251202,1.979976,5.767107,0,33.3814
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.879029,78.90373,46.60203,6.56183,6.56183,0,0,0,6.56183,135.3133,1.971841,0,0,8.879029,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1251202,7.218012,7.103224,0,38.47801
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.745111,81.97668,49.39799,4.821854,4.821854,0,0,0,4.821854,181.3641,3.669475,0,0,8.745111,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1251202,5.304039,6.996089,0,38.34409
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.696251,85.35873,52.08704,3.000637,3.000637,0,0,0,3.000637,289.8135,5.537686,0,0,8.696251,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1251202,3.3007,6.957001,0,38.29523
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.218196,80.28878,53.74817,4.431852,4.431852,0,-1,0,4.431852,162.8708,2.553088,0,0,7.218196,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1251202,4.875038,5.774557,0,36.81717
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.913006,71.17706,54.30736,3.549925,3.549925,0,-1,0,3.549925,138.3975,1.176243,0,0,4.913006,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1251202,3.904917,3.930404,0,34.51198
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.962736,72.05862,54.90767,3.089292,3.089292,0,-1,0,3.089292,160.6431,1.710849,0,0,4.962736,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1251202,3.398221,3.970189,0,34.56171
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.235694,61.32436,54.16756,7.275182,7.275182,0,-1,0,7.275182,30.73043,0,0,0,2.235694,7.658086,7.275182,0,0,0,29.59898,0,5.422392,-5.422392,33.28437,85.34438,0.1251202,8.002701,1.788556,0,31.83467
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3931898,53.41974,52.22684,4.517822,4.517822,0,-1,0,4.517822,8.703084,0,0,0,0.3931898,4.755602,4.517822,0,0,6.02488,24.17659,0,4.362412,-4.362412,28.68599,73.55367,0.1251202,4.969604,0.3145519,0,24.56978
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,50.18744,50.18744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.872,19.81417,0,0,0,28.68599,73.55367,0.1251202,0,0,0,19.81417
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,48.10691,48.10691,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.872,19.81417,0,4.746672,-4.746672,23.68256,60.72438,0.1251202,4.960272,0,0,19.81417
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,45.97705,45.97705,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.14608,15.0675,0,4.430924,-4.430924,19.01195,48.7485,0.1251202,4.630316,0,0,15.0675
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,43.7814,43.7814,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.06933,10.63658,0,2.519943,-2.519943,16.3557,41.93761,0.1251202,2.63334,0,0,10.63658
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.0216,42.0216,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.86927,8.116635,0,0.9311973,-0.9311973,15.37413,39.42077,0.1251202,0.9731013,0,0,8.116635
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,40.73052,40.73052,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.90393,7.185438,0,1.56253,-1.56253,13.72708,35.19757,0.1251202,1.632844,0,0,7.185438
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,39.31609,39.31609,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.64008,5.622908,0,0.7905457,-0.7905457,12.89377,33.06089,0.1251202,0.8261203,0,0,5.622908
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,37.95101,37.95101,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.51846,4.832362,0,0.6797601,-0.6797601,12.17724,31.22364,0.1251202,0.7103493,0,0,4.832362
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.93953,36.93953,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.27375,4.152602,0,2.108961,-2.108961,9.954203,25.52354,0.1251202,2.203865,0,0,4.152602
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,35.87049,35.87049,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.61704,2.043641,0,0.2850885,-0.2850885,9.653692,24.75301,0.1251202,0.2979175,0,0,2.043641
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,34.96592,34.96592,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.93381,1.758552,8.064231,0,8.064231,17.30409,44.36938,0.1257887,3.862469,0,12,1.758552
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.23403,34.23403,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.86958,9.01636,8.36,0,8.36,25.23509,64.70522,0.1261967,1.037444,0,12,9.01636
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.364794,37.126,33.39524,2.135198,2.135198,10.9352,0,3.102605,2.135198,63.91888,1.776357E-15,0,0,1.364794,0,0,8.8,8.36,14.50957,16.54036,9.724794,0,9.724794,34.46084,88.36094,0.1266795,2.348718,1.091836,12,17.90516
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.805674,42.99559,35.03992,8.926692,8.926692,10.80684,0,3.070131,8.926692,31.43017,0,0,0,2.805674,0,0,1.880151,1.786144,4.784781,25.29268,4.591818,0,4.591818,38.81702,99.53062,0.1270137,9.819361,2.244539,12,28.09835
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.595348,49.85555,39.20097,0.5394039,0.5394039,0,-1,0,0.5394039,666.541,2.834591,0,0,3.595348,0.5677935,0.5394039,0,0,0.1929629,29.42531,0.1929629,0,0.1929629,39.00008,100,0.1270019,0.5933443,2.876278,0,33.02066
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.187056,63.49415,43.38668,4.277576,4.277576,0,0,0,4.277576,144.6393,1.684344,0,0,6.187056,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,4.705334,4.949645,0,35.78603
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.082068,75.48253,46.83229,5.187147,5.187147,0,0,0,5.187147,155.8095,2.621914,0,0,8.082068,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,5.705862,6.465655,0,37.68105
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.421696,76.06012,49.63647,3.700303,3.700303,0,0,0,3.700303,200.57,3.52664,0,0,7.421696,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,4.070333,5.937357,0,37.02068
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.774635,81.0792,52.3173,2.390175,2.390175,0,0,0,2.390175,325.2747,5.258661,0,0,7.774635,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,2.629193,6.219708,0,37.37361
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.475312,72.99004,53.93731,3.228182,3.228182,0,-1,0,3.228182,169.6098,2.077226,0,0,5.475312,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,3.551,4.38025,0,35.07429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.127185,72.22989,54.48827,2.916318,2.916318,0,-1,0,2.916318,175.8102,2.057377,0,0,5.127185,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,3.20795,4.101748,0,34.72616
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.699312,63.84143,55.04747,0,0,0,-1,0,0,0,2.699312,0,0,2.699312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270019,0,2.159449,0,32.29829
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.465245,58.96331,54.34848,5.141816,5.141816,0,-1,0,5.141816,28.49664,0,0,0,1.465245,5.412438,5.141816,0,0,0,29.59898,0,3.947194,-3.947194,34.83937,89.33154,0.1270019,5.655998,1.172196,0,31.06422
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4808546,53.87101,52.40775,5.551866,5.551866,0,-1,0,5.551866,8.661136,0,8.881784E-16,0,0.4808546,5.844069,5.551866,0,0,4.385771,25.65178,0,5.363214,-5.363214,29.18605,74.83587,0.1270019,6.107052,0.3846837,0,26.13264
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,50.37657,50.37657,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.3449,20.28857,0,6.43502,-6.43502,22.40294,57.44332,0.1270019,6.724596,0,0,20.28857
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,48.28783,48.28783,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.49492,13.85355,0,4.627418,-4.627418,17.52521,44.93636,0.1270019,4.835651,0,0,13.85355
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,46.16619,46.16619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.6365,9.226132,0,0,0,17.52521,44.93636,0.1270019,0,0,0,9.226132
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,43.97054,43.97054,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.6365,9.226132,0,1.520409,-1.520409,15.92256,40.827,0.1270019,1.588828,0,0,9.226132
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,42.21073,42.21073,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.32584,7.705723,0,0.8367434,-0.8367434,15.04056,38.56545,0.1270019,0.8743969,0,0,7.705723
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.91143,40.91143,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.25555,6.86898,0,1.298256,-1.298256,13.67207,35.05653,0.1270019,1.356678,0,0,6.86898
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,39.50523,39.50523,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.69806,5.570724,0,1.924141,-1.924141,11.64385,29.85597,0.1270019,2.010727,0,0,5.570724
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.14015,38.14015,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.83599,3.646583,0,2.029673,-2.029673,9.504388,24.37018,0.1270019,2.121008,0,0,3.646583
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.12045,37.12045,1.950125,1.536064,0,-1,0,1.536064,0,0,0.4140609,0.6090733,0,1.61691,1.536064,0,0,31.09119,1.61691,0,1.61691,-1.61691,7.800015,20,0.1270019,2.145137,0,0,1.61691
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,36.05963,36.05963,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270019,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,35.17972,35.17972,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273423,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,34.41495,34.41495,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1278841,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.413876,37.48248,33.60905,1.078969,1.078969,9.878969,0,2.835379,1.078969,131.0395,1.776357E-15,0,0,1.413876,0,0,8.8,8.36,16.16775,15.048,9.773876,0,9.773876,32.93431,84.44679,0.1282083,1.186866,1.131101,12,16.46188
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.98363,46.82053,35.24551,0.7063856,0.7063856,0,0,0,0.7063856,563.9456,0,0,0,3.98363,0.7435637,0.7063856,0,0,6.393877,23.84449,3.240066,0,3.240066,36.00811,92.3283,0.1280117,0.7770241,3.186904,0,27.82812
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.457835,59.88259,39.41478,0,0,0,-1,0,0,0,3.304024,0,0,6.457835,0,0,0,0,3.153811,26.76055,3.153811,0,3.153811,39.00008,100,0.1278209,0,5.166268,0,33.21838
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.459663,64.80479,43.61694,2.13999,2.13999,0,0,0,2.13999,301.8548,4.207042,0,0,6.459663,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1278209,2.353989,5.16773,0,36.05864
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.958331,75.21836,47.06254,0,0,0,0,0,0,0,7.958331,0,0,7.958331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278209,0,6.366664,0,37.55731
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.20127,84.95879,49.86672,2.17593,2.17593,0,0,0,2.17593,422.8661,6.910817,0,0,9.20127,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1278209,2.393523,7.361016,0,38.80025
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.902855,87.01511,52.49821,3.087349,3.087349,0,0,0,3.087349,288.3657,5.653014,0,0,8.902855,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1278209,3.396084,7.122284,0,38.50183
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.759431,83.33369,54.11822,0,0,0,-1,0,0,0,7.759431,0,0,7.759431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278209,0,6.207545,0,37.35841
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.646702,74.55634,54.67741,5.946832,5.946832,0,-1,0,5.946832,94.95312,8.881784E-16,0,0,5.646702,6.259823,5.946832,0,0,0,29.59898,0,0.6131205,-0.6131205,38.35379,98.34286,0.1278209,6.541515,4.517362,0,35.24568
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.277147,66.07463,55.22838,3.698865,3.698865,0,-1,0,3.698865,88.59871,0,0,0,3.277147,3.893543,3.698865,0,0,0.681245,28.98586,0,0.6163955,-0.6163955,37.70406,96.67687,0.1278209,4.068752,2.621717,0,32.263
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.403111,58.95655,54.53762,6.544878,6.544878,0,-1,0,6.544878,21.43831,0,0,0,1.403111,6.889345,6.544878,0,0,1.366129,28.36946,0,5.486234,-5.486234,31.92106,81.8487,0.1278209,7.199366,1.122489,0,29.77257
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4725419,54.03644,52.59689,3.392777,3.392777,0,-1,0,3.392777,13.92788,0,4.440892E-16,0,0.4725419,3.571344,3.392777,0,0,7.461944,22.88323,0,3.098802,-3.098802,28.65463,73.47327,0.1278209,3.732055,0.3780335,0,23.35577
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,50.60683,50.60683,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.90506,19.78443,0,6.15163,-6.15163,22.17024,56.84667,0.1278209,6.428454,0,0,19.78443
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,48.47697,48.47697,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.7402,13.6328,0,4.359273,-4.359273,17.57517,45.06444,0.1278209,4.555441,0,0,13.6328
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,46.34711,46.34711,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.58384,9.273522,0,0.1673589,-0.1673589,17.39875,44.6121,0.1278209,0.1748901,0,0,9.273522
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,44.15145,44.15145,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.76979,9.106163,0,1.765913,-1.765913,15.53732,39.8392,0.1278209,1.845379,0,0,9.106163
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,42.39165,42.39165,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.73192,7.34025,0,1.267404,-1.267404,14.20136,36.41367,0.1278209,1.324437,0,0,7.34025
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14015,6.072846,0,0,0,14.20136,36.41367,0.1278209,0,0,0,6.072846
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,39.68615,39.68615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14015,6.072846,0,0,0,14.20136,36.41367,0.1278209,0,0,0,6.072846
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,38.29639,38.29639,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.14015,6.072846,0,1.239182,-1.239182,12.89515,33.06441,0.1278209,1.294945,0,0,6.072846
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,37.30958,37.30958,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.51702,4.833664,0,0.5247491,-0.5247491,12.34201,31.64612,0.1278209,0.5483628,0,0,4.833664
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,36.21587,36.21587,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.10007,4.308915,0,0.3503928,-0.3503928,11.97266,30.69908,0.1278209,0.3661605,0,0,4.308915
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,35.33597,35.33597,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.4894,3.958522,0,0.2758156,-0.2758156,11.68193,29.95361,0.1278209,0.2882273,0,0,3.958522
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,34.59586,34.59586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.79586,3.682707,0,0,0,11.68193,29.95361,0.1278209,0,0,0,3.682707
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.90183,39.05102,33.78997,1.743849,1.743849,0,0,0,1.743849,109.0593,0,0,0,1.90183,1.83563,1.743849,0,0,28.79586,3.682707,0.06619962,0,0.06619962,11.74473,30.11464,0.1278169,1.918234,1.521464,0,5.584537
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.564655,45.71926,35.43465,3.093416,3.093416,0,0,0,3.093416,115.2336,0,0,0,3.564655,3.256227,3.093416,0,0,28.72966,3.742286,0.3084273,0,0.3084273,12.03733,30.86489,0.1277983,3.402758,2.851724,0,7.306942
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.641102,60.80299,39.62036,6.095787,6.095787,0,-1,0,6.095787,108.9458,0,0,1.624678,6.641102,6.416618,6.095787,0,0,28.42123,4.019871,0.2244845,0,0.2244845,12.2503,31.41095,0.1277847,6.705366,5.312882,0,10.66097
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.628275,65.73109,43.84719,1.194916,1.194916,0,0,0,1.194916,554.7063,0,0,0,6.628275,1.257806,1.194916,0,0,28.19674,4.221907,5.370469,0,5.370469,17.34517,44.47471,0.1274613,1.314408,5.30262,0,10.85018
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.91823,75.36145,47.31747,4.2513,4.2513,0,0,0,4.2513,186.2543,0,0,0,7.91823,4.475053,4.2513,0,0,22.82628,9.055329,3.443177,0,3.443177,20.61165,52.85029,0.1272548,4.676431,6.334584,0,16.97356
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.431001,76.67707,50.09698,0.808773,0.808773,0,0,0,0.808773,918.7993,0,0,0,7.431001,0.8513401,0.808773,0,0,19.3831,12.15419,6.579661,0,6.579661,26.85367,68.85542,0.1268621,0.8896503,5.944801,0,19.58519
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.35627,79.65282,52.73669,0,0,0,0,0,0,0,0,0,0,7.35627,0,0,0,0,12.80344,18.07588,7.35627,0,7.35627,33.83244,86.74967,0.1264258,0,5.885016,0,25.43215
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.121391,80.59519,54.34848,0.297126,0.297126,0,-1,0,0.297126,2396.758,1.361458,0,0,7.121391,0.3127642,0.297126,0,0,5.447169,24.69653,5.447169,0,5.447169,39.00008,100,0.1261047,0.3268386,5.697113,0,31.81792
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.483788,70.19353,54.90767,5.575991,5.575991,0,-1,0,5.575991,80.41241,0,0,0,4.483788,5.869464,5.575991,0,0,0,29.59898,0,1.385676,-1.385676,37.53945,96.2548,0.1261047,6.13359,3.587031,0,34.08277
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.217849,62.62269,55.45864,0.0349234,0.0349234,0,-1,0,0.0349234,6350.609,0.6414478,0,0,2.217849,0.03676148,0.0349234,0,0,1.539639,28.2133,1.539639,0,1.539639,39.00008,100,0.1260143,0.03841574,1.774279,0,30.43115
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.40631,59.15352,54.71853,6.798344,6.798344,0,-1,0,6.798344,20.68606,0,0,0,1.40631,7.156152,6.798344,0,0,0,29.59898,0,5.749842,-5.749842,32.93921,84.45935,0.1260143,7.478179,1.125048,0,31.00529
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3627909,53.88187,52.77781,7.17612,7.17612,0,-1,0,7.17612,5.05553,0,8.881784E-16,0,0.3627909,7.55381,7.17612,0,0,6.388713,23.84914,0,7.19102,-7.19102,25.35921,65.02349,0.1260143,7.893732,0.2902327,0,24.21193
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37873,16.65812,0,0,0,25.35921,65.02349,0.1260143,0,0,0,16.65812
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,48.70722,48.70722,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.37873,16.65812,0,3.972665,-3.972665,21.17166,54.28619,0.1260143,4.151434,0,0,16.65812
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,46.53624,46.53624,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.79281,12.68545,0,4.085372,-4.085372,16.8653,43.24426,0.1260143,4.269214,0,0,12.68545
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,44.3406,44.3406,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.33211,8.60008,0,0.7106314,-0.7106314,16.11622,41.32357,0.1260143,0.7426097,0,0,8.60008
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1217,7.889449,0,0,0,16.11622,41.32357,0.1260143,0,0,0,7.889449
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,41.28149,41.28149,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.1217,7.889449,0,2.601232,-2.601232,13.37429,34.29297,0.1260143,2.718287,0,0,7.889449
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,39.85062,39.85062,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.01196,5.288218,0,0.5380031,-0.5380031,12.80718,32.83886,0.1260143,0.5622133,0,0,5.288218
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,38.48553,38.48553,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.60974,4.750215,0,0.744599,-0.744599,12.0223,30.82636,0.1260143,0.778106,0,0,4.750215
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,37.46583,37.46583,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.43707,4.005615,0,1.579933,-1.579933,10.35691,26.55612,0.1260143,1.65103,0,0,4.005615
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,36.40501,36.40501,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.19255,2.425682,0,1.634513,-1.634513,8.633981,22.13837,0.1260143,1.708066,0,0,2.425682
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,35.50043,35.50043,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.00868,0.7911689,8.36,0,8.36,16.56497,42.47421,0.1263928,0.9335064,0,12,0.7911689
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.76033,34.76033,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.64868,8.315169,8.36,0,8.36,24.49597,62.81004,0.1267811,1.041247,0,12,8.315169
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.313566,40.40886,33.95443,1.451543,1.451543,10.25154,0,2.929641,1.451543,159.3866,0,0,0,2.313566,0,0,8.8,8.36,15.28868,15.83917,10.67357,0,10.67357,34.6218,88.77367,0.1270963,1.596698,1.850853,12,18.15273
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.83388,49.922,35.59089,3.615345,3.615345,0,0,0,3.615345,133.7045,0,0,0,4.83388,3.805626,3.615345,0,0,4.615111,25.44538,1.028254,0,1.028254,35.59729,91.27491,0.1270362,3.976879,3.867104,0,30.27926
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.990356,62.36562,39.82595,1.13606,1.13606,0,-1,0,1.13606,615.3157,2.207646,0,0,6.990356,1.195853,1.13606,0,0,3.586857,26.37081,3.586857,0,3.586857,39.00008,100,0.1268271,1.249666,5.592285,0,33.36116
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.676764,70.24125,44.061,2.956496,2.956496,0,0,0,2.956496,259.6576,4.564664,0,0,7.676764,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1268271,3.252145,6.141412,0,37.27574
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.285144,82.19803,47.54772,5.323534,5.323534,0,0,0,5.323534,174.4169,3.681425,0,0,9.285144,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1268271,5.855887,7.428115,0,38.88412
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.936686,84.20803,50.32723,4.124148,4.124148,0,0,0,4.124148,216.6917,4.595478,0,0,8.936686,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1268271,4.536562,7.149349,0,38.53566
