Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.644228,70.70231,47.96712,0,0,0,0,0,0,0,3.161144,0,0,6.644228,0,0,0,0,3.483084,26.4642,3.483084,0,3.483084,39.00008,100,0.1303803,0,5.315382,0,33.10843
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.828547,78.84353,50.37657,2.384461,2.384461,0,0,0,2.384461,328.3151,5.318588,0,0,7.828547,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1303803,2.622907,6.262837,0,37.42752
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.456463,79.99205,52.63801,5.714428,5.714428,0,0,0,5.714428,130.4848,1.441275,0,0,7.456463,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1303803,6.285871,5.96517,0,37.05544
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.342598,77.83582,54.94879,3.629109,3.629109,0,0,0,3.629109,174.7701,2.522483,0,0,6.342598,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1303803,3.99202,5.074079,0,35.94158
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.343423,75.30462,56.38788,2.431821,2.431821,0,-1,0,2.431821,219.7294,2.783612,0,0,5.343423,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1303803,2.675003,4.274739,0,34.9424
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.295547,71.8612,57.03753,1.467001,1.467001,0,-1,0,1.467001,292.8115,2.751335,0,0,4.295547,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1303803,1.613701,3.436437,0,33.89452
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.911513,71.15724,57.72829,0,0,0,-1,0,0,0,3.911513,0,0,3.911513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303803,0,3.129211,0,33.51049
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.927379,63.57635,57.3089,3.961365,3.961365,0,-1,0,3.961365,48.65443,0,0,0,1.927379,4.169858,3.961365,0,0,0,29.59898,0,2.242478,-2.242478,36.6363,93.93904,0.1303803,4.357501,1.541904,0,31.52636
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2966711,56.70772,55.78757,3.3973,3.3973,0,-1,0,3.3973,8.732557,0,4.440892E-16,0,0.2966711,3.576105,3.3973,0,0,2.491642,27.3565,0,3.279434,-3.279434,33.17947,85.0754,0.1303803,3.73703,0.2373369,0,27.65317
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,54.58696,54.58696,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.135458,24.07707,0,1.794992,-1.794992,31.28738,80.2239,0.1303803,1.875767,0,0,24.07707
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,52.77781,52.77781,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.129893,22.28207,0,6.30783,-6.30783,24.63835,63.17512,0.1303803,6.591682,0,0,22.28207
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,50.83708,50.83708,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.13859,15.97424,0,2.922406,-2.922406,21.55786,55.27645,0.1303803,3.053914,0,0,15.97424
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,48.84702,48.84702,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.38571,13.05184,0,0.9932371,-0.9932371,20.5109,52.59194,0.1303803,1.037933,0,0,13.05184
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48931,12.0586,0,0,0,20.5109,52.59194,0.1303803,0,0,0,12.0586
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,46.34711,46.34711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48931,12.0586,0,0,0,20.5109,52.59194,0.1303803,0,0,0,12.0586
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,45.19583,45.19583,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.48931,12.0586,0,0.2973136,-0.2973136,20.1975,51.78836,0.1303803,0.3106928,0,0,12.0586
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,44.3406,44.3406,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.81966,11.76129,0,0.4323445,-0.4323445,19.74177,50.61982,0.1303803,0.4518,0,0,11.76129
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,43.52648,43.52648,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.30004,11.32894,0,0.1089553,-0.1089553,19.62692,50.32534,0.1303803,0.1138583,0,0,11.32894
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,42.7617,42.7617,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.4211,11.21999,0,0.9990178,-0.9990178,18.57386,47.6252,0.1303803,1.043974,0,0,11.21999
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,42.21073,42.21073,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.53112,10.22097,0,0.841576,-0.841576,17.68677,45.35059,0.1303803,0.8794469,0,0,10.22097
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2548752,42.74316,42.0216,0,0,0,0,0,0,0,0,0,0,0.2548752,0,0,0,0,22.46621,9.379394,0.2548752,0,0.2548752,17.92856,45.97058,0.1303728,0,0.2039002,0,9.634269
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9703768,44.38638,41.61042,6.017509,6.017509,0,0,0,6.017509,16.12589,0,8.881784E-16,0,0.9703768,6.334219,6.017509,0,0,22.21133,9.608782,0,5.363843,-5.363843,12.27457,31.4732,0.1303728,6.619259,0.7763014,0,10.57916
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.312256,49.53374,42.69591,5.122126,5.122126,11.4885,0,3.242591,5.122126,45.14251,0,0,0,2.312256,0,0,6.366376,6.048058,28.17115,4.244939,8.360313,0,8.360313,20.20586,51.8098,0.1306657,5.634338,1.849805,12,6.557195
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.155833,55.13566,45.45075,4.445653,4.445653,0,-1,0,4.445653,70.98694,0,0,0,3.155833,4.679635,4.445653,0,0,19.81084,11.76922,0,1.523802,-1.523802,18.59964,47.69128,0.1306657,4.890218,2.524666,0,14.92505
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.079867,60.8985,47.87666,1.574384,1.574384,0,0,0,1.574384,259.1405,0,0,0,4.079867,1.657247,1.574384,0,0,21.50395,10.24542,2.42262,0,2.42262,20.89794,53.58434,0.1305942,1.731823,3.263894,0,14.32529
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.63939,65.53264,50.23677,2.147952,2.147952,0,0,0,2.147952,215.9914,0,0,0,4.63939,2.261002,2.147952,0,0,19.08133,12.42578,2.378388,0,2.378388,23.15427,59.36981,0.1305241,2.362747,3.711512,0,17.06517
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.765038,68.55086,52.49821,3.444292,3.444292,0,0,0,3.444292,138.3459,0,0,0,4.765038,3.62557,3.444292,0,0,16.70295,14.56633,1.139468,0,1.139468,24.23527,62.14159,0.1304906,3.788721,3.812031,0,19.33137
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.022518,72.1352,54.76787,3.969703,3.969703,0,0,0,3.969703,126.5212,0,0,0,5.022518,4.178635,3.969703,0,0,15.56348,15.59185,0.8438825,0,0.8438825,25.03584,64.19434,0.1304657,4.366674,4.018014,0,20.61437
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.713406,68.72426,56.19874,2.914073,2.914073,0,-1,0,2.914073,127.4301,0,0,0,3.713406,3.067445,2.914073,0,0,14.71959,16.35134,0.645961,0,0.645961,25.64866,65.76566,0.1304467,3.20548,2.970725,0,20.06475
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.551293,61.83183,56.84839,1.225691,1.225691,0,-1,0,1.225691,126.5647,0,0,0,1.551293,1.290201,1.225691,0,0,14.07363,16.93271,0.2610913,0,0.2610913,25.89635,66.40076,0.130439,1.34826,1.241034,0,18.484
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.732462,63.20758,57.5885,2.822414,2.822414,0,-1,0,2.822414,61.38229,0,4.440892E-16,0,1.732462,2.970962,2.822414,0,0,13.81254,17.16769,0,1.2385,-1.2385,24.59086,63.05335,0.130439,3.104655,1.38597,0,18.90015
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.211421,61.0901,57.21844,0,0,0,-1,0,0,0,0,0,0,1.211421,0,0,0,0,15.18865,15.92919,1.211421,0,1.211421,25.74011,66.00015,0.1304034,0,0.9691368,0,17.14061
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2338944,56.41289,55.68889,3.36781,3.36781,0,-1,0,3.36781,6.945002,0,4.440892E-16,0,0.2338944,3.545063,3.36781,0,0,13.97723,17.01947,0,3.311168,-3.311168,22.24983,57.05074,0.1304034,3.70459,0.1871155,0,17.25336
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,54.44716,54.44716,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,17.65631,13.7083,0,4.152517,-4.152517,17.8727,45.82734,0.1304034,4.33938,0,0,13.7083
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,52.63801,52.63801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.27022,9.555784,0,0,0,17.8727,45.82734,0.1304034,0,0,0,9.555784
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,50.74662,50.74662,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,22.27022,9.555784,0,1.143358,-1.143358,16.66749,42.73707,0.1304034,1.19481,0,0,9.555784
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,48.75656,48.75656,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,23.54061,8.412426,0,1.039203,-1.039203,15.57207,39.92832,0.1304034,1.085967,0,0,8.412426
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,47.34214,47.34214,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,24.69528,7.373223,0,1.874752,-1.874752,13.59591,34.86124,0.1304034,1.959116,0,0,7.373223
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,46.28132,46.28132,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,26.77834,5.498471,0,1.499749,-1.499749,12.01504,30.80773,0.1304034,1.567238,0,0,5.498471
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,45.14649,45.14649,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,28.44473,3.998721,0,0.7175771,-0.7175771,11.25865,28.86826,0.1304034,0.7498681,0,0,3.998721
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,44.29125,44.29125,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,29.24204,3.281144,0,0.5021762,-0.5021762,10.72931,27.51098,0.1304034,0.5247742,0,0,3.281144
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,43.50181,43.50181,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,29.80001,2.778968,0,0.4997438,-0.4997438,10.20253,26.16028,0.1304034,0.5222323,0,0,2.778968
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.35528,2.279224,0,0,0,10.20253,26.16028,0.1304034,0,0,0,2.279224
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,42.16139,42.16139,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,30.35528,2.279224,0,0.6540793,-0.6540793,9.513069,24.39244,0.1304034,0.6835128,0,0,2.279224
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1732919,42.47023,41.98048,0,0,0,0,0,0,0,0,0,0,0.1732919,0,0,0,0,31.08204,1.625145,0.1732919,0,0.1732919,9.677468,24.81397,0.1303983,0,0.1386335,0,1.798437
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.145436,47.86169,41.58575,1.747126,1.747126,0,0,0,1.747126,122.798,0,0,0,2.145436,1.83908,1.747126,0,0,30.90874,1.781108,0.306356,0,0.306356,9.968102,25.55919,0.1303893,1.921839,1.716349,0,3.926544
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.948117,54.73001,42.64657,0,0,0,0,0,0,0,0,0,0,3.948117,0,0,0,0,30.60239,2.056828,3.948117,0,3.948117,13.71362,35.16305,0.1302733,0,3.158494,0,6.004945
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.718657,60.38403,45.37674,2.567612,2.567612,0,-1,0,2.567612,183.776,0,0,0,4.718657,2.70275,2.567612,0,0,26.65427,5.610134,2.015907,0,2.015907,15.62607,40.06677,0.1302142,2.824373,3.774925,0,10.32879
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.446767,69.62411,47.73686,1.353136,1.353136,0,0,0,1.353136,476.4316,0,0,0,6.446767,1.424353,1.353136,0,0,24.63836,7.424449,5.022413,0,5.022413,20.39075,52.28387,0.1300671,1.488449,5.157413,0,13.87122
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.46434,76.82648,50.09698,4.176431,4.176431,0,0,0,4.176431,178.7253,0,0,0,7.46434,4.396244,4.176431,0,0,19.61595,11.94462,3.068097,0,3.068097,23.3014,59.74707,0.1299774,4.594074,5.971472,0,19.40896
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.258853,74.37003,52.36663,6.000473,6.000473,0,0,0,6.000473,104.306,0,0,0,6.258853,6.316288,6.000473,0,0,16.54786,14.70591,0,0.05743425,-0.05743425,23.24086,59.59184,0.1299774,6.600521,5.007083,0,20.96476
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.143657,81.04965,54.62807,7.90904,7.90904,12,0,3.372,7.90904,90.32269,0,0,0,7.143657,0,0,4.09096,3.886412,16.61167,14.64847,11.03007,0,11.03007,33.70491,86.42266,0.1302232,8.699944,5.714926,12,21.79213
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.581301,75.90739,56.05894,2.133543,2.133543,0,-1,0,2.133543,261.5978,0,0,0,5.581301,2.245834,2.133543,0,0,5.581602,24.57554,3.335467,0,3.335467,36.86921,94.53624,0.1301259,2.346897,4.465041,0,30.15684
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.256858,71.34306,56.7086,4.170411,4.170411,0,-1,0,4.170411,102.0729,0,0,0,4.256858,4.389906,4.170411,0,0,2.246134,27.57746,0,0.1330478,-0.1330478,36.72896,94.17664,0.1301259,4.587452,3.405487,0,31.83432
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.376894,65.27069,57.4487,0.2042329,0.2042329,0,-1,0,0.2042329,1163.815,0,0,0,2.376894,0.214982,0.2042329,0,0,2.393965,27.44441,2.161912,0,2.161912,38.77993,99.43552,0.1300629,0.2246562,1.901515,0,29.8213
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.416777,61.62338,57.07865,3.389348,3.389348,0,-1,0,3.389348,41.80088,0,0,0,1.416777,3.567734,3.389348,0,0,0.2320535,29.39013,0,2.150957,-2.150957,36.51262,93.62193,0.1300629,3.728282,1.133422,0,30.80691
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2964729,56.4754,55.55732,4.430115,4.430115,0,-1,0,4.430115,6.692216,0,8.881784E-16,0,0.2964729,4.663279,4.430115,0,0,2.622006,27.23917,0,4.366806,-4.366806,31.90961,81.81934,0.1300629,4.873127,0.2371783,0,27.53565
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,54.30736,54.30736,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.474013,22.87237,0,1.550077,-1.550077,30.27568,77.6298,0.1300629,1.619831,0,0,22.87237
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,52.49821,52.49821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.196321,21.32229,0,0,0,30.27568,77.6298,0.1300629,0,0,0,21.32229
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,50.60683,50.60683,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.196321,21.32229,0,0.6255835,-0.6255835,29.61626,75.93897,0.1300629,0.6537347,0,0,21.32229
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,48.6661,48.6661,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.891414,20.69671,0,0.3668641,-0.3668641,29.22955,74.94742,0.1300629,0.3833729,0,0,20.69671
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,47.27635,47.27635,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.29904,20.32984,0,0.5152483,-0.5152483,28.68643,73.5548,0.1300629,0.5384345,0,0,20.32984
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,46.23198,46.23198,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.87154,19.81459,0,1.239779,-1.239779,27.37959,70.20393,0.1300629,1.29557,0,0,19.81459
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,45.09715,45.09715,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.24907,18.57481,0,1.379651,-1.379651,25.92531,66.47502,0.1300629,1.441735,0,0,18.57481
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,44.24191,44.24191,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.78202,17.19516,0,0.7403738,-0.7403738,25.14489,64.47394,0.1300629,0.7736907,0,0,17.19516
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,43.46069,43.46069,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.60465,16.45479,0,1.109884,-1.109884,23.97497,61.47415,0.1300629,1.159829,0,0,16.45479
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,42.69591,42.69591,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.83786,15.3449,0,0.4507339,-0.4507339,23.49985,60.25591,0.1300629,0.4710169,0,0,15.3449
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.13672,42.13672,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.33867,14.89417,0,1.867361,-1.867361,21.53148,55.20881,0.1300629,1.951392,0,0,14.89417
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1892226,42.4659,41.93114,1.231432,1.231432,0,0,0,1.231432,15.36607,0,2.220446E-16,0,0.1892226,1.296244,1.231432,0,0,18.41352,13.02681,0,1.107021,-1.107021,20.36458,52.21676,0.1300629,1.354575,0.1513781,0,13.21603
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7159788,43.57407,41.53642,1.576656,1.576656,0,0,0,1.576656,45.41122,0,0,0,0.7159788,1.659638,1.576656,0,0,19.64354,11.91979,0,0.9436594,-0.9436594,19.36987,49.66624,0.1300629,1.734322,0.572783,0,12.63577
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.691757,47.54411,42.60545,9.556688,9.556688,12,0,3.372,9.556688,17.70234,0,0,0,1.691757,0,0,2.443311,2.321146,20.69205,10.97613,4.012903,0,4.012903,23.17685,59.42769,0.1302008,10.51236,1.353406,12,12.66789
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.275605,55.35347,45.28629,6.101367,6.101367,0,-1,0,6.101367,53.68641,0,8.881784E-16,0,3.275605,6.422491,6.101367,0,0,16.67915,14.58774,0,3.146886,-3.146886,19.85974,50.9223,0.1302008,6.711503,2.620484,0,17.86335
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.915151,60.01748,47.59706,7.04777,7.04777,0,0,0,7.04777,55.55163,0,0,0,3.915151,7.418705,7.04777,0,0,20.17569,11.44086,0,3.503554,-3.503554,16.16667,41.45291,0.1302008,7.752547,3.132121,0,15.35601
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.174728,60.02951,49.95718,2.211584,2.211584,0,0,0,2.211584,143.55,0,0,0,3.174728,2.327983,2.211584,0,0,24.06853,7.937302,0.8467452,0,0.8467452,16.96996,43.51263,0.1301762,2.432742,2.539783,0,11.11203
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.070278,73.41669,52.22684,5.993519,5.993519,0,0,0,5.993519,101.2807,0,0,0,6.070278,6.308967,5.993519,0,0,23.22178,8.699373,0,0.2386892,-0.2386892,16.71836,42.8675,0.1301762,6.592871,4.856223,0,14.76965
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.082038,72.05048,54.48827,2.014247,2.014247,0,0,0,2.014247,252.3046,0,0,0,5.082038,2.12026,2.014247,0,0,23.48699,8.460684,2.961778,0,2.961778,19.52815,50.07207,0.13009,2.215672,4.06563,0,13.54272
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.487967,75.36454,55.92737,6.839095,6.839095,0,-1,0,6.839095,80.24405,0,8.881784E-16,0,5.487967,7.199047,6.839095,0,0,20.52522,11.12628,0,1.71108,-1.71108,17.72451,45.44738,0.13009,7.523004,4.390373,0,16.61425
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.373759,64.3287,56.5688,4.223936,4.223936,0,-1,0,4.223936,56.19779,0,0,0,2.373759,4.446249,4.223936,0,0,22.42642,9.415203,0,2.07249,-2.07249,15.53992,39.84586,0.13009,4.64633,1.899007,0,11.78896
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.932264,63.59297,57.3089,3.704293,3.704293,0,-1,0,3.704293,52.16284,0,0,0,1.932264,3.899255,3.704293,0,0,24.72918,7.342714,0,1.966991,-1.966991,13.46653,34.52948,0.13009,4.074722,1.545811,0,9.274978
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.217581,60.82301,56.93885,5.911589,5.911589,0,-1,0,5.911589,20.59651,0,0,1.164471,1.217581,6.222725,5.911589,0,0,26.91473,5.375723,0,5.005144,-5.005144,8.190639,21.0016,0.13009,6.502748,0.9740646,0,6.593303
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3114783,56.38146,55.41752,5.581974,0.6479539,0,-1,0,0.6479539,48.07106,0,4.93402,5.728941,0.3114783,0.6820568,0.6479539,0,0,32.476,0.3705785,0,0.3705785,-0.3705785,7.800015,20,0.13009,6.140172,0.2491826,0,0.6820568
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,54.11822,54.11822,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,52.3173,52.3173,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,50.46703,50.46703,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,48.56742,48.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,47.18589,47.18589,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,46.14152,46.14152,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.03136,45.03136,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.17612,44.17612,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,43.38668,43.38668,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.6219,42.6219,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13009,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.07093,42.07093,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302501,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2220204,42.50942,41.8818,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.63611,0,0,0,0.2220204,0,0,8.8,8.36,24.52775,7.524,8.582021,0,8.582021,23.87263,61.21174,0.1304207,0.9913191,0.1776163,12,7.74602
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.76862,46.62791,41.4953,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33039.53,0,0,0,1.76862,0,0,8.8,8.36,15.94573,15.24782,10.12862,0,10.12862,33.48148,85.84978,0.1304898,0.005888347,1.414896,12,17.01644
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.202821,52.16819,42.53144,3.52979,3.52979,0,0,0,3.52979,90.73686,0,0,0,3.202821,3.715569,3.52979,0,0,5.817113,24.36358,0,0.5127478,-0.5127478,32.941,84.46392,0.1304898,3.882769,2.562257,0,27.5664
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.938569,64.62514,45.17116,0.1619626,0.1619626,0,-1,0,0.1619626,3666.631,0,0,0,5.938569,0.1704869,0.1619626,0,0,6.386833,23.85083,5.768082,0,5.768082,38.41308,98.49488,0.1303228,0.1781588,4.750854,0,29.7894
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.84379,70.97056,47.5066,4.827301,4.827301,0,0,0,4.827301,141.7726,1.143669,0,0,6.84379,5.08137,4.827301,0,0,0.6187514,29.0421,0.6187514,0,0.6187514,39.00008,100,0.1303049,5.310031,5.475032,0,35.88589
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.828694,73.70583,49.81738,2.704815,2.704815,0,0,0,2.704815,252.4644,3.98152,0,0,6.828694,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1303049,2.975296,5.462955,0,36.42767
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.145082,73.56096,52.08704,0,0,0,0,0,0,0,6.145082,0,0,6.145082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303049,0,4.916065,0,35.74406
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.120831,76.15643,54.34848,3.749837,3.749837,0,0,0,3.749837,163.2293,2.173635,0,0,6.120831,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1303049,4.124821,4.896665,0,35.71981
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.901301,72.82169,55.78757,9.685901,8.36,0,-1,0,8.36,58.628,0,1.325901,2.294491,4.901301,8.8,8.36,0,0,0,29.59898,0,3.898699,-3.898699,34.89049,89.46261,0.1303049,10.65449,3.921041,0,34.50028
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.646206,72.59943,56.47834,0.8884089,0.8884089,0,-1,0,0.8884089,522.9805,0,0,0,4.646206,0.9351673,0.8884089,0,0,4.331888,25.70028,3.711039,0,3.711039,38.41109,98.48978,0.1301977,0.9772498,3.716965,0,30.34649
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.373218,65.01418,57.21844,1.480357,1.480357,0,-1,0,1.480357,160.3139,0.1940979,0,0,2.373218,1.55827,1.480357,0,0,0.6208495,29.04021,0.6208495,0,0.6208495,39.00008,100,0.1301797,1.628392,1.898574,0,31.41343
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.798711,62.60865,56.79905,7.094478,7.094478,0,-1,0,7.094478,25.35368,0,8.881784E-16,0,1.798711,7.467872,7.094478,0,0,0,29.59898,0,5.66916,-5.66916,33.02426,84.67741,0.1301797,7.803926,1.438969,0,31.39769
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.30203,56.21135,55.27772,2.611019,2.611019,0,-1,0,2.611019,11.56751,0,4.440892E-16,0,0.30203,2.748441,2.611019,0,0,6.299067,23.92982,0,2.446411,-2.446411,30.44551,78.06526,0.1301797,2.872121,0.241624,0,24.23185
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.017303,21.48341,0,0,0,30.44551,78.06526,0.1301797,0,0,0,21.48341
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,52.1775,52.1775,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.017303,21.48341,0,7.841377,-7.841377,22.17998,56.87162,0.1301797,8.19424,0,0,21.48341
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,50.37657,50.37657,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.72994,13.64203,0,7.15909,-7.15909,14.63363,37.52206,0.1301797,7.481248,0,0,13.64203
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,48.47697,48.47697,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.68449,6.482939,0,0.8009593,-0.8009593,13.78935,35.35723,0.1301797,0.8370025,0,0,6.482939
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,47.11188,47.11188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57444,5.68198,0,0,0,13.78935,35.35723,0.1301797,0,0,0,5.68198
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,46.06751,46.06751,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.57444,5.68198,0,1.783135,-1.783135,11.90976,30.53778,0.1301797,1.863376,0,0,5.68198
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.96557,44.96557,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.5557,3.898845,0,0.3482711,-0.3482711,11.54265,29.59648,0.1301797,0.3639433,0,0,3.898845
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,44.12679,44.12679,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.94267,3.550574,0,1.370511,-1.370511,10.098,25.89226,0.1301797,1.432184,0,0,3.550574
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,43.34556,43.34556,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.46546,2.180063,0,1.005608,-1.005608,9.037999,23.17431,0.1301797,1.05086,0,0,2.180063
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,42.60545,42.60545,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.0809394,0,1.14514,1.087883,0,0,31.5828,1.174455,0,1.14514,-1.14514,7.830916,20.07923,0.1301797,1.196671,0,0,1.174455
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.04626,42.04626,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.85518,0.02931462,8.36,0,8.36,15.76191,40.41507,0.1303576,1.023518,0,12,0.02931462
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2481034,42.54218,41.84068,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.60147,1.776357E-15,0,0,0.2481034,0,0,8.8,8.36,24.49518,7.553315,8.608104,0,8.608104,23.92827,61.35442,0.1305921,2.16573,0.1984827,12,7.801418
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.424996,45.55293,41.44596,5.925897,5.925897,12,0,3.372,5.925897,24.04693,0,0,0,1.424996,0,0,6.074103,5.770398,15.88708,15.30061,7.195395,0,7.195395,30.75442,78.85734,0.1308453,6.518486,1.139997,12,16.72561
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.92267,51.22989,42.49033,4.372298,4.372298,9.852861,0,2.828774,4.372298,66.84516,0,0,0,2.92267,0,0,5.480564,5.206535,8.691684,21.77646,8.129205,0,8.129205,38.46646,98.63176,0.1310352,4.809528,2.338136,12,24.69913
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.784659,60.30619,45.09715,2.267248,2.267248,0,-1,0,2.267248,211.0338,1.835604,0,0,4.784659,2.386576,2.267248,0,0,0.5624789,29.09275,0.5624789,0,0.5624789,39.00008,100,0.131019,2.493972,3.827728,0,33.87741
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.949067,71.24836,47.37503,0.4981975,0.4981975,0,0,0,0.4981975,1394.842,6.424649,0,0,6.949067,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.131019,0.5480173,5.559254,0,36.54805
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.013738,74.3269,49.67759,8.29166,8.29166,3,0,1.095,8.29166,84.58786,1.443569,0,0,7.013738,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.131019,9.120826,5.61099,12,36.61272
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.917198,76.69237,51.94724,0.881533,0.881533,0,0,0,0.881533,784.6783,5.989269,0,0,6.917198,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.131019,0.9696863,5.533759,0,36.51618
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.75992,78.77734,54.20868,2.35877,2.35877,0,0,0,2.35877,286.5867,4.277004,0,0,6.75992,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.131019,2.594647,5.407936,0,36.3589
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.986279,73.00008,55.64777,5.77112,5.77112,0,-1,0,5.77112,86.40056,0,0,0,4.986279,6.074862,5.77112,0,0,0,29.59898,0,1.088583,-1.088583,37.85261,97.05779,0.131019,6.348231,3.989023,0,34.58526
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.531574,76.02798,56.33854,0,0,0,-1,0,0,0,4.322037,0,0,5.531574,0,0,0,0,1.209537,28.5104,1.209537,0,1.209537,39.00008,100,0.1309841,0,4.425259,0,34.04197
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.318139,68.23123,57.07865,0,0,0,-1,0,0,0,3.318139,0,0,3.318139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309841,0,2.654511,0,32.91712
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.091862,60.1762,56.7086,6.810349,6.810349,0,-1,0,6.810349,16.03239,0,8.881784E-16,0,1.091862,7.168788,6.810349,0,0,0,29.59898,0,6.076927,-6.076927,32.59444,83.57531,0.1309841,7.491384,0.8734893,0,30.69084
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2930419,56.04274,55.13792,2.128424,2.128424,0,-1,0,2.128424,13.76802,0,0,0,0.2930419,2.240447,2.128424,0,0,6.752141,23.52205,0,1.947405,-1.947405,30.54169,78.31187,0.1309841,2.341267,0.2344335,0,23.81509
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,53.79751,53.79751,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.915923,21.57465,0,8.8,-8.8,21.26568,54.52726,0.1309841,10.7293,0,0,21.57465
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,52.0377,52.0377,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.6937,12.77465,0,7.350059,-7.350059,13.51803,34.66156,0.1309841,7.680811,0,0,12.77465
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,50.23677,50.23677,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.86043,5.424588,0,4.069669,-4.069669,9.228226,23.66207,0.1309841,4.252804,0,0,5.424588
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,48.33717,48.33717,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.38229,1.354919,0,1.222194,-1.222194,7.93992,20.35873,0.1309841,1.277193,0,0,1.354919
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.02142,47.02142,1.827502,0.1260889,0,-1,0,0.1260889,0,0,1.701413,1.884163,0,0.1327251,0.1260889,0,0,32.74028,0.1327251,0,0.1327251,-0.1327251,7.800015,20,0.1309841,2.010252,0,0,0.1327251
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.97705,45.97705,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309841,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,44.86689,44.86689,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309841,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.03633,44.03633,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309841,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,43.27155,43.27155,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309841,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,42.53144,42.53144,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309841,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309841,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2082698,42.37961,41.79134,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.13587,0,0,0,0.2082698,0,0,8.8,8.36,32.88775,0,8.56827,0,8.56827,15.92859,40.84246,0.1311431,0.8442581,0.1666159,12,0.2082698
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.97346,47.14272,41.39662,3.550695,3.550695,11.81111,0,3.324212,3.550695,55.57954,0,0,0,1.97346,0,0,8.260419,7.847398,24.31948,7.711443,9.820858,0,9.820858,25.24547,64.73186,0.1314036,3.905764,1.578768,12,9.684903
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.955616,54.53128,42.44099,8.441273,8.441273,12,0,3.372,8.441273,46.86042,0,0,0,3.955616,0,0,3.558727,3.380791,14.49863,16.55021,7.336407,0,7.336407,32.2054,82.57778,0.1316427,9.285399,3.164492,12,20.50583
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.721241,63.61621,45.00669,0,0,0,-1,0,0,0,0,0,0,5.721241,0,0,0,0,7.162219,23.15298,5.721241,0,5.721241,37.63305,96.4948,0.1314781,0,4.576993,0,28.87422
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.967466,67.1834,47.27635,3.259972,3.259972,0,0,0,3.259972,183.0527,1.094939,0,0,5.967466,3.431549,3.259972,0,0,1.440979,28.3021,1.440979,0,1.440979,39.00008,100,0.1314368,3.585969,4.773973,0,34.26957
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.666413,77.03402,49.53778,5.743261,5.743261,0,0,0,5.743261,133.4854,1.620875,0,0,7.666413,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1314368,6.317587,6.13313,0,37.26539
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.131381,77.46922,51.80745,0,0,0,0,0,0,0,7.131381,0,0,7.131381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314368,0,5.705105,0,36.73036
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.136723,71.79501,54.0771,0,0,0,0,0,0,0,5.136723,0,0,5.136723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314368,0,4.109378,0,34.7357
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.301598,70.17024,55.50798,0,0,0,-1,0,0,0,4.301598,0,0,4.301598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314368,0,3.441278,0,33.90058
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.894989,69.35571,56.15763,3.299206,3.299206,0,-1,0,3.299206,118.0584,0.4221416,0,0,3.894989,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1314368,3.629126,3.115992,0,33.49397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.449425,68.56019,56.93885,3.122352,3.122352,0,-1,0,3.122352,110.4752,0.1627396,0,0,3.449425,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1314368,3.434587,2.759541,0,33.0484
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.961805,62.87587,56.52768,4.383606,4.383606,0,-1,0,4.383606,44.75321,0,8.881784E-16,0,1.961805,4.614323,4.383606,0,0,0,29.59898,0,2.652518,-2.652518,36.20408,92.83079,0.1314368,4.821967,1.569444,0,31.56078
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3175243,55.92844,54.94879,0,0,0,-1,0,0,0,0,0,0,0.3175243,0,0,0,0,2.947242,26.94646,0.3175243,0,0.3175243,36.50531,93.60317,0.1314276,0,0.2540195,0,27.26398
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,53.65771,53.65771,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.629718,27.23223,0,3.90425,-3.90425,32.38987,83.05077,0.1314276,4.079941,0,0,27.23223
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,51.8979,51.8979,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.967773,23.32798,0,8.292267,-8.292267,23.64905,60.63847,0.1314276,8.66542,0,0,23.32798
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,50.09698,50.09698,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.1814,15.03572,0,3.911919,-3.911919,19.52553,50.06535,0.1314276,4.087955,0,0,15.03572
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,48.24671,48.24671,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.52798,11.1238,0,1.081262,-1.081262,18.38578,47.14292,0.1314276,1.129918,0,0,11.1238
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,46.9063,46.9063,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.72938,10.04253,0,1.247658,-1.247658,17.07063,43.77076,0.1314276,1.303803,0,0,10.04253
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,45.88659,45.88659,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.11567,8.794876,0,0.5515991,-0.5515991,16.48919,42.2799,0.1314276,0.5764211,0,0,8.794876
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,44.77644,44.77644,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.72856,8.243277,0,0.506956,-0.506956,15.95481,40.9097,0.1314276,0.529769,0,0,8.243277
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.94587,43.94587,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.29184,7.736321,0,1.65118,-1.65118,14.21432,36.4469,0.1314276,1.725483,0,0,7.736321
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,43.1811,43.1811,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.12649,6.085141,0,0.6711765,-0.6711765,13.50683,34.63284,0.1314276,0.7013794,0,0,6.085141
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,42.46566,42.46566,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.87224,5.413965,0,1.664434,-1.664434,11.75237,30.13422,0.1314276,1.739334,0,0,5.413965
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.90647,41.90647,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.72161,3.74953,0,0.3772156,-0.3772156,11.35475,29.11468,0.1314276,0.3941903,0,0,3.74953
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2255244,42.36249,41.72555,2.103857,2.103857,0,0,0,2.103857,10.71957,0,0,0,0.2255244,2.214586,2.103857,0,0,29.14074,3.372315,0,1.989062,-1.989062,9.258092,23.73865,0.1314276,2.314243,0.1804195,0,3.597839
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.589851,45.92383,41.33083,3.253423,3.253423,11.36297,0,3.21083,3.253423,48.86702,0,0,0,1.589851,0,0,8.109543,7.704065,31.35081,1.383253,9.293917,0,9.293917,18.07508,46.34625,0.1316738,3.578766,1.271881,12,2.973104
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.793048,47.62886,42.39165,1.696581,1.696581,10.49658,0,2.991635,1.696581,105.6859,0,0,0,1.793048,0,0,8.8,8.36,22.05689,9.747778,10.15305,0,10.15305,27.7071,71.04371,0.1318414,1.866239,1.434438,12,11.54082
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.845615,53.55748,44.91623,3.865222,3.865222,0,-1,0,3.865222,73.621,0,0,0,2.845615,4.068654,3.865222,0,0,11.90384,18.88552,0,1.223039,-1.223039,26.41791,67.73808,0.1318414,4.251744,2.276492,0,21.73113
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.56134,58.32929,47.16122,0.1988159,0.1988159,0,0,0,0.1988159,1791.275,0,0,0,3.56134,0.2092799,0.1988159,0,0,13.26277,17.66248,3.35206,0,3.35206,29.59795,75.89202,0.1317454,0.2186975,2.849072,0,21.22382
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.366065,60.08116,49.39799,7.571751,7.571751,0,0,0,7.571751,44.45557,0,8.881784E-16,0,3.366065,7.970264,7.571751,0,0,9.910714,20.67933,0,4.604199,-4.604199,24.7447,63.44781,0.1317454,8.328926,2.692852,0,24.0454
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.086676,72.76294,51.61831,2.599268,2.599268,0,0,0,2.599268,234.1689,0,0,0,6.086676,2.736071,2.599268,0,0,15.02649,16.07514,3.350605,0,3.350605,27.92336,71.59821,0.1316495,2.859195,4.869341,0,22.16181
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.377472,68.64497,53.88797,4.324773,4.324773,0,0,0,4.324773,101.2185,0,0,0,4.377472,4.552393,4.324773,0,0,11.67589,19.09068,0,0.174921,-0.174921,27.73898,71.12543,0.1316495,4.757251,3.501978,0,23.46815
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.351008,70.10094,55.27772,5.713479,5.713479,0,-1,0,5.713479,76.1534,0,8.881784E-16,0,4.351008,6.014188,5.713479,0,0,11.87024,18.91576,0,1.66318,-1.66318,25.98583,66.6302,0.1316495,6.284827,3.480807,0,23.26677
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.652442,68.246,55.96849,0,0,0,-1,0,0,0,0,0,0,3.652442,0,0,0,0,13.71822,17.25258,3.652442,0,3.652442,29.45084,75.51482,0.1315452,0,2.921954,0,20.90502
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.482409,64.90613,56.75793,3.382435,3.382435,0,-1,0,3.382435,73.3912,0,0,0,2.482409,3.560457,3.382435,0,0,10.06578,20.53978,0,1.078048,-1.078048,28.31448,72.60108,0.1315452,3.720678,1.985927,0,23.02219
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9007964,59.17984,56.33854,0,0,0,-1,0,0,0,0,0,0,0.9007964,0,0,0,0,11.26361,19.46173,0.9007964,0,0.9007964,29.16905,74.79228,0.1315195,0,0.7206371,0,20.36253
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1015113,55.07928,54.76787,6.978788,6.978788,0,-1,0,6.978788,1.454569,0,8.881784E-16,0,0.1015113,7.346093,6.978788,0,0,10.36281,20.27245,0,7.244582,-7.244582,21.53259,55.21166,0.1315195,7.676667,0.08120905,0,20.37396
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,53.4768,53.4768,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,18.41235,13.02786,0,2.704535,-2.704535,18.68176,47.90185,0.1315195,2.826239,0,0,13.02786
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,51.66765,51.66765,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,21.41739,10.32333,0,2.471991,-2.471991,16.07605,41.22057,0.1315195,2.58323,0,0,10.32333
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,49.90784,49.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16405,7.851338,0,0,0,16.07605,41.22057,0.1315195,0,0,0,7.851338
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,48.05758,48.05758,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,24.16405,7.851338,0,2.675321,-2.675321,13.25602,33.98972,0.1315195,2.795711,0,0,7.851338
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13662,5.176016,0,0,0,13.25602,33.98972,0.1315195,0,0,0,5.176016
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,45.7468,45.7468,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,27.13662,5.176016,0,1.628598,-1.628598,11.53932,29.58795,0.1315195,1.701885,0,0,5.176016
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,44.63664,44.63664,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,28.94618,3.547418,0,0.5903667,-0.5903667,10.91702,27.99231,0.1315195,0.6169332,0,0,3.547418
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,43.84719,43.84719,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,29.60214,2.957052,0,0.3132405,-0.3132405,10.58684,27.14568,0.1315195,0.3273364,0,0,2.957052
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.09064,43.09064,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,29.95019,2.643811,0,1.210939,-1.210939,9.310394,23.87276,0.1315195,1.265432,0,0,2.643811
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,42.39165,42.39165,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,31.29567,1.432871,0,1.103166,-1.103166,8.147555,20.89113,0.1315195,1.152809,0,0,1.432871
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,41.84068,41.84068,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.52142,0.3297052,8.36,0,8.36,16.07855,41.22696,0.1316702,0.6466978,0,12,0.3297052
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1119311,41.95039,41.63509,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.9764,0,0,0,0.1119311,0,0,8.8,8.36,24.16142,7.853705,8.471931,0,8.471931,24.11573,61.83508,0.1318302,0.8809434,0.08954486,12,7.965636
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.813657,46.49934,41.24037,3.080924,3.080924,11.41613,0,3.224281,3.080924,58.86731,0,0,0,1.813657,0,0,8.335207,7.918447,15.68948,15.47844,9.732104,0,9.732104,33.34841,85.50858,0.1320638,3.389017,1.450926,12,17.2921
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.141056,51.69814,42.27652,2.600911,2.600911,0,0,0,2.600911,120.7676,0,0,0,3.141056,2.737801,2.600911,0,0,5.957379,24.23734,0.4032555,0,0.4032555,33.73097,86.4895,0.1320523,2.861002,2.512845,0,27.37839
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.454049,58.78776,44.77644,2.635607,2.635607,0,-1,0,2.635607,168.9952,0,0,0,4.454049,2.774323,2.635607,0,0,5.554124,24.60027,1.679726,0,1.679726,35.3245,90.57546,0.1320045,2.899167,3.563239,0,29.05432
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.522761,69.02087,46.97208,1.987023,1.987023,0,0,0,1.987023,328.268,0.5567599,0,0,6.522761,2.091603,1.987023,0,0,3.874398,26.11202,3.874398,0,3.874398,39.00008,100,0.1318943,2.185725,5.218208,0,32.63478
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.649973,72.22761,49.21707,7.160056,7.160056,0,0,0,7.160056,92.876,0,0,0,6.649973,7.536901,7.160056,0,0,0,29.59898,0,0.8869275,-0.8869275,38.06517,97.60281,0.1318943,7.876061,5.319979,0,36.24895
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.590473,74.65608,51.43739,0,0,0,0,0,0,0,5.604998,0,0,6.590473,0,0,0,0,0.9854751,28.71205,0.9854751,0,0.9854751,39.00008,100,0.1318663,0,5.272378,0,35.30252
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.74584,69.78953,53.65771,0,0,0,0,0,0,0,4.74584,0,0,4.74584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,0,3.796672,0,34.34482
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.636193,74.99571,55.08858,2.730403,2.730403,0,-1,0,2.730403,206.4234,2.762084,0,0,5.636193,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,3.003444,4.508954,0,35.23517
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.142996,69.87943,55.78757,0.6147008,0.6147008,0,-1,0,0.6147008,673.9858,3.495942,0,0,4.142996,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,0.6761709,3.314397,0,33.74197
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.440998,68.08069,56.52768,5.99,5.99,0,-1,0,5.99,57.44571,0,0,0,3.440998,6.305264,5.99,0,0,0,29.59898,0,2.864265,-2.864265,35.98088,92.25848,0.1318663,6.589,2.752799,0,33.03998
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.011305,62.60433,56.10828,0.2511261,0.2511261,0,-1,0,0.2511261,800.9144,0,0,0,2.011305,0.2643433,0.2511261,0,0,3.182517,26.73471,1.746962,0,1.746962,37.63819,96.50799,0.1318167,0.2762387,1.609044,0,28.74602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3254229,55.53901,54.53762,7.923469,7.923469,0,-1,0,7.923469,4.107076,0,8.881784E-16,0.3558156,0.3254229,8.340493,7.923469,0,0,1.435555,28.30698,0,8.015071,-8.015071,29.18957,74.84489,0.1318167,8.715816,0.2603383,0,28.6324
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,53.1972,53.1972,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.34119,20.29191,0,6.638727,-6.638727,22.19173,56.90176,0.1318167,6.937469,0,0,20.29191
