Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,51.43739,51.43739,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.71755,13.65318,0,0.2124186,-0.2124186,21.96782,56.32764,0.1318167,0.2219774,0,0,13.65318
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,49.67759,49.67759,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.95357,13.44076,0,3.480763,-3.480763,18.29878,46.91985,0.1318167,3.637397,0,0,13.44076
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,47.87666,47.87666,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.82109,9.96,0,0.8290623,-0.8290623,17.42487,44.67906,0.1318167,0.8663701,0,0,9.96
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,46.6267,46.6267,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.74227,9.130938,0,1.068326,-1.068326,16.29875,41.7916,0.1318167,1.116401,0,0,9.130938
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,45.63167,45.63167,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.9293,8.062612,0,0.5381137,-0.5381137,15.73153,40.33718,0.1318167,0.5623288,0,0,8.062612
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,44.54618,44.54618,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.5272,7.524498,0,1.733243,-1.733243,13.90453,35.65258,0.1318167,1.811239,0,0,7.524498
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,43.73206,43.73206,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.45303,5.791255,0,0.5048282,-0.5048282,13.3724,34.28814,0.1318167,0.5275454,0,0,5.791255
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.99196,42.99196,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.01394,5.286427,0,0.2027303,-0.2027303,13.1587,33.7402,0.1318167,0.2118531,0,0,5.286427
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.30119,42.30119,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.2392,5.083697,0,1.302572,-1.302572,11.78567,30.21961,0.1318167,1.361188,0,0,5.083697
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6865,3.781125,0,0,0,11.78567,30.21961,0.1318167,0,0,0,3.781125
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05529401,41.71661,41.56108,1.099036,1.099036,0,0,0,1.099036,5.031137,0,0,0,0.05529401,1.15688,1.099036,0,0,28.6865,3.781125,0,1.101586,-1.101586,10.6245,27.24225,0.1318167,1.20894,0.04423521,0,3.836419
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.982766,46.93171,41.16636,0.06261513,0.06261513,0,0,0,0.06261513,3166.592,0,0,0,1.982766,0.06591066,0.06261513,0,0,29.91049,2.679538,1.916855,0,1.916855,12.44299,31.90503,0.1317623,0.06887664,1.586213,0,4.662304
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.148692,51.62609,42.18606,3.756458,3.756458,0,0,0,3.756458,83.82076,0,4.440892E-16,0,3.148692,3.954167,3.756458,0,0,27.99363,4.404708,0,0.8054746,-0.8054746,11.59394,29.72799,0.1317623,4.132104,2.518954,0,7.5534
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.00496,60.60325,44.66131,0,0,0,-1,0,0,0,0,0,0,5.00496,0,0,0,0,28.88861,3.599234,5.00496,0,5.00496,16.34206,41.90264,0.1316205,0,4.003968,0,8.604193
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.754469,69.82178,46.85696,0.08041487,0.08041487,0,0,0,0.08041487,8399.528,0,0,0,6.754469,0.08464723,0.08041487,0,0,23.88365,8.103697,6.669822,0,6.669822,22.66961,58.12709,0.1314321,0.08845636,5.403575,0,14.85817
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.482035,71.36517,49.07727,7.060701,7.060701,0,0,0,7.060701,91.80441,0,0,0,6.482035,7.432317,7.060701,0,0,17.21382,14.10654,0,0.9502823,-0.9502823,21.66793,55.55867,0.1314321,7.766771,5.185628,0,20.58857
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.791981,75.29065,51.24825,0,0,0,0,0,0,0,0,0,0,6.791981,0,0,0,0,18.26969,13.15625,6.791981,0,6.791981,28.11136,72.08028,0.1312407,0,5.433585,0,19.94824
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.155283,75.30961,53.51791,0,0,0,0,0,0,0,0,0,0,6.155283,0,0,0,0,11.47771,19.26904,6.155283,0,6.155283,33.95078,87.05311,0.1310677,0,4.924227,0,25.42432
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.06514,76.58753,54.90767,2.077372,2.077372,0,-1,0,2.077372,291.9622,0,0,0,6.06514,2.186707,2.077372,0,0,5.322428,24.80879,3.878433,0,3.878433,37.63018,96.48746,0.130959,2.285109,4.852112,0,30.87393
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.821645,76.37452,55.59843,6.064162,6.064162,0,-1,0,6.064162,96.00081,0,8.881784E-16,0,5.821645,6.383329,6.064162,0,0,1.443995,28.29938,0,0.561684,-0.561684,37.03812,94.96934,0.130959,6.670578,4.657316,0,34.12103
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.057593,70.22383,56.38788,3.936246,3.936246,0,-1,0,3.936246,103.0828,0,0,0,4.057593,4.143417,3.936246,0,0,2.068088,27.7377,0,0.08582384,-0.08582384,36.94765,94.73737,0.130959,4.329871,3.246074,0,31.79529
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.976513,62.39206,56.01783,2.23639,2.23639,0,-1,0,2.23639,88.3796,0,0,0,1.976513,2.354095,2.23639,0,0,2.163448,27.65187,0,0.3775822,-0.3775822,36.54964,93.71685,0.130959,2.460029,1.58121,0,29.62839
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3238268,55.39333,54.39782,0,0,0,-1,0,0,0,0,0,0,0.3238268,0,0,0,0,2.582984,27.27429,0.3238268,0,0.3238268,36.85685,94.50456,0.1309499,0,0.2590614,0,27.59812
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,53.09852,53.09852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.259157,27.56574,0,0,0,36.85685,94.50456,0.1309499,0,0,0,27.56574
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,51.2976,51.2976,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,2.259157,27.56574,0,2.403059,-2.403059,34.32381,88.00958,0.1309499,2.511197,0,0,27.56574
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,49.58713,49.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.929223,25.16268,0,0,0,34.32381,88.00958,0.1309499,0,0,0,25.16268
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,47.7862,47.7862,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.929223,25.16268,0,0.8796362,-0.8796362,33.39659,85.63211,0.1309499,0.9192199,0,0,25.16268
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,46.53624,46.53624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.906596,24.28304,0,0,0,33.39659,85.63211,0.1309499,0,0,0,24.28304
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,45.56588,45.56588,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.906596,24.28304,0,1.878781,-1.878781,31.41618,80.55415,0.1309499,1.963326,0,0,24.28304
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,44.45572,44.45572,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.994131,22.40426,0,1.290623,-1.290623,30.05574,77.06586,0.1309499,1.348701,0,0,22.40426
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.428156,21.11364,0,0,0,30.05574,77.06586,0.1309499,0,0,0,21.11364
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.92617,42.92617,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,9.428156,21.11364,0,1.530351,-1.530351,28.44261,72.92963,0.1309499,1.599217,0,0,21.11364
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12855,19.58329,0,0,0,28.44261,72.92963,0.1309499,0,0,0,19.58329
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,41.67621,41.67621,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,11.12855,19.58329,0,1.66897,-1.66897,26.68336,68.41874,0.1309499,1.744074,0,0,19.58329
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03655278,41.59803,41.4953,0.1472541,0.1472541,0,0,0,0.1472541,24.82292,0,2.775558E-17,0,0.03655278,0.1550043,0.1472541,0,0,12.98296,17.91432,0,0.1184516,-0.1184516,26.5585,68.09859,0.1309499,0.1619795,0.02924222,0,17.95087
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.247862,47.66788,41.10057,4.673916,4.673916,0,0,0,4.673916,48.09375,0,8.881784E-16,0,2.247862,4.919912,4.673916,0,0,13.11457,17.79586,0,2.67205,-2.67205,23.74192,60.87659,0.1309499,5.141308,1.798289,0,20.04373
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.568167,56.24447,42.12027,5.491532,5.491532,0,0,0,5.491532,83.18566,0,0,0,4.568167,5.78056,5.491532,0,0,16.08352,15.12381,0,1.212393,-1.212393,22.46394,57.59974,0.1309499,6.040685,3.654534,0,19.69198
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.195836,64.9082,44.57085,1.740583,1.740583,0,-1,0,1.740583,355.9632,0,0,0,6.195836,1.832193,1.740583,0,0,17.43062,13.91142,4.363643,0,4.363643,26.60366,68.21437,0.1308278,1.914642,4.956669,0,20.10726
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.670907,73.51366,46.71716,5.895496,5.895496,0,0,0,5.895496,130.1147,0,0,0,7.670907,6.205786,5.895496,0,0,13.06698,17.8387,1.465121,0,1.465121,27.99359,71.7783,0.1307868,6.485046,6.136725,0,25.50961
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.864211,77.17277,48.93748,5.776563,5.776563,0,0,0,5.776563,136.14,0,0,0,7.864211,6.080593,5.776563,0,0,11.60185,19.15731,1.783618,0,1.783618,29.68568,76.11698,0.130737,6.354219,6.291368,0,27.02152
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.320798,82.21298,51.15779,2.785387,2.785387,0,0,0,2.785387,298.7304,0,0,0,8.320798,2.931986,2.785387,0,0,9.818236,20.76257,5.388812,0,5.388812,34.79796,89.22536,0.1305867,3.063926,6.656639,0,29.08336
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.829315,82.7136,53.37812,1.234692,1.234692,0,0,0,1.234692,634.1108,2.100215,0,0,7.829315,1.299676,1.234692,0,0,4.429424,25.6125,4.429424,0,4.429424,39.00008,100,0.1304635,1.358161,6.263452,0,33.44181
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.406375,77.95541,54.81721,7.085799,7.085799,0,-1,0,7.085799,90.41146,8.881784E-16,0,0,6.406375,7.458736,7.085799,0,0,0,29.59898,0,1.052361,-1.052361,37.89079,97.15569,0.1304635,7.794379,5.1251,0,36.00535
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.450442,74.71932,55.50798,4.36164,4.36164,0,-1,0,4.36164,124.9631,0,0,0,5.450442,4.591201,4.36164,0,0,1.16929,28.54662,0.8592417,0,0.8592417,38.70594,99.2458,0.1304396,4.797805,4.360354,0,33.99706
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.648767,68.59329,56.29742,3.530656,3.530656,0,-1,0,3.530656,103.3453,0,0,0,3.648767,3.71648,3.530656,0,0,0.3100486,29.31993,0,0.06771296,-0.06771296,38.63456,99.06279,0.1304396,3.883722,2.919014,0,32.9687
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.042529,62.5204,55.92737,0.3554888,0.3554888,0,-1,0,0.3554888,574.569,1.283045,0,0,2.042529,0.3741988,0.3554888,0,0,0.3852853,29.25222,0.3852853,0,0.3852853,39.00008,100,0.1304289,0.3910377,1.634023,0,31.29475
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.307989,55.25329,54.30736,6.635375,6.635375,0,-1,0,6.635375,4.641622,0,1.776357E-15,0,0.307989,6.984605,6.635375,0,0,0,29.59898,0,6.676616,-6.676616,31.96231,81.95447,0.1304289,7.298913,0.2463912,0,29.90697
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,53.00806,53.00806,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.418463,22.92236,0,1.173071,-1.173071,30.72578,78.7839,0.1304289,1.225859,0,0,22.92236
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,51.20714,51.20714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.721875,21.74929,0,0,0,30.72578,78.7839,0.1304289,0,0,0,21.74929
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,49.44733,49.44733,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.721875,21.74929,0,7.329908,-7.329908,22.99938,58.97265,0.1304289,7.659754,0,0,21.74929
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,47.68752,47.68752,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.86622,14.41938,0,0.3459063,-0.3459063,22.63476,58.03773,0.1304289,0.3614721,0,0,14.41938
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,46.43756,46.43756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25056,14.07348,0,0,0,22.63476,58.03773,0.1304289,0,0,0,14.07348
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,45.4672,45.4672,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.25056,14.07348,0,1.073779,-1.073779,21.5029,55.13553,0.1304289,1.1221,0,0,14.07348
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,44.38171,44.38171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44365,12.9997,0,0,0,21.5029,55.13553,0.1304289,0,0,0,12.9997
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,43.60049,43.60049,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.44365,12.9997,0,0.7150745,-0.7150745,20.74914,53.20283,0.1304289,0.7472529,0,0,12.9997
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,42.86038,42.86038,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.23817,12.28462,0,0.6996921,-0.6996921,20.0116,51.3117,0.1304289,0.7311783,0,0,12.28462
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.18606,42.18606,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.01561,11.58493,0,0.8771851,-0.8771851,19.08697,48.94085,0.1304289,0.9166584,0,0,11.58493
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,41.61042,41.61042,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.99026,10.70774,0,1.401956,-1.401956,17.60918,45.15165,0.1304289,1.465044,0,0,10.70774
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03871917,41.53007,41.42129,0,0,0,0,0,0,0,0,0,0,0.03871917,0,0,0,0,22.54799,9.305788,0.03871917,0,0.03871917,17.64591,45.24583,0.1304278,0,0.03097534,0,9.344507
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.225672,47.52296,41.02656,3.993572,3.993572,0,0,0,3.993572,55.73135,0,4.440892E-16,0,2.225672,4.20376,3.993572,0,0,22.50927,9.340635,0,1.978088,-1.978088,15.56082,39.89946,0.1304278,4.392929,1.780537,0,11.56631
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.766654,53.4784,42.04626,3.641,3.641,0,0,0,3.641,103.4511,0,0,0,3.766654,3.832631,3.641,0,0,24.70715,7.362547,0,0.06597716,-0.06597716,15.49128,39.72114,0.1304278,4.0051,3.013323,0,11.1292
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.98999,64.00977,44.47217,3.149446,3.149446,0,-1,0,3.149446,190.1918,0,0,0,5.98999,3.315207,3.149446,0,0,24.78045,7.29657,2.674783,0,2.674783,18.0288,46.2276,0.1303535,3.464391,4.791992,0,13.28656
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.932528,70.2448,46.60203,1.782783,1.782783,0,0,0,1.782783,388.8599,0,0,0,6.932528,1.876613,1.782783,0,0,22.10567,9.703875,5.055914,0,5.055914,22.82526,58.52619,0.1302133,1.961061,5.546022,0,16.6364
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.53647,71.25456,48.79768,1.474545,1.474545,0,0,0,1.474545,443.2872,0,0,0,6.53647,1.552153,1.474545,0,0,17.04976,14.2542,4.984317,0,4.984317,27.5538,70.65062,0.1300754,1.622,5.229176,0,20.79067
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.913161,80.01043,50.97688,2.129339,2.129339,0,0,0,2.129339,371.6252,0,0,0,7.913161,2.24141,2.129339,0,0,12.06544,18.74008,5.671751,0,5.671751,32.93449,84.44725,0.1299188,2.342273,6.330529,0,26.65324
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.305914,80.00075,53.1972,2.013314,2.013314,0,0,0,2.013314,362.88,0,0,0,7.305914,2.119278,2.013314,0,0,6.393688,23.84466,5.186636,0,5.186636,37.85497,97.06383,0.129776,2.214645,5.844731,0,31.15057
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.89453,79.9034,54.62807,4.084105,4.084105,0,-1,0,4.084105,168.8137,1.388421,0,0,6.89453,4.299058,4.084105,0,0,1.207051,28.51263,1.207051,0,1.207051,39.00008,100,0.1297428,4.492516,5.515624,0,35.40716
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.908737,72.32462,55.32706,5.016709,5.016709,0,-1,0,5.016709,97.84775,0,0,0,4.908737,5.280747,5.016709,0,0,0,29.59898,0,0.3720095,-0.3720095,38.60794,98.99454,0.1297428,5.518381,3.92699,0,34.50772
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.530137,67.9494,56.10828,2.878301,2.878301,0,-1,0,2.878301,122.6465,0.08700211,0,0,3.530137,3.029791,2.878301,0,0,0.4133439,29.22697,0.4133439,0,0.4133439,39.00008,100,0.1297314,3.166131,2.824109,0,32.75711
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.965203,62.06142,55.73823,5.899625,5.899625,0,-1,0,5.899625,33.31064,0,8.881784E-16,0,1.965203,6.210132,5.899625,0,0,0,29.59898,0,4.244928,-4.244928,34.52553,88.52682,0.1297314,6.489587,1.572162,0,31.56418
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3381617,55.15615,54.11822,0.2056764,0.2056764,0,-1,0,0.2056764,164.4144,0,0,0,0.3381617,0.2165015,0.2056764,0,0,4.716587,25.35405,0.1216602,0,0.1216602,34.64095,88.82276,0.1297281,0.2262441,0.2705294,0,25.69221
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,52.77781,52.77781,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.594927,25.46354,0,5.923782,-5.923782,28.39673,72.81199,0.1297281,6.190352,0,0,25.46354
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,51.018,51.018,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.17691,19.53976,0,1.123728,-1.123728,27.21222,69.77478,0.1297281,1.174296,0,0,19.53976
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,49.30753,49.30753,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.42549,18.41603,0,1.362507,-1.362507,25.77601,66.0922,0.1297281,1.42382,0,0,18.41603
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,47.54772,47.54772,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.93939,17.05353,0,2.111408,-2.111408,23.55039,60.3855,0.1297281,2.206422,0,0,17.05353
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,46.32244,46.32244,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.2854,14.94212,0,1.574179,-1.574179,21.89106,56.13081,0.1297281,1.645017,0,0,14.94212
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,45.35207,45.35207,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.03449,13.36794,0,2.400037,-2.400037,19.3612,49.644,0.1297281,2.508038,0,0,13.36794
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,44.29125,44.29125,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.70119,10.9679,0,2.494563,-2.494563,16.7317,42.90171,0.1297281,2.606819,0,0,10.9679
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47293,8.47334,0,0,0,16.7317,42.90171,0.1297281,0,0,0,8.47334
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,42.73703,42.73703,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.47293,8.47334,0,1.151527,-1.151527,15.51788,39.78936,0.1297281,1.203346,0,0,8.47334
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.07093,42.07093,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.75241,7.321812,0,1.950067,-1.950067,13.46233,34.51873,0.1297281,2.03782,0,0,7.321812
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,41.51175,41.51175,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.91915,5.371745,0,0.3654373,-0.3654373,13.07713,33.53103,0.1297281,0.381882,0,0,5.371745
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.232899,41.96227,41.30616,1.331385,1.331385,0,0,0,1.331385,17.49298,0,0,0,0.232899,1.401458,1.331385,0,0,27.32519,5.006308,0,1.168559,-1.168559,11.84536,30.37265,0.1297281,1.464524,0.1863192,0,5.239207
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.225165,44.44218,40.9361,2.137029,2.137029,0,0,0,2.137029,57.33029,0,0,0,1.225165,2.249504,2.137029,0,0,28.62359,3.837749,0,1.024339,-1.024339,10.76561,27.60407,0.1297281,2.350732,0.9801319,0,5.062913
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.023691,47.85051,41.93114,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.98198,0,0,0,2.023691,0,0,7.494459,7.119736,29.76174,2.813409,9.143427,0,9.143427,19.43983,49.84561,0.1300119,4.948781,1.618953,12,4.8371
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.471103,51.75549,44.3406,1.704912,1.704912,0,-1,0,1.704912,144.9402,0,0,0,2.471103,1.794644,1.704912,0,0,20.61832,11.04249,0.6764593,0,0.6764593,20.08157,51.4911,0.1299933,1.875403,1.976883,0,13.5136
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.103229,56.01769,46.43756,1.768643,1.768643,0,0,0,1.768643,175.4582,0,0,0,3.103229,1.86173,1.768643,0,0,19.94186,11.65131,1.2415,0,1.2415,21.25936,54.51107,0.1299592,1.945507,2.482583,0,14.75454
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.434264,66.68004,48.61676,2.615122,2.615122,0,0,0,2.615122,207.8015,0,0,0,5.434264,2.75276,2.615122,0,0,18.70036,12.76866,2.681504,0,2.681504,23.80326,61.03387,0.1298856,2.876634,4.347411,0,18.20292
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.396965,73.05894,50.78774,0,0,0,0,0,0,0,0,0,0,6.396965,0,0,0,0,16.01885,15.18201,6.396965,0,6.396965,29.87195,76.5946,0.1297102,0,5.117572,0,21.57897
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.948224,73.83662,53.00806,1.813749,1.813749,0,0,0,1.813749,327.9519,0,0,0,5.948224,1.909209,1.813749,0,0,9.621889,20.93928,4.039015,0,4.039015,33.7037,86.41957,0.1295998,1.995124,4.758579,0,26.8875
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.416218,77.54955,54.44716,2.042701,2.042701,0,-1,0,2.042701,314.1046,0,0,0,6.416218,2.150212,2.042701,0,0,5.582874,24.57439,4.266006,0,4.266006,37.75079,96.7967,0.1294833,2.246971,5.132975,0,30.99061
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.552641,74.70781,55.13792,0,0,0,-1,0,0,0,4.235774,0,0,5.552641,0,0,0,0,1.316867,28.4138,1.316867,0,1.316867,39.00008,100,0.1294474,0,4.442113,0,33.96644
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.741464,64.92722,55.92737,4.95211,4.95211,0,-1,0,4.95211,55.35952,0,0,0,2.741464,5.212748,4.95211,0,0,0,29.59898,0,2.471283,-2.471283,36.39511,93.32063,0.1294474,5.447321,2.193172,0,32.34044
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.560537,60.52531,55.55732,0.9734818,0.9734818,0,-1,0,0.9734818,160.3047,0,0,0,1.560537,1.024718,0.9734818,0,0,2.74587,27.1277,0.5358191,0,0.5358191,36.90344,94.62402,0.1294328,1.07083,1.248429,0,28.68823
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2374248,54.66364,53.93731,7.244196,7.244196,0,-1,0,7.244196,3.277449,0,8.881784E-16,0,0.2374248,7.625469,7.244196,0,0,2.210051,27.60993,0,7.388044,-7.388044,29.11576,74.65564,0.1294328,7.968616,0.1899398,0,27.84736
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,52.59689,52.59689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41899,20.22189,0,0,0,29.11576,74.65564,0.1294328,0,0,0,20.22189
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41899,20.22189,0,0,0,29.11576,74.65564,0.1294328,0,0,0,20.22189
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,49.12661,49.12661,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.41899,20.22189,0,4.214714,-4.214714,24.67306,63.26413,0.1294328,4.404376,0,0,20.22189
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,47.41615,47.41615,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.10201,16.00717,0,0.4899544,-0.4899544,24.1566,61.93988,0.1294328,0.5120024,0,0,16.00717
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,46.20731,46.20731,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.6464,15.51722,0,0.3977791,-0.3977791,23.7373,60.86476,0.1294328,0.4156791,0,0,15.51722
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,45.26162,45.26162,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.08838,15.11944,0,0.2546338,-0.2546338,23.4689,60.17654,0.1294328,0.2660923,0,0,15.11944
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,44.20079,44.20079,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.3713,14.86481,0,1.111442,-1.111442,22.29733,57.17254,0.1294328,1.161457,0,0,14.86481
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.41135,43.41135,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.60624,13.75336,0,0.9300058,-0.9300058,21.31702,54.65892,0.1294328,0.9718561,0,0,13.75336
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,42.67124,42.67124,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.63958,12.82336,0,1.492507,-1.492507,19.74378,50.62498,0.1294328,1.559669,0,0,12.82336
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.99693,41.99693,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.29792,11.33085,0,1.582952,-1.582952,18.0752,46.34658,0.1294328,1.654185,0,0,11.33085
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05676,9.747899,0,0,0,18.0752,46.34658,0.1294328,0,0,0,9.747899
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05469447,41.3939,41.24037,1.524884,1.524884,0,0,0,1.524884,3.586796,0,2.220446E-16,0,0.05469447,1.605141,1.524884,0,0,22.05676,9.747899,0,1.550447,-1.550447,16.44089,42.15604,0.1294328,1.677372,0.04375558,0,9.802594
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.123898,41.193,40.84565,0.2297053,0.2297053,0,0,0,0.2297053,53.93782,0,0,0,0.123898,0.2417951,0.2297053,0,0,23.77947,8.197453,0,0.117897,-0.117897,16.31662,41.83739,0.1294328,0.2526759,0.09911843,0,8.321351
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4507584,43.11984,41.84068,3.943026,3.943026,0,0,0,3.943026,11.43179,0,4.440892E-16,0,0.4507584,4.150554,3.943026,0,0,23.91047,8.079556,0,3.699795,-3.699795,12.41669,31.8376,0.1294328,4.337329,0.3606067,0,8.530314
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4060569,45.38629,44.21724,6.734144,4.546526,0,-1,0,4.546526,8.931146,0,2.187618,3.169635,0.4060569,4.785817,4.546526,0,0,28.02135,4.37976,0,4.37976,-4.37976,7.800015,20,0.1294328,7.407558,0.3248455,0,4.785817
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7070639,48.3813,46.30599,6.668754,6.668754,12,0,3.372,6.668754,10.60264,0,0,0,0.7070639,0,0,5.331246,5.064683,32.88775,0,5.771747,0,5.771747,13.27558,34.03987,0.1296306,7.33563,0.5656511,12,0.7070639
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.785789,53.9127,48.47697,3.282236,3.282236,11.46707,0,3.237169,3.282236,54.40769,0,0,0,1.785789,0,0,8.184834,7.775592,27.11601,5.194572,9.561381,0,9.561381,22.3463,57.29809,0.12987,3.610459,1.428631,12,6.980361
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.002165,56.86438,50.64795,3.376943,3.376943,11.66968,0,3.288429,3.376943,59.28929,0,0,0,2.002165,0,0,8.292736,7.878099,17.55462,13.79982,9.880264,0,9.880264,31.71954,81.33199,0.1301117,3.714637,1.601732,12,15.80198
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.426793,57.26931,52.82715,6.493122,6.493122,0,0,0,6.493122,21.97391,0,0,0,1.426793,6.834865,6.493122,0,0,7.67436,22.69205,0,5.408072,-5.408072,26.01893,66.71508,0.1301117,7.142434,1.141434,0,24.11885
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6678954,56.32418,54.25802,3.250836,3.250836,0,-1,0,3.250836,20.54534,0,0,0,0.6678954,3.421932,3.250836,0,0,13.68333,17.28398,0,2.754037,-2.754037,23.11592,59.27148,0.1301117,3.575919,0.5343163,0,17.95188
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.049945,58.23931,54.94879,2.854524,2.854524,0,-1,0,2.854524,36.78181,0,0,0,1.049945,3.004762,2.854524,0,0,16.74337,14.52994,0,1.954816,-1.954816,21.05536,53.98801,0.1301117,3.139976,0.8399564,0,15.57989
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1837307,56.35607,55.78757,2.333154,2.333154,0,-1,0,2.333154,7.874777,0,4.440892E-16,0,0.1837307,2.455951,2.333154,0,0,18.91539,12.57513,0,2.272221,-2.272221,18.66023,47.84666,0.1301117,2.566469,0.1469845,0,12.75886
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0250275,55.44514,55.36818,0,0,0,-1,0,0,0,0,0,0,0.0250275,0,0,0,0,21.44008,10.30291,0.0250275,0,0.0250275,18.68398,47.90754,0.130111,0,0.020022,0,10.32794
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3564871,54.88972,53.79751,3.140496,3.140496,0,-1,0,3.140496,11.3513,0,0,0,0.3564871,3.305785,3.140496,0,0,21.41505,10.32543,0,2.949298,-2.949298,15.57514,39.93619,0.130111,3.454545,0.2851897,0,10.68192
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,52.45709,52.45709,11.37636,7.007328,0,-1,0,7.007328,0,0,4.369028,5.506663,0,7.376134,7.007328,0,0,24.69205,7.376134,0,7.376134,-7.376134,7.800015,20,0.130111,12.51399,0,0,7.376134
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,50.64795,50.64795,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,48.98682,48.98682,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,47.27635,47.27635,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,46.06751,46.06751,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.12182,45.12182,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.08567,44.08567,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,43.32089,43.32089,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,42.60545,42.60545,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.93114,41.93114,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130111,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,41.38017,41.38017,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130371,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08962149,41.41797,41.16636,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.76707,1.776357E-15,0,0,0.08962149,0,0,8.8,8.36,24.52775,7.524,8.449621,0,8.449621,23.74702,60.88968,0.1305067,0.4747115,0.0716972,12,7.613622
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2084397,41.35661,40.77164,3.678599,3.678599,11.99534,0,3.370821,3.678599,5.666279,0,0,0,0.2084397,0,0,8.316743,7.900906,16.07813,15.12866,8.109345,0,8.109345,31.44022,80.6158,0.1307849,4.046459,0.1667517,12,15.3371
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.524437,46.16095,41.75022,5.668321,5.668321,0,0,0,5.668321,26.89397,0,0,0,1.524437,5.966653,5.668321,0,0,7.968786,22.42707,0,4.442217,-4.442217,26.75772,68.60939,0.1307849,6.235153,1.219549,0,23.95151
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.346645,51.11386,44.10212,2.358902,2.358902,0,-1,0,2.358902,99.48041,0,0,0,2.346645,2.483055,2.358902,0,0,12.90458,17.98485,0,0.1364095,-0.1364095,26.61393,68.24071,0.1307849,2.594792,1.877316,0,20.3315
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.723974,51.35008,46.19086,4.704258,4.704258,0,0,0,4.704258,36.64711,0,8.881784E-16,0,1.723974,4.95185,4.704258,0,0,13.05615,17.84844,0,3.227876,-3.227876,23.21145,59.51641,0.1307849,5.174684,1.379179,0,19.57242
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.106719,54.78738,48.33717,3.639759,3.639759,0,0,0,3.639759,57.88072,0,4.440892E-16,0,2.106719,3.831325,3.639759,0,0,16.64268,14.62057,0,1.724606,-1.724606,21.39355,54.85516,0.1307849,4.003735,1.685375,0,16.72729
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.878182,56.32669,50.51637,0.2543602,0.2543602,0,0,0,0.2543602,738.3947,0,0,0,1.878182,0.2677476,0.2543602,0,0,18.55891,12.89596,1.610435,0,1.610435,22.92134,58.77256,0.130741,0.2797962,1.502546,0,14.77414
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.161421,62.92057,52.68735,2.405277,2.405277,0,0,0,2.405277,131.4369,0,0,0,3.161421,2.531871,2.405277,0,0,16.94847,14.34535,0.6295503,0,0.6295503,23.51859,60.30396,0.1307239,2.645805,2.529137,0,17.50677
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8967661,56.86138,54.0771,0.4955772,0.4955772,0,-1,0,0.4955772,180.9539,0,0,0,0.8967661,0.5216602,0.4955772,0,0,16.31892,14.91195,0.3751059,0,0.3751059,23.87445,61.2164,0.1307137,0.5451349,0.7174129,0,15.80871
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.658637,60.08138,54.81721,0.8386536,0.8386536,0,-1,0,0.8386536,197.7738,0,0,0,1.658637,0.8827932,0.8386536,0,0,15.94382,15.24954,0.7758439,0,0.7758439,24.61048,63.10366,0.1306925,0.922519,1.32691,0,16.90818
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.277814,62.97427,55.59843,2.997966,2.997966,0,-1,0,2.997966,75.97864,0,0,0,2.277814,3.155754,2.997966,0,0,15.16797,15.9478,0,0.87794,-0.87794,23.68505,60.73077,0.1306925,3.297763,1.822251,0,18.22562
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.003434,58.37607,55.22838,4.428471,4.428471,0,-1,0,4.428471,22.6587,0,0,0,1.003434,4.661548,4.428471,0,0,16.14346,15.06986,0,3.658114,-3.658114,19.82906,50.84363,0.1306925,4.871318,0.8027472,0,16.0733
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3205013,54.58835,53.60837,3.354069,3.354069,0,-1,0,3.354069,9.555597,0,4.440892E-16,0,0.3205013,3.530598,3.354069,0,0,20.20803,11.41175,0,3.210097,-3.210097,16.44532,42.16739,0.1306925,3.689475,0.256401,0,11.73225
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,52.26796,52.26796,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.77481,8.201652,0,5.778502,-5.778502,10.35424,26.54928,0.1306925,6.038534,0,0,8.201652
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,50.51637,50.51637,3.586513,2.301993,0,-1,0,2.301993,0,0,1.284521,1.643172,0,2.42315,2.301993,0,0,30.19536,2.42315,0,2.42315,-2.42315,7.800015,20,0.1306925,3.945164,0,0,2.42315
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,48.89636,48.89636,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.18589,47.18589,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.97705,45.97705,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.03136,45.03136,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.98699,43.98699,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,43.23043,43.23043,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,42.50677,42.50677,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.86535,41.86535,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306925,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,41.30616,41.30616,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308421,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2224764,41.72639,41.10057,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.6805,1.776357E-15,0,0,0.2224764,0,0,8.8,8.36,24.52775,7.524,8.582477,0,8.582477,23.87306,61.21285,0.1310134,1.243485,0.1779811,12,7.746476
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.965835,46.40253,40.70585,3.987981,3.987981,11.89183,0,3.344633,3.987981,49.29398,0,0,0,1.965835,0,0,7.903848,7.508656,15.94528,15.24823,9.474491,0,9.474491,32.86135,84.2597,0.131274,4.386779,1.572668,12,17.21406
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.681472,52.7729,41.65154,5.892907,5.892907,0,0,0,5.892907,62.47293,0,0,0,3.681472,6.20306,5.892907,0,0,6.470786,23.77527,0,2.521588,-2.521588,30.20336,77.44437,0.131274,6.482197,2.945177,0,27.45674
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.28638,60.8825,44.01166,1.000493,1.000493,0,-1,0,1.000493,528.3774,0,0,0,5.28638,1.053151,1.000493,0,0,9.272551,21.25368,4.233229,0,4.233229,34.21936,87.74177,0.131159,1.100543,4.229104,0,26.54006
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.16596,62.77188,46.06751,0,0,0,0,0,0,0,0.1266388,0,0,5.16596,0,0,0,0,5.039321,25.06359,5.039321,0,5.039321,39.00008,100,0.1310224,0,4.132768,0,30.22955
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.476756,66.41715,48.24671,2.183083,2.183083,0,0,0,2.183083,250.8725,3.178774,0,0,5.476756,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1310224,2.401391,4.381404,0,35.07573
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.224919,64.21838,50.41769,5.80984,5.80984,0,0,0,5.80984,72.72006,0,0,0,4.224919,6.115621,5.80984,0,0,0,29.59898,0,1.890702,-1.890702,37.0071,94.88982,0.1310224,6.390824,3.379935,0,33.8239
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.813333,65.13383,52.59689,3.67429,3.67429,0,0,0,3.67429,103.7842,0,0,0,3.813333,3.867674,3.67429,0,0,2.10078,27.70828,0,0.05434122,-0.05434122,36.94982,94.74294,0.1310224,4.041719,3.050666,0,31.52161
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.220333,61.07373,53.97842,1.193231,1.193231,0,-1,0,1.193231,186.0773,0,0,0,2.220333,1.256033,1.193231,0,0,2.161159,27.65393,0.9642994,0,0.9642994,37.86464,97.08862,0.1309963,1.312555,1.776266,0,29.87427
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.930351,60.83591,54.67741,4.904844,4.904844,0,-1,0,4.904844,39.35601,0,0,0,1.930351,5.162994,4.904844,0,0,1.19686,28.5218,0,3.232643,-3.232643,34.45713,88.35145,0.1309963,5.395329,1.544281,0,30.45216
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6454198,57.52085,55.50798,8.52472,8.36,0,-1,0,8.36,7.720332,0,0.1647201,1.017192,0.6454198,8.8,8.36,0,0,4.788685,25.28916,0,8.15458,-8.15458,25.86145,66.31128,0.1309963,9.377192,0.5163358,0,25.93458
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4405158,56.45252,55.08858,0,0,0,-1,0,0,0,0,0,0,0.4405158,0,0,0,0,13.84933,17.13458,0.4405158,0,0.4405158,26.27936,67.38284,0.1309843,0,0.3524126,0,17.5751
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.28034,54.33251,53.4768,2.587867,2.587867,0,-1,0,2.587867,10.83286,0,4.440892E-16,0,0.28034,2.724071,2.587867,0,0,13.40881,17.53105,0,2.443731,-2.443731,23.70344,60.77794,0.1309843,2.846654,0.224272,0,17.81139
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,52.12816,52.12816,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.12407,15.08731,0,7.39237,-7.39237,15.9112,40.79787,0.1309843,7.725026,0,0,15.08731
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,50.37657,50.37657,8.801587,7.310198,0,-1,0,7.310198,0,0,1.491389,2.371548,0,7.694945,7.310198,0,0,24.33781,7.694945,0,7.694945,-7.694945,7.800015,20,0.1309843,9.681746,0,0,7.694945
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,48.75656,48.75656,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.06254,47.06254,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.86192,45.86192,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.9409,44.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1309843,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,43.87186,43.87186,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.11531,43.11531,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,42.39165,42.39165,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,41.75022,41.75022,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1309843,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,41.2157,41.2157,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1311823,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1951077,41.57487,41.02656,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.00112,0,0,0,0.1951077,0,0,8.8,8.36,24.52775,7.524,8.555108,0,8.555108,23.8471,61.14628,0.1313382,0.9754888,0.1560862,12,7.719108
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.860211,46.01734,40.64006,4.155044,4.155044,12,0,3.372,4.155044,44.76995,0,0,0,1.860211,0,0,7.844956,7.452708,15.97265,15.2236,9.31292,0,9.31292,32.68211,83.80011,0.1316068,4.570548,1.488169,12,17.08381
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.28795,51.40422,41.56108,4.196949,4.196949,0,0,0,4.196949,78.34142,0,0,0,3.28795,4.417842,4.196949,0,0,6.659726,23.60522,0,1.129892,-1.129892,31.4911,80.74624,0.1316068,4.616644,2.63036,0,26.89318
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.780191,55.52815,43.89653,3.422545,3.422545,0,-1,0,3.422545,110.4497,0,0,0,3.780191,3.602679,3.422545,0,0,7.915162,22.47533,0.1775126,0,0.1775126,31.6595,81.17804,0.131602,3.764799,3.024153,0,26.25552
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.05369,62.23237,45.95238,6.036972,6.036972,0,0,0,6.036972,83.71235,0,0,0,5.05369,6.354707,6.036972,0,0,7.737649,22.63509,0,1.301016,-1.301016,30.28811,77.66166,0.131602,6.640669,4.042953,0,27.68878
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.64429,75.13477,48.10691,3.12837,3.12837,0,0,0,3.12837,244.3538,0,0,0,7.64429,3.293021,3.12837,0,0,9.183223,21.33408,4.351269,0,4.351269,34.41608,88.24619,0.1314844,3.441207,6.115432,0,28.97837
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.267627,76.12441,50.23677,0,0,0,0,0,0,0,2.435674,0,0,7.267627,0,0,0,0,4.831954,25.25022,4.831954,0,4.831954,39.00008,100,0.1313541,0,5.814102,0,32.51785
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.784481,76.6749,52.40775,0,0,0,0,0,0,0,6.784481,0,0,6.784481,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313541,0,5.427585,0,36.38346
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.69815,77.99723,53.79751,2.355847,2.355847,0,-1,0,2.355847,284.3202,4.218311,0,0,6.69815,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1313541,2.591432,5.35852,0,36.29713
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.393625,73.35713,54.53762,0,0,0,-1,0,0,0,5.393625,0,0,5.393625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313541,0,4.3149,0,34.9926
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.830449,64.59743,55.32706,2.40196,2.40196,0,-1,0,2.40196,117.8391,0.3020699,0,0,2.830449,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1313541,2.642156,2.264359,0,32.42943
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.955718,61.16115,54.90767,1.585226,1.585226,0,-1,0,1.585226,123.3716,0.2870596,0,0,1.955718,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1313541,1.743748,1.564575,0,31.5547
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3405239,54.32705,53.28766,4.137515,4.137515,0,-1,0,4.137515,8.230155,0,0,0,0.3405239,4.355278,4.137515,0,0,0,29.59898,0,4.014755,-4.014755,34.76815,89.14894,0.1313541,4.551266,0.2724191,0,29.9395
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,51.94724,51.94724,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.460838,25.58422,0,8.29681,-8.29681,26.02255,66.72435,0.1313541,8.670167,0,0,25.58422
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,50.18744,50.18744,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.67952,17.28741,0,2.724737,-2.724737,23.15042,59.35994,0.1313541,2.847351,0,0,17.28741
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,48.56742,48.56742,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.707,14.56268,0,6.023462,-6.023462,16.80114,43.07975,0.1313541,6.294518,0,0,14.56268
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,46.9063,46.9063,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.39974,8.539214,0,0.3441666,-0.3441666,16.43835,42.14954,0.1313541,0.3596541,0,0,8.539214
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,45.72213,45.72213,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.78214,8.195047,0,1.080655,-1.080655,15.29924,39.22875,0.1313541,1.129284,0,0,8.195047
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,44.80111,44.80111,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.98287,7.114392,0,1.205389,-1.205389,14.02865,35.97083,0.1313541,1.259632,0,0,7.114392
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,43.75673,43.75673,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.3222,5.909003,0,1.079228,-1.079228,12.89105,33.0539,0.1313541,1.127793,0,0,5.909003
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.01663,43.01663,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.52134,4.829775,0,1.131201,-1.131201,11.69866,29.99649,0.1313541,1.182105,0,0,4.829775
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,42.30119,42.30119,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.77823,3.698575,0,1.74856,-1.74856,9.855512,25.27049,0.1313541,1.827245,0,0,3.698575
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,41.67621,41.67621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72107,1.950015,0,0,0,9.855512,25.27049,0.1313541,0,0,0,1.950015
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.14169,41.14169,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.72107,1.950015,0,0.84115,-0.84115,8.968862,22.99704,0.1313541,0.8790018,0,0,1.950015
