Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.788297,58.72151,53.09852,2.970036,2.970036,0,-1,0,2.970036,60.21128,0,0,0,1.788297,3.126354,2.970036,0,0,0,29.59898,0,1.338057,-1.338057,37.58964,96.38351,0.132082,3.26704,1.430637,0,31.38727
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4066623,52.71474,51.48673,4.94237,4.94237,0,-1,0,4.94237,8.228083,0,0,0,0.4066623,5.202496,4.94237,0,0,1.48673,28.26092,0,4.795833,-4.795833,32.53439,83.42135,0.132082,5.436608,0.3253299,0,28.66758
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,50.04764,50.04764,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.815434,23.46509,0,2.394789,-2.394789,30.01006,76.94872,0.132082,2.502555,0,0,23.46509
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,48.42763,48.42763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.476311,21.0703,0,0,0,30.01006,76.94872,0.132082,0,0,0,21.0703
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,46.88163,46.88163,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.476311,21.0703,0,1.78307,-1.78307,28.13054,72.12944,0.132082,1.863308,0,0,21.0703
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,45.37674,45.37674,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.4575,19.28723,0,1.171761,-1.171761,26.8954,68.96242,0.132082,1.22449,0,0,19.28723
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.40638,44.40638,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.75946,18.11547,0,0.888836,-0.888836,25.95848,66.56007,0.132082,0.9288336,0,0,18.11547
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,43.55115,43.55115,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.74705,17.22663,0,0.5455794,-0.5455794,25.38339,65.08548,0.132082,0.5701305,0,0,17.22663
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,42.60545,42.60545,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.35325,16.68105,0,1.312396,-1.312396,24,61.53834,0.132082,1.371454,0,0,16.68105
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.95581,41.95581,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.81147,15.36866,0,0.0374076,-0.0374076,23.96057,61.43724,0.132082,0.03909094,0,0,15.36866
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,41.28149,41.28149,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.85303,15.33125,0,0.1054207,-0.1054207,23.84945,61.15231,0.132082,0.1101646,0,0,15.33125
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,40.73052,40.73052,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.97017,15.22583,0,2.376123,-2.376123,21.34479,54.73013,0.132082,2.483049,0,0,15.22583
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,40.24534,40.24534,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.6103,12.8497,0,0.3868884,-0.3868884,20.93698,53.68445,0.132082,0.4042984,0,0,12.8497
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2097557,40.61747,40.03153,1.332562,1.332562,0,0,0,1.332562,15.74078,0,0,0,0.2097557,1.402697,1.332562,0,0,19.04018,12.46282,0,1.192941,-1.192941,19.67951,50.46017,0.132082,1.465819,0.1678046,0,12.67257
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9232209,42.26732,39.66148,4.411078,4.411078,0,0,0,4.411078,20.9296,0,0,0,0.9232209,4.64324,4.411078,0,0,20.36567,11.26987,0,3.720019,-3.720019,15.75826,40.40572,0.132082,4.852186,0.7385767,0,12.1931
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.751572,45.52281,40.47559,3.502552,3.502552,0,0,0,3.502552,50.00846,0,4.440892E-16,0,1.751572,3.686897,3.502552,0,0,24.49903,7.549855,0,1.935325,-1.935325,13.71825,35.17493,0.132082,3.852808,1.401258,0,9.301427
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.76923,50.84034,42.58078,3.965082,3.965082,0,-1,0,3.965082,69.84043,0,0,0,2.76923,4.17377,3.965082,0,0,26.64939,5.61453,0,1.40454,-1.40454,12.23773,31.37874,0.132082,4.36159,2.215384,0,8.38376
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.59628,58.97402,44.49684,9.467185,9.467185,12,0,3.372,9.467185,48.54959,0,0,0,4.59628,0,0,2.532815,2.406174,28.20999,4.20999,7.002454,0,7.002454,18.88085,48.41233,0.1322787,10.4139,3.677024,12,8.80627
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.821969,65.67661,46.46223,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3817.342,3.552714E-15,0,0,5.821969,0,0,8.8,8.36,21.20753,10.5122,14.18197,0,14.18197,32.33504,82.9102,0.1322395,0.1677651,4.657575,12,16.33417
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.818019,67.99931,48.47697,3.796773,3.796773,0,0,0,3.796773,153.2359,0,0,0,5.818019,3.996603,3.796773,0,0,7.025565,23.27597,1.821416,0,1.821416,34.06299,87.34082,0.1321929,4.17645,4.654415,0,29.09399
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.837379,66.58469,50.51637,0.2859636,0.2859636,0,0,0,0.2859636,1691.607,0,0,0,4.837379,0.3010143,0.2859636,0,0,5.204149,24.91525,4.536365,0,4.536365,38.36656,98.3756,0.1320771,0.31456,3.869904,0,29.75262
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.128697,65.46211,51.85678,3.978006,3.978006,0,-1,0,3.978006,103.7881,0,0,0,4.128697,4.187375,3.978006,0,0,0.6677838,28.99797,0,0.05867773,-0.05867773,38.30471,98.21701,0.1320771,4.375807,3.302958,0,33.12667
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.88115,68.99477,52.49821,3.889041,3.889041,0,-1,0,3.889041,125.5104,0.05444196,0,0,4.88115,4.093727,3.889041,0,0,0.7329813,28.93929,0.7329813,0,0.7329813,39.00008,100,0.1320585,4.277945,3.90492,0,33.82045
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.774193,62.17132,53.23832,6.11321,6.11321,0,-1,0,6.11321,45.3803,0,0,0,2.774193,6.434958,6.11321,0,0,0,29.59898,0,3.660765,-3.660765,35.14129,90.1057,0.1320585,6.724531,2.219354,0,32.37317
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.074645,56.14764,52.82715,4.215351,4.215351,0,-1,0,4.215351,25.49361,0,0,0,1.074645,4.437212,4.215351,0,0,4.067517,25.93821,0,3.362566,-3.362566,31.59684,81.01736,0.1320585,4.636886,0.8597162,0,27.01286
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3656389,52.34972,51.24825,1.131359,1.131359,0,-1,0,1.131359,32.31855,0,2.220446E-16,0,0.3656389,1.190904,1.131359,0,0,7.803701,22.57565,0,0.8252655,-0.8252655,30.72693,78.78684,0.1320585,1.244495,0.2925111,0,22.94129
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,49.81738,49.81738,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.720663,21.75038,0,0.6261979,-0.6261979,30.06686,77.09436,0.1320585,0.6543769,0,0,21.75038
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,48.19737,48.19737,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.416439,21.12418,0,4.400903,-4.400903,25.4279,65.19962,0.1320585,4.598944,0,0,21.12418
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,46.69249,46.69249,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.30633,16.72328,0,4.673884,-4.673884,20.50119,52.56706,0.1320585,4.884209,0,0,16.72328
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,45.21228,45.21228,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.49953,12.0494,0,3.013441,-3.013441,17.32475,44.42234,0.1320585,3.149046,0,0,12.0494
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,44.24191,44.24191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1320585,0,0,0,9.035955
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,43.38668,43.38668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1320585,0,0,0,9.035955
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1320585,0,0,0,9.035955
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,41.81601,41.81601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1320585,0,0,0,9.035955
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.14169,41.14169,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.8478,9.035955,0,0.7976842,-0.7976842,16.48392,42.26637,0.1320585,0.83358,0,0,9.035955
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,40.59072,40.59072,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.73412,8.238271,0,0.008679361,-0.008679361,16.47477,42.24291,0.1320585,0.009069933,0,0,8.238271
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.13021,40.13021,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.74376,8.229591,0,1.079431,-1.079431,15.33695,39.32543,0.1320585,1.128005,0,0,8.229591
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1593291,40.36077,39.9164,0,0,0,0,0,0,0,0,0,0,0.1593291,0,0,0,0,24.94313,7.150161,0.1593291,0,0.1593291,15.4881,39.713,0.1320544,0,0.1274633,0,7.30949
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.512547,43.85881,39.54635,0,0,0,0,0,0,0,0,0,0,1.512547,0,0,0,0,24.7838,7.293557,1.512547,0,1.512547,16.92303,43.39229,0.1320158,0,1.210038,0,8.806105
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.601683,44.93376,40.3358,1.824689,1.824689,0,0,0,1.824689,87.77842,0,0,0,1.601683,1.920726,1.824689,0,0,23.27125,8.65485,0,0.3190421,-0.3190421,16.58673,42.52999,0.1320158,2.007158,1.281347,0,10.25653
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.498907,56.36209,42.44099,3.611774,3.611774,0,-1,0,3.611774,124.5622,0,0,0,4.498907,3.801868,3.611774,0,0,23.62575,8.335808,0.697039,0,0.697039,17.248,44.22555,0.1319981,3.972952,3.599125,0,12.83471
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.026358,63.99474,44.3406,1.820182,1.820182,0,0,0,1.820182,331.0855,0,0,0,6.026358,1.915981,1.820182,0,0,22.92871,8.963142,4.110377,0,4.110377,21.14744,54.22411,0.1318935,2.0022,4.821086,0,14.9895
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.063332,62.66645,46.30599,9.24306,9.24306,12,0,3.372,9.24306,54.77982,0,0,0,5.063332,0,0,2.75694,2.619093,18.81833,12.66248,7.682424,0,7.682424,28.43563,72.91173,0.1321079,10.16737,4.050665,12,17.72581
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.510522,66.59325,48.28783,0,0,5.921455,0,1.834128,0,0,0,0,0,5.510522,0,0,5.921455,5.625382,11.1359,19.57666,11.1359,0,11.1359,39.00008,100,0.1319831,0,4.408418,12,25.08719
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.037713,75.22775,50.32723,1.625134,1.625134,0,0,0,1.625134,433.0542,5.327045,0,0,7.037713,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1319831,1.787648,5.63017,0,36.63669
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.858644,67.91115,51.61831,0.5656906,0.5656906,0,-1,0,0.5656906,858.8872,4.26318,0,0,4.858644,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1319831,0.6222596,3.886915,0,34.45762
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.59984,64.00957,52.26796,0.02856794,0.02856794,0,-1,0,0.02856794,12600.98,3.569769,0,0,3.59984,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1319831,0.03142474,2.879872,0,33.19882
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.178488,59.91418,53.00806,0.5089176,0.5089176,0,-1,0,0.5089176,428.0631,1.642786,0,0,2.178488,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1319831,0.5598093,1.742791,0,31.77747
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.825979,58.32275,52.59689,0,0,0,-1,0,0,0,1.825979,0,0,1.825979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319831,0,1.460783,0,31.42496
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4226296,52.24918,50.97688,0.3695245,0.3695245,0,-1,0,0.3695245,114.3712,0.03365638,0,0,0.4226296,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1319831,0.406477,0.3381037,0,30.02161
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,49.53778,49.53778,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1319831,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,47.96712,47.96712,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1319831,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,46.46223,46.46223,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1319831,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.98202,44.98202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1319831,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.061,44.061,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1319831,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,43.23043,43.23043,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1319831,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,42.27652,42.27652,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1319831,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.67621,41.67621,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1319831,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.01012,41.01012,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1319831,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.45092,40.45092,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1319831,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.01508,40.01508,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1319831,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1465284,40.20955,39.80128,0,0,0,0,0,0,0,0,0,0,0.1465284,0,0,0,0,30.7992,1.879699,0.1465284,0,0.1465284,9.920401,25.43687,0.1319794,0,0.1172227,0,2.026227
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9311292,42.05589,39.43122,0.8864357,0.8864357,0,0,0,0.8864357,105.0419,0,0,0,0.9311292,0.9330902,0.8864357,0,0,30.65267,2.011574,0,0.001960971,-0.001960971,9.918334,25.43157,0.1319794,0.9750792,0.7449034,0,2.942703
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.078511,43.2593,40.196,0,0,0,0,0,0,0,0,0,0,1.078511,0,0,0,0,30.65485,2.009613,1.078511,0,1.078511,10.9415,28.05507,0.131952,0,0.862809,0,3.088125
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.419865,46.39075,42.27652,3.16121,3.16121,0,-1,0,3.16121,44.91523,0,0,0.3762964,1.419865,3.327589,3.16121,0,0,29.57634,2.980273,0,1.907724,-1.907724,8.930582,22.89888,0.131952,3.47733,1.135892,0,4.400138
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.551879,51.83754,44.17612,0,0,0,0,0,0,0,0,0,0,2.551879,0,0,0,0,31.69603,1.072549,2.551879,0,2.551879,11.35151,29.10637,0.1318874,0,2.041503,0,3.624428
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.26876,56.19543,46.09218,0,0,0,0,0,0,0,0,0,0,3.26876,0,0,0,0,29.14415,3.369241,3.26876,0,3.26876,14.45253,37.05768,0.1318046,0,2.615008,0,6.638
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.510091,59.12495,48.05758,1.696775,1.696775,0,0,0,1.696775,206.8684,0,0,0,3.510091,1.786079,1.696775,0,0,25.87539,6.311125,1.724012,0,1.724012,16.08807,41.25137,0.1317611,1.866453,2.808073,0,9.821216
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.710649,55.35449,50.09698,3.665265,3.665265,0,0,0,3.665265,46.67191,0,0,0,1.710649,3.858174,3.665265,0,0,24.15138,7.862735,0,2.147524,-2.147524,13.82438,35.44705,0.1317611,4.031792,1.368519,0,9.573385
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.559977,62.91055,51.38805,0,0,0,-1,0,0,0,0,0,0,3.559977,0,0,0,0,26.53752,5.715211,3.559977,0,3.559977,17.20167,44.10675,0.1316712,0,2.847981,0,9.275187
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.394549,56.35262,52.0377,0.5008876,0.5008876,0,-1,0,0.5008876,278.4156,0,0,0,1.394549,0.5272501,0.5008876,0,0,22.97754,8.91919,0.8672988,0,0.8672988,18.02446,46.21647,0.1316493,0.5509763,1.115639,0,10.31374
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4285763,54.13361,52.82715,2.514848,2.514848,0,-1,0,2.514848,17.04183,0,4.440892E-16,0,0.4285763,2.647209,2.514848,0,0,22.11024,9.699759,0,2.218633,-2.218633,15.68581,40.21996,0.1316493,2.766333,0.3428611,0,10.12834
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1806069,52.95401,52.40775,3.665145,3.665145,0,-1,0,3.665145,4.927686,0,4.440892E-16,0,0.1806069,3.858048,3.665145,0,0,24.57539,7.481126,0,3.677441,-3.677441,11.80945,30.28059,0.1316493,4.03166,0.1444855,0,7.661733
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1659269,51.28408,50.78774,0,0,0,-1,0,0,0,0,0,0,0.1659269,0,0,0,0,28.66144,3.803686,0.1659269,0,0.1659269,11.96686,30.68421,0.1316451,0,0.1327415,0,3.969613
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,49.30753,49.30753,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.49551,3.95302,0,2.170964,-2.170964,9.678468,24.81653,0.1316451,2.268657,0,0,3.95302
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.90769,1.782056,0,0,0,9.678468,24.81653,0.1316451,0,0,0,1.782056
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,46.28132,46.28132,3.46128,1.692953,0,-1,0,1.692953,0,0,1.768327,2.114455,0,1.782056,1.692953,0,0,30.90769,1.782056,0,1.782056,-1.782056,7.800015,20,0.1316451,3.807408,0,0,1.782056
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,44.84222,44.84222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.89653,43.89653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.06597,43.06597,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,42.16139,42.16139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,41.56108,41.56108,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,40.36047,40.36047,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316451,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.9164,39.9164,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317979,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1448228,40.11411,39.71082,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.41856,0,0,0,0.1448228,0,0,8.8,8.36,24.52775,7.524,8.504823,0,8.504823,23.79939,61.02396,0.1319579,1.282798,0.1158582,12,7.668823
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5923693,41.02441,39.36543,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.31827,1.776357E-15,0,0,0.5923693,0,0,8.8,8.36,16.02293,15.17834,8.95237,0,8.95237,32.29235,82.80074,0.1321998,3.206997,0.4738955,12,15.77071
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.072012,43.14824,40.10554,6.802279,6.802279,0,0,0,6.802279,15.75959,0,0,0,1.072012,7.160295,6.802279,0,0,7.070561,23.23547,0,6.088283,-6.088283,25.87474,66.34536,0.1321998,7.482508,0.8576093,0,24.30748
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.387128,46.17521,42.16139,0,0,0,-1,0,0,0,0,0,0,1.387128,0,0,0,0,13.83532,17.14719,1.387128,0,1.387128,27.19069,69.71957,0.1321649,0,1.109703,0,18.53432
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.400364,61.32364,44.03633,2.080185,2.080185,0,0,0,2.080185,259.6098,0,0,0,5.400364,2.189668,2.080185,0,0,12.44819,18.39561,3.210696,0,3.210696,30.23662,77.52964,0.132084,2.288203,4.320291,0,23.79597
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.116527,70.19795,45.93593,0,0,0,0,0,0,0,0,0,0,7.116527,0,0,0,0,9.237496,21.28523,7.116527,0,7.116527,36.98795,94.84071,0.1319052,0,5.693222,0,28.40176
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.048201,72.32349,47.91777,3.087595,3.087595,0,0,0,3.087595,228.2747,1.677131,0,0,7.048201,3.250101,3.087595,0,0,2.120969,27.69011,2.120969,0,2.120969,39.00008,100,0.131852,3.396355,5.63856,0,34.73831
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.774346,65.66322,49.90784,3.489374,3.489374,0,0,0,3.489374,136.8253,1.101321,0,0,4.774346,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.131852,3.838311,3.819477,0,34.37333
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.853319,67.42555,51.20714,6.858479,6.858479,0,-1,0,6.858479,70.76379,0,8.881784E-16,0,4.853319,7.219451,6.858479,0,0,0,29.59898,0,2.366132,-2.366132,36.50595,93.60483,0.131852,7.544326,3.882655,0,34.4523
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.411388,66.5014,51.85678,0,0,0,-1,0,0,0,1.782352,0,0,4.411388,0,0,0,0,2.629035,27.23285,2.629035,0,2.629035,39.00008,100,0.131786,0,3.52911,0,31.64423
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.386687,60.17672,52.59689,0.8578401,0.8578401,0,-1,0,0.8578401,278.2206,1.483698,0,0,2.386687,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.131786,0.9436241,1.90935,0,31.98567
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6994827,54.31233,52.1775,2.928728,2.928728,0,-1,0,2.928728,23.8835,0,0,0,0.6994827,3.082871,2.928728,0,0,0,29.59898,0,2.383389,-2.383389,36.48777,93.55819,0.131786,3.221601,0.5595862,0,30.29846
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4316468,51.85354,50.55749,0,0,0,-1,0,0,0,0,0,0,0.4316468,0,0,0,0,2.64821,27.21559,0.4316468,0,0.4316468,36.89726,94.60818,0.1317752,0,0.3453175,0,27.64724
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,49.07727,49.07727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.216563,27.60407,0,0,0,36.89726,94.60818,0.1317752,0,0,0,27.60407
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,47.54772,47.54772,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.216563,27.60407,0,4.878913,-4.878913,31.75444,81.42147,0.1317752,5.098464,0,0,27.60407
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,46.06751,46.06751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.637578,22.72516,0,0,0,31.75444,81.42147,0.1317752,0,0,0,22.72516
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.637578,22.72516,0,0,0,31.75444,81.42147,0.1317752,0,0,0,22.72516
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,43.69094,43.69094,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.637578,22.72516,0,2.370015,-2.370015,29.25622,75.0158,0.1317752,2.476666,0,0,22.72516
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27093,20.35514,0,0,0,29.25622,75.0158,0.1317752,0,0,0,20.35514
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.99693,41.99693,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.27093,20.35514,0,0.7243091,-0.7243091,28.49273,73.05814,0.1317752,0.756903,0,0,20.35514
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,41.39662,41.39662,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.07572,19.63083,0,0.6886427,-0.6886427,27.76684,71.19688,0.1317752,0.7196316,0,0,19.63083
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,40.75519,40.75519,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.84087,18.94219,0,0.981456,-0.981456,26.73229,68.5442,0.1317752,1.025622,0,0,18.94219
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.93138,17.96074,0,0,0,26.73229,68.5442,0.1317752,0,0,0,17.96074
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,39.78483,39.78483,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.93138,17.96074,0,0.1642797,-0.1642797,26.55913,68.10019,0.1317752,0.1716723,0,0,17.96074
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01903502,39.64854,39.59569,0.4980698,0.4980698,0,0,0,0.4980698,3.821757,0,5.551115E-17,0,0.01903502,0.524284,0.4980698,0,0,13.11391,17.79646,0,0.505249,-0.505249,26.02655,66.7346,0.1317752,0.5478768,0.01522801,0,17.81549
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09074008,39.47732,39.22564,2.437838,2.437838,0,0,0,2.437838,3.722154,0,0,0,0.09074008,2.566145,2.437838,0,0,13.6753,17.29121,0,2.475405,-2.475405,23.41724,60.04409,0.1317752,2.681621,0.07259206,0,17.38195
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6685971,41.87288,39.99041,7.943207,7.943207,12,0,3.372,7.943207,8.417219,0,0,0,0.6685971,0,0,4.056793,3.853953,16.42575,14.8158,4.522551,0,4.522551,27.70771,71.04527,0.1319126,8.737528,0.5348777,12,15.4844
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.490009,46.31223,41.99693,6.048516,6.048516,0,-1,0,6.048516,24.63428,0,0,0,1.490009,6.366859,6.048516,0,0,11.9032,18.8861,0,4.876851,-4.876851,22.56706,57.86414,0.1319126,6.653368,1.192007,0,20.37611
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4816363,45.25736,43.87186,0,0,0,0,0,0,0,0,0,0,0.4816363,0,0,0,0,17.32192,14.00925,0.4816363,0,0.4816363,23.02398,59.03572,0.1319005,0,0.385309,0,14.49088
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.242659,55.76501,45.77147,1.345441,1.345441,0,0,0,1.345441,241.0109,0,0,0,3.242659,1.416254,1.345441,0,0,16.84029,14.44272,1.826405,0,1.826405,24.75666,63.47849,0.1318548,1.479985,2.594127,0,17.68538
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.775205,63.22689,47.73686,1.480236,1.480236,0,0,0,1.480236,322.5974,0,0,0,4.775205,1.558143,1.480236,0,0,15.01388,16.08648,3.217061,0,3.217061,27.80863,71.30404,0.1317743,1.62826,3.820163,0,20.86169
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.277576,60.13296,49.72692,0.3342034,0.3342034,0,0,0,0.3342034,980.7128,0,0,0,3.277576,0.3517931,0.3342034,0,0,11.79682,18.98184,2.925783,0,2.925783,30.58427,78.42105,0.1317012,0.3676237,2.622061,0,22.25941
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.971192,60.42947,50.97688,3.514261,3.514261,0,-1,0,3.514261,84.54671,0,0,0,2.971192,3.699223,3.514261,0,0,8.871038,21.61504,0,0.7280304,-0.7280304,29.81686,76.45334,0.1317012,3.865688,2.376954,0,24.58624
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.133103,58.26342,51.57719,8.562996,8.36,0,-1,0,8.36,25.51559,0,0.2029958,1.059295,2.133103,8.8,8.36,0,0,9.67996,20.88701,0,6.666896,-6.666896,22.78934,58.43407,0.1317012,9.419295,1.706483,0,23.02012
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8787077,55.01171,52.3173,1.318956,1.318956,0,-1,0,1.318956,66.62144,0,0,0,0.8787077,1.388375,1.318956,0,0,17.08762,14.22012,0,0.5096675,-0.5096675,22.2521,57.05655,0.1317012,1.450852,0.7029662,0,15.09882
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.384229,53.06084,51.8979,0,0,0,-1,0,0,0,0,0,0,0.384229,0,0,0,0,17.65392,13.71045,0.384229,0,0.384229,22.61661,57.99119,0.1316916,0,0.3073832,0,14.09468
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4361753,51.58523,50.27789,8.270865,8.270865,0,-1,0,8.270865,5.273636,0,0,0.7379521,0.4361753,8.706174,8.270865,0,0,17.26969,14.05626,0,8.269999,-8.269999,13.89927,35.63907,0.1316916,9.097952,0.3489403,0,14.49243
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,48.84702,48.84702,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,26.45858,5.786257,0,1.760003,-1.760003,12.04406,30.88214,0.1316916,1.839203,0,0,5.786257
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,47.30102,47.30102,4.212807,3.824941,0,-1,0,3.824941,0,0,0.3878662,0.8091469,0,4.026254,3.824941,0,0,28.41414,4.026254,0,4.026254,-4.026254,7.800015,20,0.1316916,4.634088,0,0,4.026254
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,45.86192,45.86192,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,44.45572,44.45572,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,43.52648,43.52648,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,42.72058,42.72058,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,41.84068,41.84068,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,41.26504,41.26504,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,40.61539,40.61539,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.10554,40.10554,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316916,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,39.66148,39.66148,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318216,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1048216,39.77184,39.48056,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.256095,1.776357E-15,0,0,0.1048216,0,0,8.8,8.36,24.52775,7.524,8.464822,0,8.464822,23.76144,60.92665,0.131979,1.245707,0.08385732,12,7.628822
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.274336,42.71763,39.11051,7.098367,7.098367,12,0,3.372,7.098367,17.95253,0,0,0,1.274336,0,0,4.901633,4.656551,16.06293,15.14234,5.930887,0,5.930887,29.38798,75.35364,0.1321556,7.808204,1.019469,12,16.41668
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.945438,51.68386,39.85062,1.936665,1.936665,8.448882,0,2.473567,1.936665,203.7233,0,0,0,3.945438,0,0,6.512218,6.186606,10.13204,20.48014,10.13204,0,10.13204,39.00008,100,0.1321919,2.130331,3.15635,12,24.42558
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.029645,54.16853,41.8818,2.664375,2.664375,0,-1,0,2.664375,151.2417,1.22504,0,0,4.029645,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1321919,2.930812,3.223716,0,33.62862
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.879697,52.41048,43.73206,2.542574,2.542574,0,0,0,2.542574,113.2591,0.2033038,0,0,2.879697,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1321919,2.796831,2.303758,0,32.47868
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.933949,57.93512,45.63167,9.37724,9.37724,5.639988,0,1.762917,9.37724,41.9521,4.440892E-16,0,0,3.933949,3.933949,3.737252,0,0,0,29.59898,0,0,0,39.00008,100,0.1321919,10.31496,3.147159,12,33.53293
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.998978,60.25481,47.54772,4.649184,4.649184,0,0,0,4.649184,86.01462,0,0,0,3.998978,4.893878,4.649184,0,0,0,29.59898,0,0.8949001,-0.8949001,38.05677,97.58127,0.1321919,5.114102,3.199183,0,33.59796
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.273139,67.12073,49.53778,4.788865,4.788865,0,0,0,4.788865,110.1125,0,0,0,5.273139,5.04091,4.788865,0,0,0.9943334,28.70408,0.2322282,0,0.2322282,38.27708,98.14616,0.1321861,5.267751,4.218511,0,33.97721
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.766716,66.62601,50.78774,3.50635,3.50635,0,-1,0,3.50635,135.9453,0.3137167,0,0,4.766716,3.690895,3.50635,0,0,0.7621052,28.91308,0.7621052,0,0.7621052,39.00008,100,0.1321672,3.856985,3.813373,0,33.6798
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.080024,64.76707,51.38805,2.581862,2.581862,0,-1,0,2.581862,158.0264,1.362275,0,0,4.080024,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1321672,2.840048,3.264019,0,33.679
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.904832,61.43404,52.12816,4.301672,4.301672,0,-1,0,4.301672,67.52798,0,0,0,2.904832,4.528076,4.301672,0,0,0,29.59898,0,1.623244,-1.623244,37.28903,95.6127,0.1321672,4.731839,2.323866,0,32.50381
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.829238,57.36653,51.66765,0,0,0,-1,0,0,0,0.02563366,0,0,1.829238,0,0,0,0,1.803604,27.97573,1.803604,0,1.803604,39.00008,100,0.1321223,0,1.46339,0,29.80497
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4038951,51.2556,50.04764,11.4455,8.36,0,-1,0,8.36,4.831282,0,3.085499,4.230049,0.4038951,8.8,8.36,0,0,0,29.59898,0,8.396105,-8.396105,30.14981,77.30704,0.1321223,12.59005,0.3231161,0,30.00287
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,48.56742,48.56742,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.329005,21.20287,0,4.098371,-4.098371,25.82974,66.22998,0.1321223,4.282797,0,0,21.20287
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.04609,47.04609,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.88275,17.1045,0,3.932178,-3.932178,21.68486,55.6021,0.1321223,4.109127,0,0,17.1045
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,45.607,45.607,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.25184,13.17232,0,4.869262,-4.869262,16.55221,42.44148,0.1321223,5.088378,0,0,13.17232
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.21724,44.21724,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.66213,8.303062,0,1.372895,-1.372895,15.10505,38.73083,0.1321223,1.434675,0,0,8.303062
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,43.32089,43.32089,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.18757,6.930168,0,0.6212026,-0.6212026,14.45025,37.05185,0.1321223,0.6491568,0,0,6.930168
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,42.53144,42.53144,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.87779,6.308965,0,1.339581,-1.339581,13.03821,33.43123,0.1321223,1.399862,0,0,6.308965
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,41.67621,41.67621,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.36621,4.969384,0,1.318076,-1.318076,11.64883,29.86874,0.1321223,1.37739,0,0,4.969384
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.10057,41.10057,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.83074,3.651308,0,0.9946158,-0.9946158,10.60042,27.1805,0.1321223,1.039374,0,0,3.651308
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,40.47559,40.47559,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.93587,2.656693,0,1.363003,-1.363003,9.163684,23.49658,0.1321223,1.424338,0,0,2.656693
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.96574,39.96574,1.672219,1.229005,0,-1,0,1.229005,0,0,0.4432142,0.6104361,0,1.293689,1.229005,0,0,31.45032,1.293689,0,1.293689,-1.293689,7.800015,20,0.1321223,1.839441,0,0,1.293689
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,39.54635,39.54635,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322385,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1947755,39.90712,39.36543,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.90829,0,0,0,0.1947755,0,0,8.8,8.36,24.52775,7.524,8.554775,0,8.554775,23.84678,61.14547,0.1323896,1.19639,0.1558204,12,7.718775
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.018405,44.7841,38.99538,2.241042,2.241042,11.04104,0,3.129384,2.241042,90.0655,1.776357E-15,0,0,2.018405,0,0,8.8,8.36,15.97298,15.2233,10.37841,0,10.37841,33.6926,86.39111,0.1325557,2.465146,1.614724,12,17.2417
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.433622,53.16382,39.73549,1.914247,1.914247,0,0,0,1.914247,231.6118,0,0,0,4.433622,2.014997,1.914247,0,0,5.594573,24.56386,2.418625,0,2.418625,35.98711,92.27446,0.1324957,2.105672,3.546898,0,28.99748
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.130999,61.3847,41.75022,7.069051,7.069051,0,-1,0,7.069051,86.73015,0,0,0,6.130999,7.441107,7.069051,0,0,3.175947,26.74063,0,1.310108,-1.310108,34.60614,88.73351,0.1324957,7.775957,4.904799,0,32.87162
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.155723,59.94875,43.60049,4.91409,4.91409,0,0,0,4.91409,104.9171,0,0,0,5.155723,5.172726,4.91409,0,0,4.631623,25.43052,0,0.01700331,-0.01700331,34.58821,88.68755,0.1324957,5.405499,4.124578,0,30.58624
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.44451,70.99535,45.4672,2.43969,2.43969,0,0,0,2.43969,305.1417,0.2259007,0,0,7.44451,2.568094,2.43969,0,0,4.650516,25.41352,4.650516,0,4.650516,39.00008,100,0.1323804,2.683659,5.955608,0,32.85802
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.197499,68.24923,47.41615,4.135181,4.135181,0,0,0,4.135181,149.8725,1.844676,0,0,6.197499,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1323804,4.5487,4.957999,0,35.79648
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.573307,76.3867,49.35687,3.189177,3.189177,0,0,0,3.189177,237.469,4.216278,0,0,7.573307,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1323804,3.508095,6.058646,0,37.17228
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.366099,72.65525,50.55749,0.480454,0.480454,0,-1,0,0.480454,1325.017,5.860358,0,0,6.366099,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1323804,0.5284994,5.092879,0,35.96508
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.819653,71.1344,51.15779,3.440761,3.440761,0,-1,0,3.440761,169.1385,2.197799,0,0,5.819653,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1323804,3.784837,4.655722,0,35.41863
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.090957,65.37008,51.8979,8.975177,8.36,0,-1,0,8.36,48.93489,0,0.6151769,1.512695,4.090957,8.8,8.36,0,0,0,29.59898,0,4.709044,-4.709044,34.03631,87.27242,0.1323804,9.872695,3.272765,0,33.68993
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.316955,58.72271,51.43739,4.285809,4.285809,0,-1,0,4.285809,54.06108,0,0,0,2.316955,4.511378,4.285809,0,0,5.23227,24.88993,0,2.194423,-2.194423,31.72318,81.34134,0.1323804,4.71439,1.853564,0,27.20689
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3959584,50.99961,49.81738,4.878178,4.878178,0,-1,0,4.878178,8.116932,0,8.881784E-16,0,0.3959584,5.134924,4.878178,0,0,7.670518,22.69551,0,4.738966,-4.738966,26.72788,68.53288,0.1323804,5.365996,0.3167667,0,23.09147
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.33717,48.33717,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.93604,17.95654,0,3.064962,-3.064962,23.49712,60.24891,0.1323804,3.202885,0,0,17.95654
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,46.81584,46.81584,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.34155,14.89158,0,8.200389,-8.200389,14.85315,38.08493,0.1323804,8.569407,0,0,14.89158
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,45.40141,45.40141,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.45309,6.691195,0,2.568043,-2.568043,12.1462,31.14404,0.1323804,2.683605,0,0,6.691195
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.03633,44.03633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30647,4.123151,0,0,0,12.1462,31.14404,0.1323804,0,0,0,4.123151
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.13176,43.13176,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.30647,4.123151,0,0.887066,-0.887066,11.21115,28.74648,0.1323804,0.926984,0,0,4.123151
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2921,3.236085,0,0,0,11.21115,28.74648,0.1323804,0,0,0,3.236085
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,41.51175,41.51175,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.2921,3.236085,0,1.062575,-1.062575,10.0911,25.87455,0.1323804,1.110391,0,0,3.236085
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.96077,40.96077,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.47274,2.17351,0,1.415754,-1.415754,8.598761,22.04806,0.1323804,1.479463,0,0,2.17351
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,40.3358,40.3358,1.137352,0.7198684,0,-1,0,0.7198684,0,0,0.4174832,0.5312184,0,0.7577562,0.7198684,0,0,32.0458,0.7577562,0,0.7577562,-0.7577562,7.800015,20,0.1323804,1.251087,0,0,0.7577562
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,39.80128,39.80128,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323804,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,39.41478,39.41478,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132507,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1828126,39.70876,39.20097,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.50347,1.776357E-15,0,0,0.1828126,0,0,8.8,8.36,24.52775,7.524,8.542812,0,8.542812,23.83543,61.11637,0.1326445,0.9351692,0.1462501,12,7.706812
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9004795,41.38314,38.85558,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9004795,0,0,8.8,8.36,15.98494,15.21253,9.26048,0,9.26048,32.62069,83.64264,0.1327194,0,0.7203836,12,16.11301
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.792817,47.73395,39.57102,4.853886,4.853886,0,0,0,4.853886,57.53775,0,0,0,2.792817,5.109353,4.853886,0,0,6.724462,23.54696,0,2.316537,-2.316537,30.17885,77.38151,0.1327194,5.339274,2.234253,0,26.33978
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.873763,50.11651,41.58575,3.304533,3.304533,0,-1,0,3.304533,86.96424,0,4.440892E-16,0,2.873763,3.478456,3.304533,0,0,9.29839,21.23043,0,0.6046937,-0.6046937,29.54145,75.74715,0.1327194,3.634987,2.29901,0,24.10419
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.210278,56.47385,43.43602,3.324724,3.324724,0,0,0,3.324724,126.6354,0,0,0,4.210278,3.49971,3.324724,0,0,9.970273,20.62573,0.7105684,0,0.7105684,30.21555,77.47562,0.1327018,3.657197,3.368222,0,24.83601
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.914694,54.19997,45.31096,4.339297,4.339297,0,0,0,4.339297,67.16972,0,8.881784E-16,0,2.914694,4.567681,4.339297,0,0,9.259705,21.26524,0,1.652988,-1.652988,28.47315,73.00793,0.1327018,4.773227,2.331755,0,24.17994
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.141318,56.96214,47.20234,2.864716,2.864716,0,0,0,2.864716,109.6555,0,0,0,3.141318,3.015491,2.864716,0,0,11.09636,19.61226,0.125827,0,0.125827,28.59252,73.314,0.1326987,3.151188,2.513054,0,22.75357
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.598954,53.99636,49.12661,0,0,0,0,0,0,0,0,0,0,1.598954,0,0,0,0,10.97053,19.7255,1.598954,0,1.598954,30.10942,77.20348,0.1326592,0,1.279163,0,21.32446
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5056558,51.89526,50.37657,0,0,0,-1,0,0,0,0,0,0,0.5056558,0,0,0,0,9.371576,21.16456,0.5056558,0,0.5056558,30.58913,78.4335,0.1326467,0,0.4045247,0,21.67022
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.676885,56.1586,50.97688,4.337104,4.337104,0,-1,0,4.337104,38.66369,0,8.881784E-16,0,1.676885,4.565373,4.337104,0,0,8.86592,21.61965,0,2.888488,-2.888488,27.54439,70.62651,0.1326467,4.770815,1.341508,0,23.29653
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7680424,54.00695,51.66765,6.930988,6.930988,0,-1,0,6.930988,11.08128,0,0,0,0.7680424,7.295776,6.930988,0,0,12.07535,18.73116,0,6.527734,-6.527734,20.66356,52.98338,0.1326467,7.624086,0.614434,0,19.4992
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2749217,52.03359,51.20714,3.226336,3.226336,0,-1,0,3.226336,8.521174,0,4.440892E-16,0,0.2749217,3.396143,3.226336,0,0,19.32839,12.20343,0,3.121221,-3.121221,17.3735,44.54735,0.1326467,3.548969,0.2199373,0,12.47835
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.38405,50.73178,49.58713,0,0,0,-1,0,0,0,0,0,0,0.38405,0,0,0,0,22.79641,9.082207,0.38405,0,0.38405,17.73784,45.48156,0.1326373,0,0.30724,0,9.466256
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,48.10691,48.10691,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.41236,9.427852,0,8.552532,-8.552532,8.722683,22.36581,0.1326373,8.937396,0,0,9.427852
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,46.6267,46.6267,6.617942,0.8315534,0,-1,0,0.8315534,0,0,5.786388,6.448183,0,0.8753194,0.8315534,0,0,31.91518,0.8753194,0,0.8753194,-0.8753194,7.800015,20,0.1326373,7.279736,0,0,0.8753194
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,45.23695,45.23695,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.89653,43.89653,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.99196,42.99196,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,41.38017,41.38017,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.84565,40.84565,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,40.22067,40.22067,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,39.71082,39.71082,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326373,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.31609,39.31609,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327917,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1283831,39.44185,39.08584,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.97933,1.776357E-15,0,0,0.1283831,0,0,8.8,8.36,24.52775,7.524,8.488383,0,8.488383,23.78379,60.98397,0.1329297,0.9427755,0.1027065,12,7.652383
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.65365,43.44279,38.74046,5.248662,5.248662,12,0,3.372,5.248662,31.50613,0,0,0,1.65365,0,0,6.751338,6.413772,16.03937,15.16354,8.067422,0,8.067422,31.43722,80.60811,0.1331644,5.773528,1.32292,12,16.8172
