Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4029753,49.29676,48.10691,0,0,0,-1,0,0,0,0,0,0,0.4029753,0,0,0,0,12.48033,18.36668,0.4029753,0,0.4029753,27.54249,70.62163,0.1315828,0,0.3223802,0,18.76965
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,46.65137,46.65137,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,12.07736,18.72935,0,0.1912491,-0.1912491,27.34089,70.10472,0.1315828,0.1998554,0,0,18.72935
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,45.28629,45.28629,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.28986,18.53811,0,2.728825,-2.728825,24.46446,62.72926,0.1315828,2.851622,0,0,18.53811
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.97054,43.97054,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.32189,15.80928,0,0.5235502,-0.5235502,23.91259,61.31421,0.1315828,0.54711,0,0,15.80928
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,42.72058,42.72058,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.90361,15.28573,0,0.6155028,-0.6155028,23.26379,59.65063,0.1315828,0.6432005,0,0,15.28573
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,41.84068,41.84068,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.5875,14.67023,0,2.218327,-2.218327,20.92547,53.65495,0.1315828,2.318151,0,0,14.67023
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.10057,41.10057,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,19.05231,12.4519,0,2.241972,-2.241972,18.56223,47.59536,0.1315828,2.342861,0,0,12.4519
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.54339,10.20993,0,0,0,18.56223,47.59536,0.1315828,0,0,0,10.20993
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.85062,39.85062,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.54339,10.20993,0,0.3745371,-0.3745371,18.16743,46.58306,0.1315828,0.3913912,0,0,10.20993
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,39.25031,39.25031,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.95954,9.835392,0,0.1317623,-0.1317623,18.02854,46.22693,0.1315828,0.1376916,0,0,9.835392
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,38.76513,38.76513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.10594,9.703629,0,0,0,18.02854,46.22693,0.1315828,0,0,0,9.703629
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,38.46086,38.46086,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,22.10594,9.703629,0,1.331888,-1.331888,16.62461,42.62711,0.1315828,1.391823,0,0,9.703629
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1690556,38.6725,38.20594,1.484087,1.484087,0,0,0,1.484087,11.39122,0,0,0,0.1690556,1.562197,1.484087,0,0,23.58582,8.371741,0,1.393141,-1.393141,15.15611,38.86173,0.1315828,1.632496,0.1352445,0,8.540797
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.868252,43.18927,37.88522,3.712032,3.712032,0,0,0,3.712032,50.32963,0,0,0,1.868252,3.907402,3.712032,0,0,25.13375,6.9786,0,2.03915,-2.03915,13.00665,33.35033,0.1315828,4.083235,1.494601,0,8.846852
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.506382,45.78572,38.55132,6.950003,6.950003,12,0,3.372,6.950003,36.06303,0,0,0,2.506382,0,0,5.049997,4.797497,27.39948,4.93945,7.303879,0,7.303879,19.93572,51.11713,0.1317828,7.645003,2.005105,12,7.445832
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.943367,55.67685,40.45092,0.4934124,0.4934124,0,-1,0,0.4934124,1001.873,0,0,0,4.943367,0.5193815,0.4934124,0,0,20.0956,11.51294,4.423986,0,4.423986,24.13268,61.87855,0.1316795,0.5427537,3.954694,0,16.45631
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.995686,69.37315,42.27652,0,0,0,0,0,0,0,0,0,0,7.995686,0,0,0,0,15.67161,15.49453,7.995686,0,7.995686,31.71806,81.32819,0.1314933,0,6.396549,0,23.49022
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.839131,75.40033,44.08567,5.365282,5.365282,0,0,0,5.365282,164.7468,0,0,0,8.839131,5.647665,5.365282,0,0,7.675925,22.69065,3.191466,0,3.191466,34.74575,89.09148,0.1314191,5.90181,7.071305,0,31.52978
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.978439,73.78988,45.86192,0.5969045,0.5969045,0,0,0,0.5969045,1336.636,2.86566,0,0,7.978439,0.6283205,0.5969045,0,0,4.484458,25.56297,4.484458,0,4.484458,39.00008,100,0.1313149,0.6565949,6.382751,0,33.5414
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.701523,70.602,47.68752,4.371405,4.371405,0,0,0,4.371405,153.3036,2.100044,0,0,6.701523,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1313149,4.808546,5.361218,0,36.3005
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.941051,68.91396,48.84702,4.689023,4.689023,0,-1,0,4.689023,126.7013,1.005238,0,0,5.941051,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1313149,5.157926,4.752841,0,35.54003
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.853355,69.16324,49.35687,5.260071,5.260071,0,-1,0,5.260071,111.279,0.3164375,0,0,5.853355,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1313149,5.786078,4.682684,0,35.45233
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.469553,61.0955,50.00652,3.595678,3.595678,0,-1,0,3.595678,96.49233,0,0,0,3.469553,3.784924,3.595678,0,0,0,29.59898,0,0.3153707,-0.3153707,38.66765,99.14761,0.1313149,3.955245,2.775642,0,33.06853
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.147469,56.17435,49.53778,0.577838,0.577838,0,-1,0,0.577838,371.6385,1.188806,0,0,2.147469,0.6082506,0.577838,0,0,0.3504119,29.28361,0.3504119,0,0.3504119,39.00008,100,0.1313068,0.6356218,1.717975,0,31.43108
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4761074,49.3736,47.96712,8.346726,8.346726,0,-1,0,8.346726,5.704122,0,0,0.8213996,0.4761074,8.786028,8.346726,0,0,0,29.59898,0,8.309921,-8.309921,30.24065,77.53998,0.1313068,9.181399,0.380886,0,30.07508
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,46.51157,46.51157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.233245,21.28906,0,0,0,30.24065,77.53998,0.1313068,0,0,0,21.28906
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,45.14649,45.14649,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.233245,21.28906,0,4.583135,-4.583135,25.4096,65.1527,0.1313068,4.789376,0,0,21.28906
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,43.83074,43.83074,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.32562,16.70592,0,3.407792,-3.407792,21.81748,55.94213,0.1313068,3.561142,0,0,16.70592
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,42.58078,42.58078,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.11205,13.29813,0,1.413853,-1.413853,20.32714,52.12078,0.1313068,1.477477,0,0,13.29813
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,41.70088,41.70088,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.683,11.88428,0,0.7439374,-0.7439374,19.54296,50.11007,0.1313068,0.7774146,0,0,11.88428
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.98544,40.98544,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.5096,11.14034,0,1.032087,-1.032087,18.45505,47.32055,0.1313068,1.078531,0,0,11.14034
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,40.27001,40.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65636,10.10825,0,0,0,18.45505,47.32055,0.1313068,0,0,0,10.10825
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,39.73549,39.73549,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.65636,10.10825,0,0.1840717,-0.1840717,18.26102,46.82304,0.1313068,0.1923549,0,0,10.10825
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.13518,39.13518,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.86089,9.924181,0,0.8909969,-0.8909969,17.32183,44.41485,0.1313068,0.9310918,0,0,9.924181
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,38.66645,38.66645,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.85088,9.033184,0,1.680969,-1.680969,15.54993,39.87154,0.1313068,1.756613,0,0,9.033184
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,38.3704,38.3704,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.71863,7.352215,0,1.015343,-1.015343,14.47966,37.12727,0.1313068,1.061033,0,0,7.352215
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1541976,38.54069,38.11548,0.06416744,0.06416744,0,0,0,0.06416744,240.3051,0,0,0,0.1541976,0.06754467,0.06416744,0,0,25.84678,6.336872,0.08665293,0,0.08665293,14.56187,37.33806,0.1313048,0.07058418,0.1233581,0,6.49107
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9073536,40.29972,37.7701,1.890433,1.890433,0,0,0,1.890433,47.99714,0,2.220446E-16,0,0.9073536,1.989929,1.890433,0,0,25.76013,6.41486,0,1.082575,-1.082575,13.42074,34.41208,0.1313048,2.079476,0.7258829,0,7.322213
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.626014,46.0536,38.46086,0,0,0,0,0,0,0,0,0,0,2.626014,0,0,0,0,26.96299,5.332284,2.626014,0,2.626014,15.91199,40.7999,0.1312439,0,2.100811,0,7.958298
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.445248,47.49655,40.36047,3.45054,3.45054,0,-1,0,3.45054,70.86565,0,0,0,2.445248,3.632147,3.45054,0,0,24.33698,7.695696,0,1.1869,-1.1869,14.66089,37.59195,0.1312439,3.795594,1.956198,0,10.14094
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.269253,52.01258,42.18606,4.420751,4.420751,0,0,0,4.420751,73.95243,0,0,0,3.269253,4.653422,4.420751,0,0,25.65576,6.508797,0,1.384169,-1.384169,13.20185,33.85082,0.1312439,4.862826,2.615402,0,9.778049
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.423854,54.42831,43.97054,6.682369,6.682369,12,0,3.372,6.682369,51.23713,0,0,0,3.423854,0,0,5.317631,5.05175,27.19372,5.124627,8.475604,0,8.475604,21.24251,54.46787,0.1314726,7.350605,2.739083,12,8.548481
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.375781,56.17973,45.7468,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.375781,0,0,8.8,8.36,18.71812,12.75267,11.73578,0,11.73578,32.37605,83.01535,0.131488,0,2.700625,12,16.12845
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.625939,58.9681,47.54772,0,0,0,0,0,0,0,0,0,0,3.625939,0,0,0,0,6.982338,23.31487,3.625939,0,3.625939,35.81592,91.8355,0.1314041,0,2.900751,0,26.94081
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.437758,59.58044,48.70722,5.693154,5.693154,0,-1,0,5.693154,60.38407,0,8.881784E-16,0,3.437758,5.992794,5.693154,0,0,3.356399,26.57822,0,2.555035,-2.555035,33.12267,84.92976,0.1314041,6.262469,2.750206,0,30.01598
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.601715,54.09856,49.21707,3.865237,3.865237,0,-1,0,3.865237,41.43898,0,4.440892E-16,0,1.601715,4.068671,3.865237,0,0,6.195327,24.02318,0,2.466956,-2.466956,30.52227,78.26208,0.1314041,4.251761,1.281372,0,25.6249
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.505924,54.4676,49.86672,2.049236,2.049236,0,-1,0,2.049236,73.48708,0,0,0,1.505924,2.157091,2.049236,0,0,8.93639,21.55623,0,0.6511667,-0.6511667,29.83588,76.50211,0.1314041,2.25416,1.204739,0,23.06215
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.478895,53.85678,49.35687,3.504533,3.504533,0,-1,0,3.504533,42.19949,0,0,0,1.478895,3.688982,3.504533,0,0,9.659908,20.90506,0,2.210087,-2.210087,27.50625,70.5287,0.1314041,3.854986,1.183116,0,22.38396
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.479114,49.24146,47.82732,0,0,0,-1,0,0,0,0,0,0,0.479114,0,0,0,0,12.11556,18.69497,0.479114,0,0.479114,27.96078,71.69415,0.1313931,0,0.3832912,0,19.17409
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,46.32244,46.32244,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,11.63645,19.12618,0,6.301272,-6.301272,21.31865,54.6631,0.1313931,6.584829,0,0,19.12618
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.00669,45.00669,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,18.63786,12.8249,0,3.668566,-3.668566,17.45164,44.74771,0.1313931,3.833651,0,0,12.8249
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,43.69094,43.69094,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,22.71404,9.156339,0,3.110524,-3.110524,14.17286,36.3406,0.1313931,3.250497,0,0,9.156339
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,42.46566,42.46566,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,26.17018,6.045815,0,0.2061597,-0.2061597,13.95555,35.7834,0.1313931,0.2154369,0,0,6.045815
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,41.61042,41.61042,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,26.39925,5.839655,0,0.3306987,-0.3306987,13.60697,34.88959,0.1313931,0.3455802,0,0,5.839655
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.87032,40.87032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76669,5.508956,0,0,0,13.60697,34.88959,0.1313931,0,0,0,5.508956
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.17133,40.17133,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,26.76669,5.508956,0,0.6975532,-0.6975532,12.87168,33.00424,0.1313931,0.728943,0,0,5.508956
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,39.62036,39.62036,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,27.54175,4.811403,0,0.9535483,-0.9535483,11.86655,30.427,0.1313931,0.9964579,0,0,4.811403
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.0365,39.0365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60125,3.857855,0,0,0,11.86655,30.427,0.1313931,0,0,0,3.857855
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,38.57599,38.57599,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,28.60125,3.857855,0,0.391838,-0.391838,11.45352,29.36794,0.1313931,0.4094706,0,0,3.857855
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,38.25528,38.25528,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,29.03662,3.466017,0,0.1105513,-0.1105513,11.33699,29.06914,0.1313931,0.1155262,0,0,3.466017
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1065672,38.31848,38.02502,1.199274,1.199274,0,0,0,1.199274,8.885981,0,0,0,0.1065672,1.262393,1.199274,0,0,29.15946,3.355466,0,1.155826,-1.155826,10.11864,25.94518,0.1313931,1.319201,0.08525378,0,3.462033
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.165565,43.87085,37.69608,1.356452,1.356452,0,0,0,1.356452,159.6491,0,0,0,2.165565,1.427845,1.356452,0,0,30.44371,2.19964,0.73772,0,0.73772,10.8185,27.73969,0.131376,1.492097,1.732452,0,4.365204
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.177454,47.65268,38.3704,0,0,0,0,0,0,0,0,0,0,3.177454,0,0,0,0,29.70599,2.863588,3.177454,0,3.177454,13.8329,35.4689,0.1313027,0,2.541963,0,6.041041
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.573287,47.79423,40.27001,2.402261,2.402261,0,-1,0,2.402261,107.1194,0,0,0,2.573287,2.528696,2.402261,0,0,26.52854,5.723296,0.04459179,0,0.04459179,13.8752,35.57737,0.1313017,2.642487,2.05863,0,8.296583
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.547953,63.32628,42.07093,1.070298,1.070298,0,0,0,1.070298,611.7877,0,0,0,6.547953,1.12663,1.070298,0,0,26.48394,5.763428,5.421324,0,5.421324,19.01832,48.76483,0.1311767,1.177328,5.238363,0,12.31138
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.534168,73.70066,43.84719,7.621366,7.621366,12,0,3.372,7.621366,111.9769,0,0,0,8.534168,0,0,4.378634,4.159702,21.06262,10.64262,12.69387,0,12.69387,31.06079,79.64288,0.1313282,8.383502,6.827335,12,19.17679
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.128291,74.16323,45.63167,0.6240347,0.6240347,3,0,1.095,0.6240347,1302.538,2.122851,0,0,8.128291,0,0,0.253114,0.2404583,8.36875,22.0671,8.36875,0,8.36875,39.00008,100,0.131136,0.6864382,6.502633,12,30.19539
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.760803,66.54662,47.41615,0,0,0,0,0,0,0,5.760803,0,0,5.760803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131136,0,4.608643,0,35.35978
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.74606,57.1076,48.56742,2.420375,2.420375,0,-1,0,2.420375,113.4559,0.1982963,0,0,2.74606,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.131136,2.662413,2.196848,0,32.34504
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.48952,60.15814,49.07727,2.477742,2.477742,0,-1,0,2.477742,140.8347,0.8813709,0,0,3.48952,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.131136,2.725516,2.791616,0,33.0885
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.087086,59.48459,49.72692,2.890759,2.890759,0,-1,0,2.890759,106.7915,0.04418209,0,0,3.087086,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.131136,3.179834,2.469669,0,32.68607
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.032172,55.4675,49.21707,2.869955,2.869955,0,-1,0,2.869955,70.80849,0,0,0,2.032172,3.021005,2.869955,0,0,0,29.59898,0,0.9888334,-0.9888334,37.95776,97.32738,0.131136,3.15695,1.625738,0,31.63115
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4694586,49.07163,47.68752,4.414146,4.414146,0,-1,0,4.414146,10.63532,0,0,0,0.4694586,4.64647,4.414146,0,0,1.098704,28.61015,0,4.177011,-4.177011,33.5548,86.03777,0.131136,4.855561,0.3755669,0,29.0796
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,46.20731,46.20731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.739827,24.43313,0,0,0,33.5548,86.03777,0.131136,0,0,0,24.43313
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,44.89156,44.89156,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.739827,24.43313,0,2.51139,-2.51139,30.90756,79.25,0.131136,2.624403,0,0,24.43313
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,43.57582,43.57582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.53026,21.92174,0,0,0,30.90756,79.25,0.131136,0,0,0,21.92174
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.53026,21.92174,0,0,0,30.90756,79.25,0.131136,0,0,0,21.92174
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,41.4953,41.4953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.53026,21.92174,0,0,0,30.90756,79.25,0.131136,0,0,0,21.92174
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,40.77164,40.77164,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.53026,21.92174,0,1.072249,-1.072249,29.77731,76.35193,0.131136,1.1205,0,0,21.92174
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.08087,40.08087,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.721648,20.84949,0,0.7389253,-0.7389253,28.99842,74.35477,0.131136,0.772177,0,0,20.84949
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54268,20.11057,0,0,0,28.99842,74.35477,0.131136,0,0,0,20.11057
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.94604,38.94604,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.54268,20.11057,0,0.3974293,-0.3974293,28.57949,73.28059,0.131136,0.4153137,0,0,20.11057
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,38.48553,38.48553,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.98426,19.71314,0,0.3479276,-0.3479276,28.21274,72.34022,0.131136,0.3635843,0,0,19.71314
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.18127,38.18127,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.37085,19.36521,0,1.373201,-1.373201,26.76526,68.62874,0.131136,1.434995,0,0,19.36521
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1597866,38.37473,37.93456,2.033711,2.033711,0,0,0,2.033711,7.856897,0,4.440892E-16,0,0.1597866,2.140749,2.033711,0,0,12.89663,17.99201,0,1.980962,-1.980962,24.67714,63.2746,0.131136,2.237082,0.1278293,0,18.1518
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.175176,40.89412,37.60563,5.102765,5.102765,0,0,0,5.102765,23.03019,0,0,0,1.175176,5.371331,5.102765,0,0,15.0977,16.01105,0,4.196155,-4.196155,20.25401,51.93325,0.131136,5.613041,0.9401409,0,17.18623
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.430992,48.36574,38.29639,6.461139,6.461139,0,0,0,6.461139,53.10198,0,0,0,3.430992,6.801198,6.461139,0,0,19.76009,11.81489,0,3.370206,-3.370206,16.7015,42.82427,0.131136,7.107253,2.744794,0,15.24589
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.060839,46.10733,40.14666,2.32094,2.32094,0,-1,0,2.32094,88.79328,0,0,0,2.060839,2.443095,2.32094,0,0,23.50477,8.444689,0,0.3822561,-0.3822561,16.29856,41.79111,0.131136,2.553035,1.648671,0,10.50553
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.672937,46.81665,41.95581,0.3851404,0.3851404,0,0,0,0.3851404,434.3707,0,0,0,1.672937,0.4054109,0.3851404,0,0,23.92949,8.062432,1.267526,0,1.267526,17.50105,44.87439,0.1311069,0.4236544,1.33835,0,9.73537
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.91685,49.39548,43.73206,3.859036,3.859036,0,0,0,3.859036,49.67171,0,4.440892E-16,0,1.91685,4.062144,3.859036,0,0,22.66197,9.203206,0,2.145294,-2.145294,15.23971,39.0761,0.1311069,4.24494,1.53348,0,11.12006
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.079525,51.73076,45.49187,2.52321,2.52321,0,0,0,2.52321,82.41583,0,0,0,2.079525,2.65601,2.52321,0,0,25.04563,7.057912,0,0.576486,-0.576486,14.63204,37.51797,0.1311069,2.775531,1.66362,0,9.137436
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.740035,62.58331,47.27635,5.127904,5.127904,0,0,0,5.127904,92.4361,0,8.881784E-16,0,4.740035,5.397794,5.127904,0,0,25.68617,6.481426,0,0.6577592,-0.6577592,13.9387,35.74018,0.1311069,5.640695,3.792028,0,11.22146
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.497102,56.14307,48.42763,0,0,0,-1,0,0,0,0,0,0,2.497102,0,0,0,0,26.41701,5.823667,2.497102,0,2.497102,16.30766,41.81442,0.1310497,0,1.997681,0,8.320768
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.301729,56.04454,48.93748,3.818462,3.818462,0,-1,0,3.818462,60.27895,0,4.440892E-16,0,2.301729,4.019433,3.818462,0,0,23.91991,8.071058,0,1.717705,-1.717705,14.49704,37.17182,0.1310497,4.200308,1.841383,0,10.37279
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.66199,54.67176,49.58713,4.248642,4.248642,0,-1,0,4.248642,39.11815,0,0,0,1.66199,4.472255,4.248642,0,0,25.82847,6.353354,0,2.810265,-2.810265,11.53476,29.57624,0.1310497,4.673507,1.329592,0,8.015344
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.007525,52.10753,49.07727,0.2024846,0.2024846,0,-1,0,0.2024846,497.581,0,0,0,1.007525,0.2131417,0.2024846,0,0,28.95099,3.543088,0.794383,0,0.794383,12.28838,31.50859,0.1310315,0.222733,0.8060198,0,4.550613
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2902769,48.39982,47.54772,1.393642,1.393642,0,-1,0,1.393642,20.82865,0,0,0,0.2902769,1.466992,1.393642,0,0,28.1566,4.258033,0,1.176715,-1.176715,11.04801,28.32817,0.1310315,1.533007,0.2322215,0,4.54831
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,46.06751,46.06751,4.22673,2.927252,0,-1,0,2.927252,0,0,1.299478,1.722151,0,3.081318,2.927252,0,0,29.46407,3.081318,0,3.081318,-3.081318,7.800015,20,0.1310315,4.649403,0,0,3.081318
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,44.77644,44.77644,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,43.48536,43.48536,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,42.27652,42.27652,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,41.39662,41.39662,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,40.68118,40.68118,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.01508,40.01508,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,39.43122,39.43122,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.88025,38.88025,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,38.41974,38.41974,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310315,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.11548,38.11548,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312036,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02897855,37.94017,37.86055,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.33646,1.776357E-15,0,0,0.02897855,0,0,8.8,8.36,24.52775,7.524,8.388979,0,8.388979,23.68949,60.74216,0.1313058,0.222345,0.02318284,12,7.552979
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4028009,38.65135,37.53984,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.22623,0,0,0,0.4028009,0,0,8.8,8.36,16.13877,15.07408,8.762801,0,8.762801,32.00261,82.05782,0.1315107,2.730646,0.3222407,12,15.47688
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.427119,42.23319,38.20594,1.564673,1.564673,0,0,0,1.564673,91.20876,0,0,0,1.427119,1.647025,1.564673,0,0,7.375974,22.9606,0,0.2199055,-0.2199055,31.77081,81.46346,0.1315107,1.721141,1.141695,0,24.38772
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.955734,42.76225,40.0562,12.33103,8.36,0,-1,0,8.36,11.43223,0,3.971032,5.204135,0.955734,8.8,8.36,0,0,7.620314,22.7407,0,7.844266,-7.844266,23.50223,60.26201,0.1315107,13.56413,0.7645872,0,23.69643
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.682119,46.7508,41.86535,3.850279,3.850279,0,0,0,3.850279,43.68823,0,0,0,1.682119,4.052926,3.850279,0,0,16.33616,14.89643,0,2.370807,-2.370807,21.00318,53.85421,0.1315107,4.235307,1.345695,0,16.57855
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.636247,48.42074,43.61694,7.771943,7.771943,12,0,3.372,7.771943,21.05326,0,0,0,1.636247,0,0,4.228057,4.016654,18.97039,12.52562,5.652902,0,5.652902,26.366,67.60498,0.131664,8.549137,1.308998,12,14.16187
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.077511,51.6044,45.37674,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.077511,0,0,8.8,8.36,13.31749,17.61324,10.43751,0,10.43751,36.26789,92.9944,0.1317084,0,1.662008,12,19.69075
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.318029,57.48177,47.13655,2.985037,2.985037,0,0,0,2.985037,111.1554,0,0,0,3.318029,3.142144,2.985037,0,0,2.879982,27.00699,0.1758846,0,0.1758846,36.43475,93.42224,0.1317044,3.283541,2.654423,0,30.32502
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.408169,52.53507,48.28783,1.146399,1.146399,0,-1,0,1.146399,122.8341,0,0,0,1.408169,1.206736,1.146399,0,0,2.704097,27.16529,0.2014331,0,0.2014331,36.62584,93.91223,0.1316998,1.261039,1.126536,0,28.57346
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.254094,55.74356,48.79768,6.466396,6.466396,0,-1,0,6.466396,34.85858,0,0,0,2.254094,6.806733,6.466396,0,0,2.502664,27.34658,0,4.552639,-4.552639,31.82694,81.60738,0.1316998,7.113035,1.803275,0,29.60067
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5040435,50.90197,49.39799,3.288281,3.288281,0,-1,0,3.288281,15.32848,0,8.881784E-16,0,0.5040435,3.461348,3.288281,0,0,7.561152,22.79394,0,2.957305,-2.957305,28.70967,73.61438,0.1316998,3.617109,0.4032348,0,23.29799
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8738989,51.55629,48.93748,3.364155,3.364155,0,-1,0,3.364155,25.97677,0,0,0,0.8738989,3.541216,3.364155,0,0,10.84705,19.83664,0,2.667317,-2.667317,25.89807,66.40517,0.1316998,3.700571,0.6991191,0,20.71054
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4628377,48.73665,47.37503,3.54663,3.54663,0,-1,0,3.54663,13.05007,0,4.440892E-16,0,0.4628377,3.733295,3.54663,0,0,13.81073,17.16932,0,3.270457,-3.270457,22.4507,57.56579,0.1316998,3.901293,0.3702702,0,17.63216
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.93593,45.93593,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.44457,13.89886,0,0.04653063,-0.04653063,22.40166,57.44003,0.1316998,0.0486245,0,0,13.89886
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,44.63664,44.63664,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.49627,13.85233,0,7.322964,-7.322964,14.68257,37.64755,0.1316998,7.652497,0,0,13.85233
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,43.34556,43.34556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6329,6.529368,0,0,0,14.68257,37.64755,0.1316998,0,0,0,6.529368
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,42.16139,42.16139,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.6329,6.529368,0,0.1251273,-0.1251273,14.55068,37.30936,0.1316998,0.1307581,0,0,6.529368
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,41.30616,41.30616,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.77193,6.404241,0,0.5306088,-0.5306088,13.99137,35.87523,0.1316998,0.5544863,0,0,6.404241
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,40.59072,40.59072,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.3615,5.873631,0,0.2927001,-0.2927001,13.68283,35.08412,0.1316998,0.3058716,0,0,5.873631
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.89996,39.89996,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.68672,5.580932,0,0.6246854,-0.6246854,13.02436,33.39572,0.1316998,0.6527962,0,0,5.580932
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,39.34076,39.34076,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.38081,4.956246,0,0.4067988,-0.4067988,12.59555,32.29623,0.1316998,0.4251048,0,0,4.956246
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.78979,38.78979,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.83281,4.549448,0,1.141387,-1.141387,11.39243,29.21129,0.1316998,1.192749,0,0,4.549448
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,38.32106,38.32106,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.10102,3.408061,0,2.20496,-2.20496,9.068195,23.25174,0.1316998,2.304183,0,0,3.408061
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.04969,38.04969,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,31.55097,1.203101,0,0.9616155,-0.9616155,8.054564,20.65269,0.1316998,1.004888,0,0,1.203101
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05650028,37.9253,37.7701,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.29826,1.776357E-15,0,0,0.05650028,0,0,8.8,8.36,32.61944,0.2414854,8.4165,0,8.4165,16.03916,41.12596,0.1318011,0.2456702,0.04520022,12,0.2979857
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3066283,38.28537,37.44116,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.91552,0,0,0,0.3066283,0,0,8.8,8.36,24.20294,7.816336,8.666628,0,8.666628,24.26104,62.20768,0.1319535,1.539052,0.2453026,12,8.122964
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.845819,40.47615,38.11548,2.913603,2.913603,11.7136,0,3.299542,2.913603,29.03,0,0,0,0.845819,0,0,8.8,8.36,15.53631,15.6163,9.205819,0,9.205819,32.99445,84.60098,0.1321667,3.204964,0.6766552,12,16.46212
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.107431,49.13098,39.96574,2.695521,2.695521,0,-1,0,2.695521,115.2813,0,0,0,3.107431,2.83739,2.695521,0,0,6.330489,23.90154,0.2700404,0,0.2700404,33.25063,85.25786,0.1321606,2.965073,2.485945,0,27.00897
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.833455,53.37729,41.75022,3.513209,3.513209,0,0,0,3.513209,109.1155,0,0,0,3.833455,3.698115,3.513209,0,0,6.060448,24.14458,0.1353401,0,0.1353401,33.37903,85.58707,0.1321575,3.86453,3.066764,0,27.97803
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.53918,51.11349,43.52648,4.932752,4.932752,0,0,0,4.932752,51.47594,0,0,0,2.53918,5.19237,4.932752,0,0,5.925108,24.26638,0,2.65319,-2.65319,30.58232,78.41605,0.1321575,5.426027,2.031344,0,26.80556
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.034904,54.53819,45.26162,0.8741518,0.8741518,0,0,0,0.8741518,347.1828,0,0,0,3.034904,0.9201598,0.8741518,0,0,8.873097,21.61319,2.114744,0,2.114744,32.58854,83.5602,0.1321093,0.9615669,2.427923,0,24.64809
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.048287,53.22781,47.02142,4.526914,4.526914,0,0,0,4.526914,45.24688,0,0,0,2.048287,4.765173,4.526914,0,0,6.758353,23.51646,0,2.716885,-2.716885,29.72469,76.21701,0.1321093,4.979606,1.63863,0,25.56475
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.565187,56.07862,48.15625,3.535408,3.535408,0,-1,0,3.535408,72.55701,0,0,0,2.565187,3.721483,3.535408,0,0,9.777114,20.79958,0,1.156296,-1.156296,28.50585,73.09177,0.1321093,3.888949,2.052149,0,23.36476
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.001769,58.00957,48.61676,1.99246,1.99246,0,-1,0,1.99246,150.6564,0,0,0,3.001769,2.097326,1.99246,0,0,11.06189,19.64328,0.9044425,0,0.9044425,29.36388,75.29185,0.1320886,2.191706,2.401415,0,22.64505
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.644488,54.28448,49.26641,3.847749,3.847749,0,-1,0,3.847749,42.73895,0,4.440892E-16,0,1.644488,4.050262,3.847749,0,0,10.15744,20.45728,0,2.405775,-2.405775,26.82797,68.78953,0.1320886,4.232524,1.31559,0,22.10176
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5151797,50.28759,48.75656,0,0,0,-1,0,0,0,0,0,0,0.5151797,0,0,0,0,12.83053,18.0515,0.5151797,0,0.5151797,27.31671,70.04271,0.1320769,0,0.4121438,0,18.56668
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4306991,48.49207,47.22701,0.9487256,0.9487256,0,-1,0,0.9487256,45.39764,0,0,0,0.4306991,0.9986586,0.9487256,0,0,12.31535,18.51517,0,0.5679595,-0.5679595,26.71803,68.50764,0.1320769,1.043598,0.3445593,0,18.94586
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,45.79613,45.79613,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,12.94641,17.9472,0,1.779937,-1.779937,24.84181,63.69683,0.1320769,1.860034,0,0,17.9472
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,44.52151,44.52151,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,14.92412,16.16727,0,6.381124,-6.381124,18.11552,46.44995,0.1320769,6.668274,0,0,16.16727
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.01426,9.786144,0,0,0,18.11552,46.44995,0.1320769,0,0,0,9.786144
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.04626,42.04626,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,22.01426,9.786144,0,0.5386652,-0.5386652,17.54771,44.99405,0.1320769,0.5629051,0,0,9.786144
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,41.2157,41.2157,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,22.61278,9.247479,0,1.96177,-1.96177,15.47983,39.69178,0.1320769,2.05005,0,0,9.247479
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,40.50026,40.50026,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,24.79252,7.285709,0,1.359492,-1.359492,14.0468,36.01736,0.1320769,1.420669,0,0,7.285709
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.82595,39.82595,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,26.30307,5.926217,0,1.089008,-1.089008,12.89888,33.07399,0.1320769,1.138014,0,0,5.926217
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,39.25031,39.25031,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,27.51308,4.837209,0,0.03097455,-0.03097455,12.86623,32.99027,0.1320769,0.03236841,0,0,4.837209
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,38.71579,38.71579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54749,4.806234,0,0,0,12.86623,32.99027,0.1320769,0,0,0,4.806234
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,38.25528,38.25528,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,27.54749,4.806234,0,0.5024994,-0.5024994,12.33655,31.63212,0.1320769,0.5251119,0,0,4.806234
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.95101,37.95101,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,28.10583,4.303735,0,1.438607,-1.438607,10.82013,27.74385,0.1320769,1.503345,0,0,4.303735
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1136009,37.99184,37.67964,0.8923254,0.8923254,0,0,0,0.8923254,12.73088,0,1.110223E-16,0,0.1136009,0.9392899,0.8923254,0,0,29.70428,2.865128,0,0.825689,-0.825689,9.949773,25.51219,0.1320769,0.981558,0.0908807,0,2.978729
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.905337,42.77039,37.37537,7.806488,7.806488,12,0,3.372,7.806488,24.4071,0,0,0,1.905337,0,0,4.193512,3.983837,30.62171,2.039438,5.889174,0,5.889174,15.53673,39.8377,0.1322337,8.587136,1.52427,12,3.944776
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.62209,51.9354,38.04969,1.056622,1.056622,9.856622,0,2.829725,1.056622,437.4403,1.776357E-15,0,0,4.62209,0,0,8.8,8.36,24.73254,7.339695,12.98209,0,12.98209,27.85262,71.41685,0.13227,1.162284,3.697672,12,11.96179
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.591311,60.91545,39.87529,0,0,0,-1,0,0,0,0,0,0,6.591311,0,0,0,0,11.75045,19.02358,6.591311,0,6.591311,34.10569,87.45032,0.1321202,0,5.273048,0,25.61489
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.888523,68.18065,41.67621,2.163417,2.163417,0,0,0,2.163417,364.6325,0.4521056,0,0,7.888523,2.277282,2.163417,0,0,5.159136,24.95576,5.159136,0,5.159136,39.00008,100,0.1320032,2.379759,6.310818,0,32.84428
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.742894,69.74718,43.43602,3.230217,3.230217,0,0,0,3.230217,239.702,4.342666,0,0,7.742894,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1320032,3.553238,6.194315,0,37.34187
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.192036,69.58102,45.17116,4.047971,4.047971,0,0,0,4.047971,177.6701,2.931013,0,0,7.192036,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1320032,4.452768,5.753629,0,36.79102
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.428287,61.08291,46.93097,4.431089,4.431089,0,0,0,4.431089,99.93675,0,8.881784E-16,0,4.428287,4.664305,4.431089,0,0,0,29.59898,0,0.236018,-0.236018,38.75129,99.36209,0.1320032,4.874198,3.542629,0,34.02726
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.080951,72.63259,48.05758,4.003018,4.003018,0,-1,0,4.003018,176.8903,2.605006,0,0,7.080951,4.213703,4.003018,0,0,0.2622422,29.36296,0.2622422,0,0.2622422,39.00008,100,0.1319973,4.40332,5.664761,0,36.44391
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.950415,68.57592,48.52631,3.539107,3.539107,0,-1,0,3.539107,168.1332,2.225039,0,0,5.950415,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1319973,3.893018,4.760332,0,35.54939
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.040861,62.13505,49.12661,8.760534,8.36,0,-1,0,8.36,48.33566,0,0.4005339,1.276587,4.040861,8.8,8.36,0,0,0,29.59898,0,4.759139,-4.759139,33.98351,87.13702,0.1319973,9.636587,3.232689,0,33.63984
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.67896,56.93874,48.61676,0,0,0,-1,0,0,0,0,0,0,2.67896,0,0,0,0,5.287932,24.83984,2.67896,0,2.67896,36.52499,93.65363,0.1319366,0,2.143168,0,27.5188
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4735532,48.50291,47.11188,14.22366,8.36,0,-1,0,8.36,5.664512,0,5.863662,7.286028,0.4735532,8.8,8.36,0,0,2.608972,27.2509,0,8.326447,-8.326447,27.74814,71.14895,0.1319366,15.64603,0.3788426,0,27.72446
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,45.72213,45.72213,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.86058,18.92446,0,6.463141,-6.463141,20.9354,53.68039,0.1319366,6.753983,0,0,18.92446
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,44.45572,44.45572,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.04185,12.46132,0,6.941748,-6.941748,13.61815,34.91826,0.1319366,7.254127,0,0,12.46132
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,43.15643,43.15643,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.3390705,0,5.342257,5.075145,0,0,26.7549,5.519567,0,5.342257,-5.342257,7.986916,20.47923,0.1319366,5.582659,0,0,5.519567
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.99693,41.99693,0.7933452,0.168444,0,-1,0,0.168444,0,0,0.6249012,0.7042357,0,0.1773095,0.168444,0,0,32.69074,0.1773095,0,0.1773095,-0.1773095,7.800015,20,0.1319366,0.8726797,0,0,0.1773095
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.14169,41.14169,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,40.42625,40.42625,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,39.76016,39.76016,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,38.62533,38.62533,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.18127,38.18127,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.88522,37.88522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319366,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08986682,37.85239,37.60563,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.731497,0,0,0,0.08986682,0,0,8.8,8.36,32.88775,0,8.449867,0,8.449867,15.81626,40.55444,0.1321409,2.649165,0.07189345,12,0.08986682
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.558993,41.6687,37.28491,5.136009,5.136009,12,0,3.372,5.136009,30.35416,0,0,0,1.558993,0,0,6.863991,6.520792,24.43789,7.60488,8.079784,0,8.079784,23.48142,60.20865,0.1323596,5.64961,1.247194,12,9.163873
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.911787,49.54448,37.97568,11.18475,11.18475,12,0,3.372,11.18475,34.97431,0,0,0,3.911787,0,0,0.8152543,0.7744915,16.3581,14.87669,4.686279,0,4.686279,27.92721,71.6081,0.1324713,12.30322,3.12943,12,18.78847
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.379236,60.02307,39.78483,4.465771,4.465771,0,-1,0,4.465771,142.8474,0,0,0,6.379236,4.700811,4.465771,0,0,11.67182,19.09434,1.678425,0,1.678425,29.51951,75.6909,0.1324333,4.912348,5.103389,0,25.47357
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.881757,68.04086,41.58575,2.118774,2.118774,0,0,0,2.118774,371.9961,0,0,0,7.881757,2.230289,2.118774,0,0,9.993399,20.60492,5.651469,0,5.651469,34.88096,89.43819,0.1323055,2.330652,6.305406,0,28.48668
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.874832,70.19159,43.34556,4.678561,4.678561,0,0,0,4.678561,168.3174,0,0,0,7.874832,4.924801,4.678561,0,0,4.34193,25.69124,2.950032,0,2.950032,37.67961,96.61418,0.1322389,5.146417,6.299866,0,33.56607
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.104342,73.35885,45.0807,0.3897707,0.3897707,0,0,0,0.3897707,2079.259,6.302159,0,0,8.104342,0.410285,0.3897707,0,0,1.391899,28.34627,1.391899,0,1.391899,39.00008,100,0.1322075,0.4287478,6.483474,0,36.45061
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.533737,77.54051,46.81584,5.790597,5.790597,0,0,0,5.790597,147.3723,2.438372,0,0,8.533737,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1322075,6.369657,6.82699,0,38.13272
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.997146,72.10839,47.91777,4.009428,4.009428,0,-1,0,4.009428,174.5173,2.776695,0,0,6.997146,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1322075,4.41037,5.597716,0,36.59612
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.017018,64.8474,48.38651,3.570109,3.570109,0,-1,0,3.570109,140.5284,1.259008,0,0,5.017018,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1322075,3.92712,4.013614,0,34.616
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.302272,62.96669,49.03616,1.954644,1.954644,0,-1,0,1.954644,220.1051,2.244752,0,0,4.302272,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1322075,2.150108,3.441818,0,33.90125
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.458351,56.12088,48.52631,7.65947,7.65947,0,-1,0,7.65947,32.09558,0,8.881784E-16,0.06541718,2.458351,8.0626,7.65947,0,0,0,29.59898,0,5.604249,-5.604249,33.09268,84.85286,0.1322075,8.425417,1.966681,0,32.05733
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4756597,48.44277,47.04609,12.69214,8.36,0,-1,0,8.36,5.689709,0,4.332137,5.601351,0.4756597,8.8,8.36,0,0,6.226943,23.99473,0,8.32434,-8.32434,24.31806,62.35387,0.1322075,13.96135,0.3805277,0,24.47039
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47621,15.67039,0,0,0,24.31806,62.35387,0.1322075,0,0,0,15.67039
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,44.35704,44.35704,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.47621,15.67039,0,1.273646,-1.273646,22.97552,58.91146,0.1322075,1.33096,0,0,15.67039
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.09064,43.09064,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.89137,14.39674,0,1.953442,-1.953442,20.91641,53.63171,0.1322075,2.041346,0,0,14.39674
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.93114,41.93114,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.06186,12.4433,0,1.029756,-1.029756,19.83095,50.84848,0.1322075,1.076095,0,0,12.4433
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.10057,41.10057,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.20604,11.41354,0,1.285194,-1.285194,18.47623,47.37487,0.1322075,1.343028,0,0,11.41354
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,40.3358,40.3358,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.63403,10.12835,0,0.4475334,-0.4475334,18.00449,46.16528,0.1322075,0.4676724,0,0,10.12835
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,39.66148,39.66148,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.13129,9.680818,0,0.1164017,-0.1164017,17.8818,45.85067,0.1322075,0.1216398,0,0,9.680818
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.08584,39.08584,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.26062,9.564416,0,0.6726983,-0.6726983,17.17271,44.0325,0.1322075,0.7029697,0,0,9.564416
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.55132,38.55132,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.00807,8.891718,0,0.7367026,-0.7367026,16.39616,42.04134,0.1322075,0.7698542,0,0,8.891718
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.09081,38.09081,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.82663,8.155015,0,0.6506717,-0.6506717,15.71029,40.28271,0.1322075,0.679952,0,0,8.155015
