Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.657297,49.91574,47.96712,7.313977,7.313977,0,-1,0,7.313977,8.986861,0,8.881784E-16,0,0.657297,7.698923,7.313977,0,0,16.48646,14.76117,0,7.041626,-7.041626,15.93713,40.86434,0.1351755,8.045375,0.5258376,0,15.41846
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5939255,49.20992,47.45726,0,0,0,-1,0,0,0,0,0,0,0.5939255,0,0,0,0,24.31049,7.71954,0.5939255,0,0.5939255,16.50057,42.30907,0.1351624,0,0.4751404,0,8.313465
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4654239,47.40856,46.05106,5.862678,5.862678,0,-1,0,5.862678,7.938759,0,0,0,0.4654239,6.17124,5.862678,0,0,23.71656,8.254073,0,5.705816,-5.705816,10.48611,26.88742,0.1351624,6.448946,0.3723391,0,8.719497
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,44.71065,44.71065,11.52126,2.420844,0,-1,0,2.420844,0,0,9.100419,10.25255,0,2.548257,2.420844,0,0,30.05636,2.548257,0,2.548257,-2.548257,7.800015,20,0.1351624,12.67339,0,0,2.548257
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,43.55115,43.55115,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,42.30119,42.30119,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,41.19103,41.19103,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,40.36047,40.36047,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,39.64503,39.64503,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.02005,39.02005,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,38.39507,38.39507,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.93456,37.93456,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351624,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.2109,37.2109,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135257,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01222937,36.97293,36.93953,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6489916,0,0,0,0.01222937,0,0,8.8,8.36,24.52775,7.524,8.37223,0,8.37223,23.6736,60.70142,0.1354235,2.072801,0.009783496,12,7.536229
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2824517,37.40871,36.63527,7.085438,7.085438,12,0,3.372,7.085438,3.986368,0,0,0,0.2824517,0,0,4.914562,4.668834,16.15552,15.05901,4.951285,0,4.951285,28.3708,72.74551,0.1355508,7.793982,0.2259613,12,15.34146
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4103462,38.44044,37.30958,6.60886,6.60886,12,0,3.372,6.60886,6.209032,0,0,0,0.4103462,0,0,5.39114,5.121583,11.20424,19.51516,5.531929,0,5.531929,33.61885,86.20202,0.1356924,7.269745,0.328277,12,19.92551
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.094305,42.03016,38.94604,5.111276,5.111276,0,-1,0,5.111276,21.40961,0,0,0,1.094305,5.380291,5.111276,0,0,5.672309,24.4939,0,4.285986,-4.285986,29.10103,74.61787,0.1356924,5.622404,0.8754437,0,25.58821
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.678515,45.54318,40.70585,6.650777,6.650777,0,0,0,6.650777,25.23787,0,8.881784E-16,0,1.678515,7.000818,6.650777,0,0,10.43452,20.20791,0,5.322303,-5.322303,23.49083,60.23277,0.1356924,7.315855,1.342812,0,21.88643
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.782131,47.64692,42.44099,0,0,0,0,0,0,0,0,0,0,1.782131,0,0,0,0,16.34819,14.88561,1.782131,0,1.782131,25.18151,64.56783,0.1356533,0,1.425705,0,16.66774
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.340675,48.02815,44.10212,4.864912,4.864912,0,0,0,4.864912,27.55806,0,0,0,1.340675,5.12096,4.864912,0,0,14.56606,16.48953,0,3.780285,-3.780285,21.19674,54.35049,0.1356533,5.351403,1.07254,0,17.8302
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6806688,47.81128,45.8208,1.556977,1.556977,0,0,0,1.556977,43.71733,0,0,0,0.6806688,1.638923,1.556977,0,0,18.76637,12.70924,0,0.9582546,-0.9582546,20.18665,51.76053,0.1356533,1.712675,0.544535,0,13.38991
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2395396,47.60585,46.9063,1.663466,1.663466,0,-1,0,1.663466,14.40003,0,2.220446E-16,0,0.2395396,1.751017,1.663466,0,0,19.8311,11.75099,0,1.511478,-1.511478,18.59341,47.67531,0.1356533,1.829813,0.1916317,0,11.99053
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6182836,49.12454,47.30102,0,0,0,-1,0,0,0,0,0,0,0.6182836,0,0,0,0,21.51052,10.23951,0.6182836,0,0.6182836,19.17996,49.17929,0.1356397,0,0.4946268,0,10.8578
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3402922,48.82903,47.82732,2.261514,2.261514,0,-1,0,2.261514,15.0471,0,4.440892E-16,0,0.3402922,2.380541,2.261514,0,0,20.89223,10.79597,0,2.040249,-2.040249,17.02935,43.66492,0.1356397,2.487666,0.2722338,0,11.13626
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2129738,47.99858,47.37503,3.174646,3.174646,0,-1,0,3.174646,6.708583,0,4.440892E-16,0,0.2129738,3.341733,3.174646,0,0,23.15918,8.755718,0,3.128759,-3.128759,13.73135,35.20852,0.1356397,3.492111,0.170379,0,8.968692
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4805658,47.35355,45.95238,0,0,0,-1,0,0,0,0,0,0,0.4805658,0,0,0,0,26.63558,5.626959,0.4805658,0,0.4805658,14.18726,36.37751,0.1356292,0,0.3844526,0,6.107524
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,44.63664,44.63664,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.15501,6.059468,0,4.557276,-4.557276,9.383465,24.06012,0.1356292,4.762353,0,0,6.059468
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21865,1.502192,0,0,0,9.383465,24.06012,0.1356292,0,0,0,1.502192
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,42.25185,42.25185,4.050994,1.427082,0,-1,0,1.427082,0,0,2.623912,3.029011,0,1.502192,1.427082,0,0,31.21865,1.502192,0,1.502192,-1.502192,7.800015,20,0.1356292,4.456093,0,0,1.502192
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.14169,41.14169,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,40.31113,40.31113,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,39.59569,39.59569,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.97071,38.97071,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,38.34573,38.34573,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.88522,37.88522,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,37.4905,37.4905,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356292,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.16978,37.16978,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357741,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1429337,37.28128,36.89019,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.652454,0,0,0,0.1429337,0,0,8.8,8.36,24.52775,7.524,8.502934,0,8.502934,23.7976,61.01936,0.1359355,2.054596,0.1143469,12,7.666934
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.65644,41.23094,36.58593,1.776288,1.776288,10.57629,0,3.011801,1.776288,93.25287,1.776357E-15,0,0,1.65644,0,0,8.8,8.36,16.02482,15.17664,10.01644,0,10.01644,33.30003,85.38451,0.1360591,1.953917,1.325152,12,16.83308
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.405804,44.10558,37.23557,1.9051,1.9051,0,0,0,1.9051,126.2823,0,0,0,2.405804,2.005368,1.9051,0,0,6.00838,24.19144,0.4004355,0,0.4004355,33.67992,86.35858,0.1360504,2.09561,1.924643,0,26.59724
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.230533,51.55804,38.88025,5.236463,5.236463,0,-1,0,5.236463,80.78989,0,0,0,4.230533,5.512066,5.236463,0,0,5.607944,24.55183,0,1.281534,-1.281534,32.32906,82.89486,0.1360504,5.760109,3.384426,0,28.78236
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.834302,55.51373,40.64006,5.847074,5.847074,0,0,0,5.847074,82.679,0,0,0,4.834302,6.154814,5.847074,0,0,7.03187,23.27029,0,1.320512,-1.320512,30.93712,79.32578,0.1360504,6.431781,3.867442,0,28.1046
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.651011,60.33326,42.36698,1.580276,1.580276,0,0,0,1.580276,357.5966,0,0,0,5.651011,1.663448,1.580276,0,0,8.499106,21.94978,3.987564,0,3.987564,34.72005,89.0256,0.1359631,1.738303,4.520809,0,27.60079
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.334214,64.81408,44.03633,2.56759,2.56759,0,0,0,2.56759,246.6988,0,0,0,6.334214,2.702726,2.56759,0,0,4.511543,25.53859,3.631488,0,3.631488,38.16518,97.85925,0.1358837,2.824349,5.067371,0,31.8728
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.440226,63.41765,45.7468,7.306563,7.306563,0,0,0,7.306563,74.4567,0,0,0,5.440226,7.691119,7.306563,0,0,0.8800546,28.80693,0,2.250893,-2.250893,35.79253,91.77555,0.1358837,8.037219,4.35218,0,34.24715
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.742412,62.09491,46.83229,4.582949,4.582949,0,-1,0,4.582949,103.4795,0,0,0,4.742412,4.824157,4.582949,0,0,3.381047,26.55604,0,0.08174507,-0.08174507,35.70637,91.55461,0.1358837,5.041244,3.793929,0,31.29845
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.702016,58.87997,47.22701,4.093576,4.093576,0,-1,0,4.093576,90.43475,0,0,0,3.702016,4.309028,4.093576,0,0,3.471875,26.47429,0,0.607012,-0.607012,35.06652,89.91398,0.1358837,4.502934,2.961613,0,30.17631
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.812313,53.27946,47.7862,2.673332,2.673332,0,-1,0,2.673332,67.7923,4.440892E-16,0,0,1.812313,2.814034,2.673332,0,0,4.146333,25.86728,0,1.001721,-1.001721,34.01062,87.20654,0.1358837,2.940665,1.449851,0,27.67959
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.126655,53.81105,47.34214,3.707552,3.707552,0,-1,0,3.707552,57.36009,0,0,0,2.126655,3.902687,3.707552,0,0,5.259356,24.86556,0,1.776031,-1.776031,32.13852,82.40628,0.1358837,4.078308,1.701324,0,26.99221
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4784122,47.30572,45.91126,8.819057,8.36,0,-1,0,8.36,5.722634,0,0.4590562,1.340962,0.4784122,8.8,8.36,0,0,7.232723,23.08953,0,8.321588,-8.321588,23.36679,59.91473,0.1358837,9.700962,0.3827298,0,23.56794
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47893,14.76794,0,0,0,23.36679,59.91473,0.1358837,0,0,0,14.76794
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,43.43602,43.43602,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,16.47893,14.76794,0,4.328283,-4.328283,18.80438,48.21626,0.1358837,4.523056,0,0,14.76794
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,42.18606,42.18606,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,21.28814,10.43966,0,3.643786,-3.643786,14.96349,38.36785,0.1358837,3.807756,0,0,10.43966
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.10057,41.10057,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,25.33679,6.79587,0,1.274413,-1.274413,13.62014,34.92337,0.1358837,1.331762,0,0,6.79587
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,40.27001,40.27001,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,26.7528,5.521457,0,0.6639211,-0.6639211,12.92031,33.12893,0.1358837,0.6937975,0,0,5.521457
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49049,4.857536,0,0,0,12.92031,33.12893,0.1358837,0,0,0,4.857536
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.92137,38.92137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49049,4.857536,0,0,0,12.92031,33.12893,0.1358837,0,0,0,4.857536
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,38.29639,38.29639,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,27.49049,4.857536,0,0.1055238,-0.1055238,12.80908,32.84372,0.1358837,0.1102724,0,0,4.857536
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.83588,37.83588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60774,4.752012,0,0,0,12.80908,32.84372,0.1358837,0,0,0,4.752012
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,37.44116,37.44116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60774,4.752012,0,0,0,12.80908,32.84372,0.1358837,0,0,0,4.752012
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.12045,37.12045,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,27.60774,4.752012,0,1.427867,-1.427867,11.30397,28.98449,0.1358837,1.492121,0,0,4.752012
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06885111,37.02895,36.84085,0.6444138,0.6444138,0,0,0,0.6444138,10.6843,0,1.110223E-16,0,0.06885111,0.6783303,0.6444138,0,0,29.19426,3.324145,0,0.6094792,-0.6094792,10.66152,27.33719,0.1358837,0.7088552,0.05508089,0,3.392996
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.052115,42.33965,36.54481,4.717631,4.717631,11.58816,0,3.267804,4.717631,43.49884,0,0,0,2.052115,0,0,6.870525,6.526999,29.87146,2.714666,8.579114,0,8.579114,18.80039,48.20602,0.1360841,5.189394,1.641692,12,4.766781
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.362871,50.16629,37.2109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.362871,0,0,8.8,8.36,21.29234,10.43587,12.72287,0,12.72287,30.87036,79.15462,0.136068,0,3.490297,12,14.79874
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.291253,58.56715,38.80624,3.461871,3.461871,0,-1,0,3.461871,181.7298,0,0,0,6.291253,3.644075,3.461871,0,0,8.569473,21.88645,2.647178,0,2.647178,33.38169,85.59392,0.1360103,3.808058,5.033002,0,28.17771
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.91149,62.9411,40.56605,3.599784,3.599784,0,0,0,3.599784,191.9974,0,0,0,6.91149,3.789246,3.599784,0,0,5.922295,24.26891,3.122244,0,3.122244,36.34372,93.18883,0.1359423,3.959762,5.529192,0,31.1804
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.575473,71.93542,42.32586,1.475954,1.475954,0,0,0,1.475954,581.0121,4.221786,0,0,8.575473,1.553636,1.475954,0,0,2.80005,27.07893,2.80005,0,2.80005,39.00008,100,0.1358814,1.62355,6.860378,0,35.65441
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.867189,75.40128,43.98699,4.538346,4.538346,0,0,0,4.538346,195.3837,4.089983,0,0,8.867189,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1358814,4.99218,7.093751,0,38.46617
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.754598,77.11606,45.69746,6.231025,6.231025,0,0,0,6.231025,140.5001,2.195624,0,0,8.754598,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1358814,6.854128,7.003678,0,38.35358
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.994821,70.76093,46.81584,0.5964766,0.5964766,0,-1,0,0.5964766,1172.69,6.366951,0,0,6.994821,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1358814,0.6561242,5.595857,0,36.5938
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.879622,66.73753,47.18589,4.975155,4.975155,0,-1,0,4.975155,118.1797,0.6426164,0,0,5.879622,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1358814,5.472671,4.703697,0,35.4786
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.324508,61.60748,47.73686,0,0,0,-1,0,0,0,4.324508,0,0,4.324508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358814,0,3.459606,0,33.92348
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.276769,54.24671,47.30102,2.141683,2.141683,0,-1,0,2.141683,106.3075,0.02236586,0,0,2.276769,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1358814,2.355852,1.821415,0,31.87575
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4738275,47.26734,45.88659,3.691867,3.691867,0,-1,0,3.691867,12.83436,0,4.440892E-16,0,0.4738275,3.886176,3.691867,0,0,0,29.59898,0,3.412348,-3.412348,35.40315,90.77712,0.1358814,4.061054,0.379062,0,30.07281
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791498,26.18663,0,0,0,35.40315,90.77712,0.1358814,0,0,0,26.18663
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,43.43602,43.43602,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.791498,26.18663,0,1.133081,-1.133081,34.20877,87.71463,0.1358814,1.18407,0,0,26.18663
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.18606,42.18606,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.050477,25.05355,0,2.764292,-2.764292,31.29495,80.24332,0.1358814,2.888685,0,0,25.05355
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.0759,41.0759,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.121913,22.28926,0,1.147132,-1.147132,30.08577,77.14285,0.1358814,1.198753,0,0,22.28926
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,40.27001,40.27001,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.396503,21.14212,0,0.09235141,-0.09235141,29.98842,76.89324,0.1358814,0.09650723,0,0,21.14212
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,39.54635,39.54635,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.499117,21.04977,0,0.4549437,-0.4549437,29.50887,75.66362,0.1358814,0.4754161,0,0,21.04977
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.92137,38.92137,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.00461,20.59483,0,2.817738,-2.817738,26.53872,68.04785,0.1358814,2.944536,0,0,20.59483
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,38.27995,38.27995,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.13543,17.77709,0,0.6722993,-0.6722993,25.83005,66.23077,0.1358814,0.7025527,0,0,17.77709
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.83588,37.83588,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.88243,17.10479,0,1.401848,-1.401848,24.35237,62.44186,0.1358814,1.464931,0,0,17.10479
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44004,15.70294,0,0,0,24.35237,62.44186,0.1358814,0,0,0,15.70294
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.07111,37.07111,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.44004,15.70294,0,0.2751675,-0.2751675,24.06232,61.69814,0.1358814,0.28755,0,0,15.70294
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1347511,37.18467,36.81618,1.265757,1.265757,0,0,0,1.265757,10.64589,0,0,0,0.1347511,1.332376,1.265757,0,0,15.74578,15.42778,0,1.197625,-1.197625,22.79991,58.4612,0.1358814,1.392333,0.1078009,0,15.56253
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.691469,41.26437,36.52014,0.8428751,0.8428751,0,0,0,0.8428751,200.6785,0,0,0,1.691469,0.8872369,0.8428751,0,0,17.07647,14.23015,0.8042318,0,0.8042318,23.56287,60.41751,0.1358639,0.9271625,1.353175,0,15.92162
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.556819,47.57128,37.18623,4.487856,4.487856,0,0,0,4.487856,79.25429,0,0,0,3.556819,4.724059,4.487856,0,0,16.27224,14.95396,0,1.167241,-1.167241,22.33249,57.26269,0.1358639,4.936642,2.845455,0,18.51078
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.486891,55.69147,38.78979,2.352366,2.352366,0,-1,0,2.352366,233.2498,0,0,0,5.486891,2.476175,2.352366,0,0,17.56918,13.78672,3.010716,0,3.010716,25.18871,64.58631,0.1357985,2.587603,4.389513,0,19.27361
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.616651,51.36581,40.54138,2.425628,2.425628,0,0,0,2.425628,149.1016,0,0,0,3.616651,2.553293,2.425628,0,0,14.55846,16.49636,1.063358,0,1.063358,26.1975,67.17294,0.1357754,2.668191,2.893321,0,20.11302
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.815953,53.89009,42.27652,0.768389,0.768389,0,0,0,0.768389,496.6174,0,0,0,3.815953,0.8088306,0.768389,0,0,13.4951,17.45339,3.007123,0,3.007123,29.05031,74.48782,0.1357102,0.8452279,3.052763,0,21.26934
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.695977,66.14269,43.97054,2.299481,2.299481,0,0,0,2.299481,291.1951,0,0,0,6.695977,2.420506,2.299481,0,0,10.48798,20.1598,4.27547,0,4.27547,33.10637,84.88797,0.1356176,2.529429,5.356781,0,26.85577
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.918084,69.07529,45.68101,1.068269,1.068269,0,0,0,1.068269,647.5977,0,0,0,6.918084,1.124493,1.068269,0,0,6.212509,24.00772,5.793591,0,5.793591,38.60266,98.98097,0.1354922,1.175096,5.534467,0,30.9258
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.235384,67.63462,46.7665,2.426821,2.426821,0,-1,0,2.426821,256.9363,3.261918,0,0,6.235384,2.554548,2.426821,0,0,0.4189183,29.22195,0.4189183,0,0.4189183,39.00008,100,0.1354831,2.669503,4.988307,0,35.45734
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.327843,60.95529,47.13655,0.455628,0.455628,0,-1,0,0.455628,949.8632,3.848234,0,0,4.327843,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1354831,0.5011908,3.462274,0,33.92682
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.701137,55.98328,47.6464,1.290364,1.290364,0,-1,0,1.290364,209.3315,1.342859,0,0,2.701137,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1354831,1.4194,2.160909,0,32.30011
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.369376,51.34971,47.25168,2.866361,2.866361,0,-1,0,2.866361,47.77401,0,4.440892E-16,0,1.369376,3.017222,2.866361,0,0,0,29.59898,0,1.647846,-1.647846,37.2631,95.54621,0.1354831,3.152997,1.0955,0,30.96835
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4691193,47.20372,45.83725,2.610873,2.610873,0,-1,0,2.610873,17.96791,0,0,0,0.4691193,2.748288,2.610873,0,0,1.83094,27.95113,0,2.279169,-2.279169,34.86064,89.38608,0.1354831,2.871961,0.3752954,0,28.42025
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,44.57085,44.57085,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.36335,25.67196,0,4.620448,-4.620448,29.99026,76.89795,0.1354831,4.828368,0,0,25.67196
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,43.43602,43.43602,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.497181,21.05152,0,5.437346,-5.437346,24.25879,62.20192,0.1354831,5.682026,0,0,21.05152
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,42.18606,42.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53868,15.61417,0,0,0,24.25879,62.20192,0.1354831,0,0,0,15.61417
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.05123,41.05123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53868,15.61417,0,0,0,24.25879,62.20192,0.1354831,0,0,0,15.61417
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53868,15.61417,0,0,0,24.25879,62.20192,0.1354831,0,0,0,15.61417
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,39.5299,39.5299,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.53868,15.61417,0,1.978045,-1.978045,22.17375,56.85566,0.1354831,2.067057,0,0,15.61417
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7365,13.63612,0,0,0,22.17375,56.85566,0.1354831,0,0,0,13.63612
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,38.23061,38.23061,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.7365,13.63612,0,0.219005,-0.219005,21.9429,56.26374,0.1354831,0.2288603,0,0,13.63612
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.79477,37.79477,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.97984,13.41712,0,0.5505303,-0.5505303,21.36259,54.77576,0.1354831,0.5753042,0,0,13.41712
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.40004,37.40004,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.59154,12.86659,0,0.7505502,-0.7505502,20.57144,52.74718,0.1354831,0.7843249,0,0,12.86659
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.07111,37.07111,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.42549,12.11604,0,0.05388465,-0.05388465,20.51464,52.60154,0.1354831,0.05630946,0,0,12.11604
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1151724,37.11454,36.79973,2.630975,2.630975,0,0,0,2.630975,4.377557,0,4.440892E-16,0,0.1151724,2.769448,2.630975,0,0,19.48536,12.06215,0,2.654275,-2.654275,17.71679,45.42758,0.1354831,2.894073,0.09213794,0,12.17733
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.54097,40.83051,36.52014,1.218827,1.218827,0,0,0,1.218827,126.4306,0,0,0,1.54097,1.282975,1.218827,0,0,22.43456,9.407879,0.2579945,0,0.2579945,17.96155,46.05515,0.1354776,1.340709,1.232776,0,10.94885
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.385471,43.97613,37.16978,10.00672,10.00672,12,0,3.372,10.00672,23.83869,0,0,0,2.385471,0,0,1.993276,1.893613,22.17656,9.640074,4.279084,0,4.279084,22.02104,56.4641,0.135576,11.0074,1.908377,12,12.02555
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.36935,45.62148,38.78979,5.866044,5.866044,0,-1,0,5.866044,40.39094,0,8.881784E-16,0,2.36935,6.174783,5.866044,0,0,17.89748,13.49125,0,3.805433,-3.805433,18.00976,46.17879,0.135576,6.452648,1.89548,0,15.8606
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.632814,48.26307,40.54138,5.608175,5.608175,0,0,0,5.608175,46.94601,0,8.881784E-16,0,2.632814,5.903342,5.608175,0,0,22.12573,9.685817,0,3.270528,-3.270528,14.56232,37.33922,0.135576,6.168992,2.106251,0,12.31863
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.791527,53.83629,42.30119,0,0,0,0,0,0,0,0,0,0,3.791527,0,0,0,0,25.75965,6.415289,3.791527,0,3.791527,18.15928,46.56217,0.1354941,0,3.033222,0,10.20682
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.188236,60.4825,43.97054,3.219763,3.219763,0,0,0,3.219763,161.1372,0,0,0,5.188236,3.389224,3.219763,0,0,21.96813,9.827663,1.799012,0,1.799012,19.86597,50.9383,0.1354553,3.541739,4.150589,0,15.0159
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.102972,58.56862,45.68101,2.746002,2.746002,0,0,0,2.746002,149.4162,0,0,0,4.102972,2.890528,2.746002,0,0,20.16912,11.44677,1.212443,0,1.212443,21.0162,53.88758,0.1354292,3.020602,3.282377,0,15.54975
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.921234,55.74347,46.74183,2.073639,2.073639,0,-1,0,2.073639,140.8748,0,0,0,2.921234,2.182778,2.073639,0,0,18.95667,12.53797,0.7384561,0,0.7384561,21.71676,55.68389,0.1354132,2.281003,2.336987,0,15.45921
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.435832,57.85134,47.11188,4.856999,4.856999,0,-1,0,4.856999,70.73981,0,0,0,3.435832,5.112631,4.856999,0,0,18.21822,13.20258,0,1.676799,-1.676799,19.94926,51.15184,0.1354132,5.3427,2.748666,0,16.63842
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.407693,55.03012,47.6464,1.601027,1.601027,0,-1,0,1.601027,150.3843,0,0,0,2.407693,1.685291,1.601027,0,0,20.08133,11.52578,0.7224018,0,0.7224018,20.63459,52.9091,0.1353977,1.761129,1.926154,0,13.93348
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.697882,52.31597,47.20234,6.028973,6.028973,0,-1,0,6.028973,28.16204,0,0,0,1.697882,6.346287,6.028973,0,0,19.35892,12.17595,0,4.648406,-4.648406,15.73474,40.34541,0.1353977,6.63187,1.358305,0,13.87383
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4712132,47.19328,45.8208,5.680099,5.680099,0,-1,0,5.680099,8.295864,0,8.881784E-16,0,0.4712132,5.979051,5.680099,0,0,24.52382,7.527541,0,5.507838,-5.507838,9.928969,25.45885,0.1353977,6.248108,0.3769706,0,7.998754
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,44.52151,44.52151,2.135848,1.918718,0,-1,0,1.918718,0,0,0.2171301,0.4307149,0,2.019703,1.918718,0,0,30.64364,2.019703,0,2.019703,-2.019703,7.800015,20,0.1353977,2.349433,0,0,2.019703
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.38668,43.38668,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.13672,42.13672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.02656,41.02656,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,40.196,40.196,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,39.48056,39.48056,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.85558,38.85558,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.20594,38.20594,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.7701,37.7701,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,37.37537,37.37537,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353977,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.05466,37.05466,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355159,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1278713,37.1246,36.77506,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.448369,1.776357E-15,0,0,0.1278713,0,0,8.8,8.36,24.52775,7.524,8.487871,0,8.487871,23.78331,60.98272,0.1356969,2.581661,0.102297,12,7.651871
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.74811,41.40284,36.49547,3.082704,3.082704,11.43578,0,3.229252,3.082704,56.70703,0,0,0,1.74811,0,0,8.353074,7.935421,16.03988,15.16308,9.683531,0,9.683531,32.96991,84.53807,0.1358645,3.390974,1.398488,12,16.91119
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.394121,47.01991,37.14511,0,0,0,0,0,0,0,0,0,0,3.394121,0,0,0,0,6.356352,23.87826,3.394121,0,3.394121,36.18986,92.79433,0.1357914,0,2.715297,0,27.27238
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.123244,51.05595,38.74046,1.09985,1.09985,0,-1,0,1.09985,374.8914,0.003275845,0,0,4.123244,1.157737,1.09985,0,0,2.962231,26.93297,2.962231,0,2.962231,39.00008,100,0.1357277,1.209835,3.298595,0,31.05621
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.557898,44.9906,40.51671,6.289602,6.289602,0,0,0,6.289602,24.76942,0,0,0,1.557898,6.620634,6.289602,0,0,0,29.59898,0,5.062736,-5.062736,33.66349,86.31646,0.1357277,6.918562,1.246318,0,31.15688
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.137887,48.5587,42.27652,2.423137,2.423137,0,0,0,2.423137,88.22805,0,0,0,2.137887,2.550671,2.423137,0,0,5.625262,24.53624,0,0.4127839,-0.4127839,33.22837,85.20079,0.1357277,2.665451,1.710309,0,26.67413
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.683771,58.66777,43.94587,0.2312848,0.2312848,0,0,0,0.2312848,2025.11,0,0,0,4.683771,0.2434577,0.2312848,0,0,6.083911,24.12346,4.440313,0,4.440313,37.44083,96.00192,0.1356323,0.2544133,3.747017,0,28.80723
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.988124,65.37718,45.65634,7.747929,7.747929,3.620628,0,1.252019,7.747929,77.28677,0,0,0,5.988124,4.344527,4.1273,0,0,1.643597,28.11974,1.643597,0,1.643597,39.00008,100,0.1356247,8.522721,4.790499,12,34.10786
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.675225,69.30267,46.69249,4.938093,4.938093,0,-1,0,4.938093,135.1782,1.477233,0,0,6.675225,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1356247,5.431902,5.34018,0,36.2742
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.998939,56.34092,47.06254,2.823907,2.823907,0,-1,0,2.823907,106.1982,0.02640547,0,0,2.998939,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1356247,3.106298,2.399151,0,32.59792
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.275388,54.55276,47.59706,2.943091,2.943091,0,-1,0,2.943091,77.31288,0,0,0,2.275388,3.09799,2.943091,0,0,0,29.59898,0,0.8226021,-0.8226021,38.13298,97.77667,0.1356247,3.2374,1.820311,0,31.87437
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.792549,52.56902,47.16122,5.652887,5.652887,0,-1,0,5.652887,31.71033,0,0,0,1.792549,5.950408,5.652887,0,0,0.9140024,28.77638,0,4.157859,-4.157859,33.75021,86.53883,0.1356247,6.218176,1.434039,0,30.56892
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.460052,47.11072,45.77147,0,0,0,-1,0,0,0,0,0,0,0.460052,0,0,0,0,5.533845,24.61852,0.460052,0,0.460052,34.18665,87.65791,0.1356148,0,0.3680415,0,25.07857
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,44.49684,44.49684,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.073793,25.03256,0,0.3187877,-0.3187877,33.85062,86.7963,0.1356148,0.3331332,0,0,25.03256
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,43.34556,43.34556,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.428002,24.71378,0,8.638994,-8.638994,24.74432,63.44686,0.1356148,9.027749,0,0,24.71378
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.0956,42.0956,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.02689,16.07478,0,8.8,-8.8,15.46831,39.66225,0.1356148,13.73757,0,0,16.07478
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.98544,40.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80466,7.274782,0,0,0,15.46831,39.66225,0.1356148,0,0,0,7.274782
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.14666,40.14666,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.80466,7.274782,0,0.1510638,-0.1510638,15.30907,39.25396,0.1356148,0.1578617,0,0,7.274782
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,39.43122,39.43122,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.97251,7.123718,0,1.237711,-1.237711,14.00441,35.90868,0.1356148,1.293408,0,0,7.123718
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.80624,38.80624,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.34775,5.886007,0,2.30831,-2.30831,11.57124,29.66978,0.1356148,2.412184,0,0,5.886007
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.14015,38.14015,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.91253,3.577697,0,2.972327,-2.972327,8.438132,21.63619,0.1356148,3.106081,0,0,3.577697
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21512,0.6053705,0,0,0,8.438132,21.63619,0.1356148,0,0,0,0.6053705
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,37.3507,37.3507,1.283553,0.575102,0,-1,0,0.575102,0,0,0.7084513,0.8368067,0,0.6053705,0.575102,0,0,32.21512,0.6053705,0,0.6053705,-0.6053705,7.800015,20,0.1356148,1.411909,0,0,0.6053705
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.00532,37.00532,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357051,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04378339,36.86989,36.75039,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.587449,1.776357E-15,0,0,0.04378339,0,0,8.8,8.36,24.52775,7.524,8.403784,0,8.403784,23.70354,60.77818,0.1359047,3.033906,0.03502671,12,7.567783
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.766461,41.43055,36.4708,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,301.2006,0,0,0,1.766461,0,0,8.8,8.36,16.12397,15.08741,10.12646,0,10.12646,33.31034,85.41096,0.1359707,0.6451206,1.413169,12,16.85387
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.378034,46.96994,37.14511,6.492656,6.492656,0,0,0,6.492656,52.02854,0,8.881784E-16,0,3.378034,6.834375,6.492656,0,0,5.997509,24.20122,0,3.456341,-3.456341,29.66704,76.06918,0.1359707,7.141922,2.702427,0,27.57925
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.065408,54.15975,38.71579,2.187546,2.187546,0,-1,0,2.187546,231.5567,0,0,0,5.065408,2.30268,2.187546,0,0,9.837888,20.74488,2.762728,0,2.762728,32.28799,82.78956,0.1359116,2.4063,4.052327,0,25.81029
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.771438,62.3284,40.50026,0,0,0,0,0,0,0,0,0,0,6.771438,0,0,0,0,7.075159,23.23133,6.771438,0,6.771438,38.71194,99.26119,0.1357668,0,5.41715,0,30.00277
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.897485,64.88927,42.25185,7.22962,7.22962,0,0,0,7.22962,95.40591,0,0,0,6.897485,7.610126,7.22962,0,0,0.3037208,29.32563,0,0.7126411,-0.7126411,37.96075,97.33507,0.1357668,7.952581,5.517988,0,36.22311
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.949746,71.22833,43.9212,0,0,0,0,0,0,0,6.854201,0,0,7.949746,0,0,0,0,1.095544,28.61299,1.095544,0,1.095544,39.00008,100,0.1357434,0,6.359797,0,36.56273
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.680947,76.65223,45.607,9.724073,9.724073,3,0,1.095,9.724073,89.27274,1.602975,0,0,8.680947,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1357434,10.69648,6.944758,12,38.27993
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.158279,71.24236,46.65137,0,0,0,-1,0,0,0,7.158279,0,0,7.158279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357434,0,5.726623,0,36.75726
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.07516,63.49019,46.99675,2.194606,2.194606,0,-1,0,2.194606,231.2561,2.765049,0,0,5.07516,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1357434,2.414066,4.060128,0,34.67414
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.245786,57.63727,47.5066,5.684333,5.684333,0,-1,0,5.684333,57.10055,0,0,0,3.245786,5.983509,5.684333,0,0,0,29.59898,0,2.737723,-2.737723,36.11427,92.60049,0.1357434,6.252767,2.596628,0,32.84476
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.990831,53.11498,47.08721,3.025362,3.025362,0,-1,0,3.025362,65.80472,0,0,0,1.990831,3.184591,3.025362,0,0,3.041915,26.86126,0,1.19376,-1.19376,34.85593,89.374,0.1357434,3.327898,1.592664,0,28.85209
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4601145,47.06113,45.72213,5.640393,5.640393,0,-1,0,5.640393,8.157489,0,0,0,0.4601145,5.937256,5.640393,0,0,4.368315,25.66749,0,5.477141,-5.477141,29.08252,74.5704,0.1357434,6.204432,0.3680916,0,26.12761
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,44.45572,44.45572,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.45403,20.19035,0,4.793126,-4.793126,24.03012,61.61556,0.1357434,5.008817,0,0,20.19035
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77972,15.39723,0,0,0,24.03012,61.61556,0.1357434,0,0,0,15.39723
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.04626,42.04626,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.77972,15.39723,0,5.588151,-5.588151,18.13969,46.51193,0.1357434,5.839617,0,0,15.39723
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.9361,40.9361,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.98878,9.809076,0,1.201064,-1.201064,16.87366,43.2657,0.1357434,1.255112,0,0,9.809076
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.08087,40.08087,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.3233,8.608012,0,1.269635,-1.269635,15.53534,39.83414,0.1357434,1.326768,0,0,8.608012
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,39.39011,39.39011,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.734,7.338377,0,2.499081,-2.499081,12.90108,33.07963,0.1357434,2.611539,0,0,7.338377
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,38.76513,38.76513,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.51076,4.839296,0,0.670687,-0.670687,12.19412,31.2669,0.1357434,0.7008678,0,0,4.839296
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.11548,38.11548,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.25596,4.16861,0,0.8381775,-0.8381775,11.3106,29.00148,0.1357434,0.8758955,0,0,4.16861
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,37.69608,37.69608,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.18727,3.330432,0,2.353868,-2.353868,8.829404,22.63945,0.1357434,2.459792,0,0,3.330432
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,37.32603,37.32603,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0.08296733,0,0.9671797,0.9188207,0,0,31.80268,0.9765637,0,0.9671797,-0.9671797,7.809907,20.02536,0.1357434,1.010703,0,0,0.9765637
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.98065,36.98065,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.87733,0.009383949,8.36,0,8.36,15.7409,40.3612,0.1358315,0.2552179,0,12,0.009383949
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03371004,36.8177,36.72572,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.691823,1.776357E-15,0,0,0.03371004,0,0,8.8,8.36,24.51733,7.533384,8.39371,0,8.39371,23.70387,60.77904,0.1359963,2.191781,0.02696803,12,7.567094
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9177717,38.98391,36.44613,5.059277,5.059277,12,0,3.372,5.059277,18.14037,0,0,0,0.9177717,0,0,6.940723,6.593687,16.12362,15.08772,7.511459,0,7.511459,30.82987,79.05078,0.1361803,5.565205,0.7342173,12,16.0055
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.571765,44.48199,37.12045,3.935869,3.935869,9.674242,0,2.783583,3.935869,65.34174,0,0,0,2.571765,0,0,5.738373,5.451455,8.612158,21.84804,8.02322,0,8.02322,38.44136,98.5674,0.1363029,4.329456,2.057412,12,24.4198
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7001374,40.62231,38.66645,3.188916,3.188916,0,-1,0,3.188916,21.95535,0,4.440892E-16,0,0.7001374,3.356753,3.188916,0,0,0.5889383,29.06893,0,2.656616,-2.656616,35.64104,91.38711,0.1363029,3.507807,0.56011,0,29.76907
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.223974,43.94248,40.45092,6.313618,6.313618,0,0,0,6.313618,19.38625,0,0,0,1.223974,6.645914,6.313618,0,0,3.540734,26.41232,0,5.42194,-5.42194,29.92582,76.73271,0.1363029,6.94498,0.9791789,0,27.63629
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.851305,57.3474,42.2354,3.834,3.834,0,0,0,3.834,126.5338,0,0,0,4.851305,4.035789,3.834,0,0,9.565111,20.99038,0.815515,0,0.815515,30.69948,78.71646,0.1362856,4.2174,3.881044,0,25.84168
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.480475,65.21426,43.89653,7.615011,7.615011,9.770676,0,2.807981,7.615011,85.10133,0,0,0,6.480475,0,0,2.155665,2.047881,8.749597,21.72434,8.528358,0,8.528358,38.79019,99.46183,0.1364013,8.376512,5.184381,12,28.20482
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.215679,70.17899,45.58233,2.600367,2.600367,0,0,0,2.600367,277.4869,4.257211,0,0,7.215679,2.737228,2.600367,0,0,0.2212393,29.39986,0.2212393,0,0.2212393,39.00008,100,0.1363966,2.860404,5.772543,0,36.61554
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.650454,65.18561,46.60203,0,0,0,-1,0,0,0,5.650454,0,0,5.650454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363966,0,4.520363,0,35.24943
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.777363,58.8338,46.94741,3.051774,3.051774,0,-1,0,3.051774,123.776,0.5649697,0,0,3.777363,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1363966,3.356951,3.02189,0,33.37634
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.525153,58.52676,47.45726,3.47183,3.47183,0,-1,0,3.47183,101.5359,0,0,0,3.525153,3.654558,3.47183,0,0,0,29.59898,0,0.1294051,-0.1294051,38.86367,99.65025,0.1363966,3.819013,2.820122,0,33.12413
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.497761,51.53377,47.04609,7.654918,7.654918,0,-1,0,7.654918,19.566,0,8.881784E-16,0.06040959,1.497761,8.057808,7.654918,0,0,0.1437835,29.46957,0,6.560047,-6.560047,31.94878,81.91978,0.1363966,8.420409,1.198209,0,30.96733
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3877002,46.80743,45.68101,10.70994,8.36,0,-1,0,8.36,4.637562,0,2.349942,3.420937,0.3877002,8.8,8.36,0,0,7.432725,22.90952,0,8.4123,-8.4123,23.08143,59.18304,0.1363966,11.78094,0.3101602,0,23.29723
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,44.43105,44.43105,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.77972,14.49723,0,8.018463,-8.018463,14.62923,37.51077,0.1363966,8.379294,0,0,14.49723
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,43.27155,43.27155,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.68913,6.478763,0,5.667301,-5.667301,8.655372,22.19322,0.1363966,5.922329,0,0,6.478763
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.99693,41.99693,7.948825,0.7708888,0,-1,0,0.7708888,0,0,7.177937,7.972819,0,0.8114619,0.7708888,0,0,31.98613,0.8114619,0,0.8114619,-0.8114619,7.800015,20,0.1363966,8.743708,0,0,0.8114619
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.88676,40.88676,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.03153,40.03153,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,39.34076,39.34076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,38.71579,38.71579,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.09081,38.09081,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.67964,37.67964,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.28491,37.28491,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363966,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.124665,37.04166,36.70105,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.366321,0,0,0,0.124665,0,0,8.8,8.36,32.88775,0,8.484665,0,8.484665,15.84928,40.63909,0.1365358,1.63909,0.09973203,12,0.124665
