Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.562355,51.89471,47.20234,10.54088,8.36,0,-1,0,8.36,18.68846,0,2.180882,3.234971,1.562355,8.8,8.36,0,0,18.20798,13.2118,0,7.237645,-7.237645,14.09733,36.14692,0.1364765,11.59497,1.249884,0,14.77415
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.685775,51.85282,46.79117,1.962537,1.962537,0,-1,0,1.962537,85.89772,0,0,0,1.685775,2.065829,1.962537,0,0,26.24981,5.974153,0,0.3800539,-0.3800539,13.69671,35.11971,0.1364765,2.158791,1.34862,0,7.659927
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4016091,46.56644,45.40141,4.042882,4.042882,0,-1,0,4.042882,9.933731,0,8.881784E-16,0,0.4016091,4.255666,4.042882,0,0,26.67209,5.594099,0,3.854057,-3.854057,9.634181,24.70298,0.1364765,4.447171,0.3212872,0,5.995708
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,44.15145,44.15145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95437,1.740042,0,0,0,9.634181,24.70298,0.1364765,0,0,0,1.740042
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.01663,43.01663,5.793345,1.65304,0,-1,0,1.65304,0,0,4.140306,4.71964,0,1.740042,1.65304,0,0,30.95437,1.740042,0,1.740042,-1.740042,7.800015,20,0.1364765,6.37268,0,0,1.740042
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,41.75022,41.75022,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.61539,40.61539,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.82595,39.82595,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.1763,39.1763,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,38.55132,38.55132,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.97568,37.97568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,37.58096,37.58096,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.2109,37.2109,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364765,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.08856,39.34786,36.331,8.466057,8.466057,12,0,3.372,8.466057,12.85794,0,0,0,1.08856,0,0,3.533943,3.357246,32.88775,0,4.445807,0,4.445807,12.01768,30.8145,0.1365782,9.312662,0.8708484,12,1.08856
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.031814,42.78361,37.02999,2.315577,2.315577,11.11558,0,3.148241,2.315577,87.74549,0,0,0,2.031814,0,0,8.8,8.36,28.44195,4.001226,10.39181,0,10.39181,21.87622,56.09275,0.1367074,2.547134,1.625451,12,6.03304
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.220965,47.93691,38.5102,5.372186,5.372186,0,-1,0,5.372186,59.95632,0,0,0,3.220965,5.654933,5.372186,0,0,18.05013,13.35386,0,2.433968,-2.433968,19.31059,49.51424,0.1367074,5.909405,2.576772,0,16.57482
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.290933,56.75076,40.3358,2.345599,2.345599,0,0,0,2.345599,225.5685,0,0,0,5.290933,2.469052,2.345599,0,0,20.75454,10.91989,2.821882,0,2.821882,21.98766,56.37851,0.1366496,2.580159,4.232747,0,16.21082
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.820733,57.1132,42.12027,7.186075,7.186075,0,0,0,7.186075,67.08437,0,0,0,4.820733,7.56429,7.186075,0,0,17.93266,13.45958,0,2.743557,-2.743557,19.0957,48.96324,0.1366496,7.904683,3.856586,0,18.28032
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.813276,58.93838,43.7814,3.377501,3.377501,0,0,0,3.377501,142.51,0,0,0,4.813276,3.555265,3.377501,0,0,20.98106,10.71603,1.258012,0,1.258012,20.28915,52.02337,0.1366238,3.715251,3.850621,0,15.5293
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.678032,64.01228,45.49187,3.692028,3.692028,0,0,0,3.692028,153.7917,0,0,0,5.678032,3.886345,3.692028,0,0,19.72305,11.84824,1.791687,0,1.791687,21.9889,56.38168,0.1365872,4.061231,4.542426,0,17.52627
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.278573,67.41757,46.43756,7.756793,7.756793,0,-1,0,7.756793,80.94289,0,0,0.1724725,6.278573,8.165046,7.756793,0,0,17.93136,13.46076,0,1.886473,-1.886473,20.00038,51.28293,0.1365872,8.532473,5.022858,0,19.73933
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.610526,61.54845,46.7665,3.29095,3.29095,0,-1,0,3.29095,140.0971,0,0,0,4.610526,3.464158,3.29095,0,0,20.02744,11.57428,1.146369,0,1.146369,21.08792,54.07149,0.1365637,3.620045,3.688421,0,16.18481
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.299473,54.24173,47.22701,0,0,0,-1,0,0,0,0,0,0,2.299473,0,0,0,0,18.88107,12.60602,2.299473,0,2.299473,23.26939,59.66499,0.1365167,0,1.839579,0,14.90549
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.300507,50.69095,46.81584,3.67808,3.67808,0,-1,0,3.67808,35.35831,0,0,0,1.300507,3.871663,3.67808,0,0,16.5816,14.67554,0,2.571156,-2.571156,20.55916,52.71568,0.1365167,4.045888,1.040406,0,15.97605
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3276473,46.35057,45.40141,3.204356,3.204356,0,-1,0,3.204356,10.22506,0,4.440892E-16,0,0.3276473,3.373007,3.204356,0,0,19.43844,12.10438,0,3.045359,-3.045359,17.34907,44.4847,0.1365167,3.524792,0.2621179,0,12.43203
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.15145,44.15145,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.82217,9.059026,0,5.997768,-5.997768,11.02687,28.27396,0.1365167,6.267667,0,0,9.059026
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.99196,42.99196,5.462918,2.908195,0,-1,0,2.908195,0,0,2.554723,3.101014,0,3.061258,2.908195,0,0,29.48636,3.061258,0,3.061258,-3.061258,7.800015,20,0.1365167,6.00921,0,0,3.061258
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,41.72555,41.72555,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,40.59072,40.59072,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,39.80128,39.80128,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.1763,39.1763,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,38.53487,38.53487,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.97568,37.97568,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,37.58096,37.58096,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.2109,37.2109,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365167,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.81618,36.81618,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366007,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,36.6106,36.6106,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366737,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.439547,40.37078,36.35567,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.37877,0,0,0,1.439547,0,0,8.282339,7.868222,16.16775,15.048,9.307769,0,9.307769,32.49213,83.31297,0.1368445,3.650407,1.151637,12,16.48755
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.378989,46.85,37.02999,2.985746,2.985746,0,0,0,2.985746,113.1707,0,0,0,3.378989,3.14289,2.985746,0,0,6.859985,23.42499,0.2360987,0,0.2360987,32.71611,83.88729,0.1368397,3.28432,2.703191,0,26.80398
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.855135,56.66505,38.5102,0,0,0,-1,0,0,0,0,0,0,5.855135,0,0,0,0,6.623886,23.63748,5.855135,0,5.855135,38.27078,98.13,0.1367203,0,4.684108,0,29.49262
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.048171,67.18406,40.3358,5.319784,5.319784,0,0,0,5.319784,151.2876,1.679647,0,0,8.048171,5.599773,5.319784,0,0,0.7687508,28.9071,0.7687508,0,0.7687508,39.00008,100,0.1367047,5.851763,6.438537,0,36.95527
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.034043,73.7505,42.13672,0.3470508,0.3470508,0,0,0,0.3470508,2603.09,8.668727,0,0,9.034043,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1367047,0.3817559,7.227235,0,38.63302
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.092094,76.21454,43.80607,4.250724,4.250724,0,0,0,4.250724,213.8952,4.617648,0,0,9.092094,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1367047,4.675797,7.273675,0,38.69107
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.290518,79.42616,45.49187,1.888577,1.888577,0,0,0,1.888577,491.9321,7.302542,0,0,9.290518,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1367047,2.077435,7.432415,0,38.8895
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.491658,76.88366,46.46223,5.739717,5.739717,0,-1,0,5.739717,147.9456,2.449851,0,0,8.491658,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1367047,6.313688,6.793326,0,38.09064
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.305875,72.03561,46.79117,6.37427,6.37427,0,-1,0,6.37427,114.6151,0.5961172,0,0,7.305875,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1367047,7.011697,5.8447,0,36.90485
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.041192,63.65349,47.25168,0.4553597,0.4553597,0,-1,0,0.4553597,1107.079,4.561865,0,0,5.041192,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1367047,0.5008956,4.032953,0,34.64017
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.920075,52.62704,46.83229,7.103894,7.103894,0,-1,0,7.103894,27.02848,0,8.881784E-16,0,1.920075,7.477783,7.103894,0,0,0,29.59898,0,5.557708,-5.557708,33.14174,84.97865,0.1367047,7.814283,1.53606,0,31.51905
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3186527,46.34917,45.42608,9.719406,8.36,0,-1,0,8.36,3.811635,0,1.359406,2.331347,0.3186527,8.8,8.36,0,0,6.175231,24.04127,0,8.481347,-8.481347,24.20161,62.0553,0.1367047,10.69135,0.2549222,0,24.35992
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,44.17612,44.17612,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.59895,15.55992,0,7.201336,-7.201336,16.61074,42.59155,0.1367047,7.525396,0,0,15.55992
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.99196,42.99196,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.60044,8.358586,0,2.714365,-2.714365,13.74955,35.25518,0.1367047,2.836512,0,0,8.358586
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6164,5.644221,0,0,0,13.74955,35.25518,0.1367047,0,0,0,5.644221
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,40.56605,40.56605,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.6164,5.644221,0,0.4212424,-0.4212424,13.30552,34.11665,0.1367047,0.4401983,0,0,5.644221
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,39.76016,39.76016,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.08444,5.222978,0,0.3666058,-0.3666058,12.91908,33.12579,0.1367047,0.3831031,0,0,5.222978
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.13518,39.13518,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.49178,4.856372,0,1.162097,-1.162097,11.69412,29.98487,0.1367047,1.214391,0,0,4.856372
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,38.5102,38.5102,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.783,3.694276,0,0.9992467,-0.9992467,10.64083,27.28411,0.1367047,1.044213,0,0,3.694276
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.97568,37.97568,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.89328,2.695029,0,0.6079322,-0.6079322,10.00001,25.641,0.1367047,0.6352892,0,0,2.695029
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.56876,2.087097,0,0,0,10.00001,25.641,0.1367047,0,0,0,2.087097
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.2109,37.2109,2.18386,1.982742,0,-1,0,1.982742,0,0,0.2011181,0.4195041,0,2.087097,1.982742,0,0,30.56876,2.087097,0,2.087097,-2.087097,7.800015,20,0.1367047,2.402246,0,0,2.087097
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.81618,36.81618,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368034,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.63527,36.63527,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136921,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.069672,39.31966,36.35567,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.01527,0,0,0,1.069672,0,0,8.157689,7.749804,16.16775,15.048,8.819477,0,8.819477,32.02889,82.1252,0.1370921,3.563925,0.8557379,12,16.11767
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.588146,41.53307,37.07111,0.5631537,0.5631537,0,0,0,0.5631537,282.0094,0,0,0,1.588146,0.5927933,0.5631537,0,0,7.348277,22.98553,0.9953529,0,0.9953529,32.97316,84.54641,0.1370719,0.619469,1.270517,0,24.57368
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.35991,48.41522,38.55132,0,0,0,-1,0,0,0,0,0,0,3.35991,0,0,0,0,6.352924,23.88135,3.35991,0,3.35991,36.16066,92.71944,0.1370036,0,2.687928,0,27.24126
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.640605,48.13994,40.40158,5.551828,5.551828,0,0,0,5.551828,47.56279,0,0,0,2.640605,5.84403,5.551828,0,0,2.993014,26.90527,0,3.203425,-3.203425,32.78395,84.06124,0.1370036,6.107011,2.112484,0,29.54587
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.161173,54.96643,42.21073,2.740702,2.740702,0,0,0,2.740702,151.8287,0,0,0,4.161173,2.88495,2.740702,0,0,6.552375,23.70184,1.276223,0,1.276223,33.99468,87.16567,0.1369777,3.014773,3.328939,0,27.86301
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.968733,56.16039,43.89653,4.214889,4.214889,0,0,0,4.214889,94.15984,0,0,0,3.968733,4.436725,4.214889,0,0,5.276152,24.85044,0,0.4679924,-0.4679924,33.50137,85.90079,0.1369777,4.636378,3.174986,0,28.81917
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.343187,49.55497,45.58233,0.6528123,0.6528123,0,0,0,0.6528123,205.754,0,0,0,1.343187,0.6871709,0.6528123,0,0,5.796143,24.38245,0.6560163,0,0.6560163,34.12373,87.49656,0.1369644,0.7180936,1.07455,0,25.72564
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5118671,48.03526,46.53624,5.112916,5.112916,0,-1,0,5.112916,10.01126,0,8.881784E-16,0,0.5118671,5.382017,5.112916,0,0,5.140127,24.97286,0,4.870149,-4.870149,28.99014,74.33353,0.1369644,5.624207,0.4094937,0,25.48473
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.686857,51.94977,46.88163,1.954414,1.954414,0,-1,0,1.954414,86.31012,0,0,0,1.686857,2.057278,1.954414,0,0,10.5514,20.10271,0,0.3704208,-0.3704208,28.59968,73.33237,0.1369644,2.149855,1.349486,0,21.78957
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.383565,54.66699,47.37503,0,0,0,-1,0,0,0,0,0,0,2.383565,0,0,0,0,10.96298,19.73229,2.383565,0,2.383565,30.86093,79.13042,0.136916,0,1.906852,0,22.11586
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.796597,52.34287,46.93097,6.354662,6.354662,0,-1,0,6.354662,28.27212,0,0,0,1.796597,6.689118,6.354662,0,0,8.579417,21.8775,0,4.89252,-4.89252,25.70376,65.90694,0.136916,6.990128,1.437278,0,23.6741
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3859887,46.63676,45.51654,3.698217,3.698217,0,-1,0,3.698217,10.43715,0,4.440892E-16,0,0.3859887,3.89286,3.698217,0,0,14.01555,16.98498,0,3.506872,-3.506872,22.00719,56.42859,0.136916,4.068039,0.3087909,0,17.37097
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,44.24191,44.24191,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.91208,13.47811,0,7.498875,-7.498875,14.10268,36.16066,0.136916,7.836324,0,0,13.47811
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.24416,5.979236,0,0,0,14.10268,36.16066,0.136916,0,0,0,5.979236
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,41.75022,41.75022,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.24416,5.979236,0,1.780609,-1.780609,12.22576,31.34803,0.136916,1.860737,0,0,5.979236
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,40.56605,40.56605,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.22261,4.198627,0,2.682711,-2.682711,9.397931,24.09721,0.136916,2.803433,0,0,4.198627
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,39.78483,39.78483,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,31.2034,1.515915,0,1.266205,-1.266205,8.063233,20.67492,0.136916,1.323184,0,0,1.515915
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.15985,39.15985,1.713879,0.2372247,0,-1,0,0.2372247,0,0,1.476655,1.648042,0,0.2497102,0.2372247,0,0,32.6103,0.2497102,0,0.2497102,-0.2497102,7.800015,20,0.136916,1.885267,0,0,0.2497102
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,38.5102,38.5102,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136916,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.97568,37.97568,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136916,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,37.60563,37.60563,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136916,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.2109,37.2109,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136916,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.81618,36.81618,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370029,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,36.63527,36.63527,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371548,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.970912,41.93159,36.38034,1.226689,1.226689,10.02669,0,2.872752,1.226689,160.6693,1.776357E-15,0,0,1.970912,0,0,8.8,8.36,16.16775,15.048,10.33091,0,10.33091,33.46276,85.80179,0.1372372,1.349358,1.57673,12,17.01891
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.199508,49.48608,37.07111,4.935936,4.935936,0,0,0,4.935936,85.08028,0,0,0,4.199508,5.195722,4.935936,0,0,5.836842,24.34582,0,0.9962141,-0.9962141,32.41266,83.10922,0.1372372,5.42953,3.359607,0,28.54533
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.450073,58.87897,38.57599,0.2514655,0.2514655,0,-1,0,0.2514655,2564.993,0,0,0,6.450073,0.2647005,0.2514655,0,0,6.943746,23.34961,6.185372,0,6.185372,38.28062,98.15524,0.137112,0.276612,5.160058,0,29.79968
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.914671,66.74684,40.42625,0,0,0,0,0,0,0,7.156297,0,0,7.914671,0,0,0,0,0.7583734,28.91644,0.7583734,0,0.7583734,39.00008,100,0.1370967,0,6.331737,0,36.83111
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.626987,67.78915,42.2354,2.501736,2.501736,0,0,0,2.501736,304.8678,4.993581,0,0,7.626987,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,2.751909,6.10159,0,37.22596
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.911152,75.55148,43.94587,7.982334,7.982334,3,0,1.095,7.982334,111.6359,3.666589,0,0,8.911152,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,8.780568,7.128922,12,38.51013
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.644981,76.54883,45.65634,0,0,0,0,0,0,0,8.644981,0,0,8.644981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,0,6.915985,0,38.24396
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.057716,70.7328,46.57736,0,0,0,-1,0,0,0,7.057716,0,0,7.057716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,0,5.646173,0,36.65669
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.836462,59.01859,46.93097,0,0,0,-1,0,0,0,3.836462,0,0,3.836462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,0,3.06917,0,33.43544
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.446702,58.2164,47.41615,2.180498,2.180498,0,-1,0,2.180498,158.0695,1.151441,0,0,3.446702,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,2.398548,2.757362,0,33.04568
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.212426,50.60743,46.99675,0.9257047,0.9257047,0,-1,0,0.9257047,130.9733,0.2379998,0,0,1.212426,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1370967,1.018275,0.9699407,0,30.8114
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3677395,46.60827,45.54121,10.99497,8.36,0,-1,0,8.36,4.398798,0,2.634967,3.734464,0.3677395,8.8,8.36,0,0,0,29.59898,0,8.432261,-8.432261,30.11169,77.20932,0.1370967,12.09446,0.2941916,0,29.96672
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,44.24191,44.24191,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.369179,21.16672,0,7.026187,-7.026187,22.70544,58.21897,0.1370967,7.342365,0,0,21.16672
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.01663,43.01663,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.17605,14.14053,0,7.103824,-7.103824,15.21736,39.01878,0.1370967,7.423496,0,0,14.14053
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,41.72555,41.72555,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.06919,7.036706,0,6.251701,-6.251701,8.627484,22.12171,0.1370967,6.533028,0,0,7.036706
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,40.54138,40.54138,0.8882619,0.7457553,0,-1,0,0.7457553,0,0,0.1425066,0.2313328,0,0.7850055,0.7457553,0,0,32.01553,0.7850055,0,0.7850055,-0.7850055,7.800015,20,0.1370967,0.977088,0,0,0.7850055
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,39.76016,39.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370967,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370967,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,38.5102,38.5102,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370967,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.00035,38.00035,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370967,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,37.60563,37.60563,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370967,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.2109,37.2109,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370967,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.84085,36.84085,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371884,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,36.65993,36.65993,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1373563,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.334395,37.32019,36.40501,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.49939,1.776357E-15,0,0,0.334395,0,0,8.8,8.36,16.16775,15.048,8.694395,0,8.694395,31.91023,81.82093,0.1374448,0.6510416,0.267516,12,15.38239
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5887491,38.72111,37.09578,1.078729,1.078729,0,0,0,1.078729,54.57804,0,0,0,0.5887491,1.135504,1.078729,0,0,7.473359,22.87296,0,0.546755,-0.546755,31.3339,80.34316,0.1374448,1.186602,0.4709993,0,23.4617
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.314521,42.28675,38.57599,2.089072,2.089072,0,-1,0,2.089072,62.92369,0,0,0,1.314521,2.199023,2.089072,0,0,8.080864,22.3262,0,0.8845016,-0.8845016,30.40155,77.95254,0.1374448,2.297979,1.051617,0,23.64072
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.02506,43.36434,40.45092,3.170661,3.170661,0,0,0,3.170661,32.32953,0,8.881784E-16,0,1.02506,3.337538,3.170661,0,0,9.063643,21.4417,0,2.312478,-2.312478,27.96399,71.70238,0.1374448,3.487727,0.8200479,0,22.46676
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6505873,44.13468,42.27652,0,0,0,0,0,0,0,0,0,0,0.6505873,0,0,0,0,11.63306,19.12922,0.6505873,0,0.6505873,28.58119,73.28495,0.1374317,0,0.5204698,0,19.77981
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.413243,48.12822,43.98699,0,0,0,0,0,0,0,0,0,0,1.413243,0,0,0,0,10.98248,19.71475,1.413243,0,1.413243,29.92191,76.72269,0.1374031,0,1.130594,0,21.12799
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.684514,57.1603,45.69746,2.109341,2.109341,0,0,0,2.109341,174.6761,0,0,0,3.684514,2.220359,2.109341,0,0,9.569233,20.98667,1.464156,0,1.464156,31.31093,80.28426,0.1373736,2.320275,2.947612,0,24.67118
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.642169,54.73833,46.65137,2.456978,2.456978,0,-1,0,2.456978,107.5373,0,0,0,2.642169,2.586293,2.456978,0,0,8.105077,22.30441,0.05587544,0,0.05587544,31.36394,80.42018,0.1373725,2.702676,2.113735,0,24.94658
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.486993,51.42428,46.97208,9.352209,8.36,0,-1,0,8.36,17.787,0,0.9922096,1.927431,1.486993,8.8,8.36,0,0,8.049202,22.3547,0,7.313007,-7.313007,23.65535,60.65462,0.1373725,10.28743,1.189594,0,23.84169
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.163208,50.92868,47.45726,3.794852,3.794852,0,-1,0,3.794852,30.65227,0,4.440892E-16,0,1.163208,3.994581,3.794852,0,0,16.17476,15.04169,0,2.831372,-2.831372,20.67082,53.002,0.1373725,4.174336,0.9305665,0,16.2049
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.29989,50.87471,46.99675,2.247944,2.247944,0,-1,0,2.247944,57.82575,0,4.440892E-16,0,1.29989,2.366256,2.247944,0,0,19.32073,12.21032,0,1.066366,-1.066366,19.54677,50.11983,0.1373725,2.472738,1.039912,0,13.51021
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3673024,46.60699,45.54121,8.137914,8.137914,0,-1,0,8.137914,4.513472,0,1.776357E-15,0.5917048,0.3673024,8.566225,8.137914,0,0,20.50559,11.14395,0,8.198922,-8.198922,10.90435,27.95981,0.1373725,8.951705,0.293842,0,11.51125
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,44.24191,44.24191,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.6155,2.945029,0,1.822852,-1.822852,8.982893,23.03301,0.1373725,1.904881,0,0,2.945029
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.0413,43.0413,3.121465,1.066067,0,-1,0,1.066067,0,0,2.055397,2.367544,0,1.122176,1.066067,0,0,31.64089,1.122176,0,1.122176,-1.122176,7.800015,20,0.1373725,3.433611,0,0,1.122176
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,41.72555,41.72555,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,40.54138,40.54138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,39.76016,39.76016,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.15985,39.15985,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,38.53487,38.53487,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.02502,38.02502,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,37.63029,37.63029,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.23557,37.23557,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373725,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.86552,36.86552,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374615,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,36.6846,36.6846,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137532,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09125374,36.67844,36.42968,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.085989,0,0,0,0.09125374,0,0,8.8,8.36,16.16775,15.048,8.451254,0,8.451254,31.67956,81.22948,0.1377221,3.252737,0.07300299,12,15.13925
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8972076,39.61106,37.12045,4.772359,4.772359,0,0,0,4.772359,18.80008,0,8.881784E-16,0,0.8972076,5.023536,4.772359,0,0,7.7165,22.65413,0,4.126329,-4.126329,27.33003,70.07687,0.1377221,5.249595,0.717766,0,23.55134
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8185612,40.91623,38.62533,4.710891,4.710891,0,-1,0,4.710891,17.37593,0,0,0,0.8185612,4.958833,4.710891,0,0,12.30131,18.5278,0,4.140272,-4.140272,22.9658,58.88655,0.1377221,5.18198,0.6548489,0,19.34636
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.451267,47.66155,40.50026,2.757288,2.757288,0,0,0,2.757288,88.90141,0,0,0,2.451267,2.902408,2.757288,0,0,16.90161,14.38753,0,0.4511403,-0.4511403,22.49026,57.66721,0.1377221,3.033016,1.961014,0,16.8388
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.045179,48.35224,42.35053,5.845474,5.845474,0,0,0,5.845474,34.98739,0,0,0,2.045179,6.153131,5.845474,0,0,17.40288,13.93639,0,4.107952,-4.107952,18.1601,46.56426,0.1377221,6.430021,1.636143,0,15.98157
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6200317,45.85141,44.061,0,0,0,0,0,0,0,0,0,0,0.6200317,0,0,0,0,21.96727,9.828436,0.6200317,0,0.6200317,18.74831,48.07249,0.1377096,0,0.4960254,0,10.44847
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.856688,51.32701,45.77147,1.243965,1.243965,0,0,0,1.243965,149.2556,0,0,0,1.856688,1.309437,1.243965,0,0,21.34724,10.38647,0.5472509,0,0.5472509,19.26748,49.40369,0.1376986,1.368362,1.48535,0,12.24315
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.168574,53.29077,46.71716,2.171085,2.171085,0,-1,0,2.171085,99.88435,0,0,0,2.168574,2.285352,2.171085,0,0,20.79999,10.87899,0,0.1167785,-0.1167785,19.14438,49.08806,0.1376986,2.388193,1.734859,0,13.04756
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.111208,50.34975,47.04609,3.951116,3.951116,0,-1,0,3.951116,28.12391,0,4.440892E-16,0,1.111208,4.15907,3.951116,0,0,20.92974,10.76221,0,3.047861,-3.047861,15.93165,40.85032,0.1376986,4.346228,0.8889666,0,11.87342
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.857333,53.13076,47.5066,3.005764,3.005764,0,-1,0,3.005764,61.79237,0,4.440892E-16,0,1.857333,3.163962,3.005764,0,0,24.31625,7.714351,0,1.306629,-1.306629,14.55435,37.31876,0.1376986,3.30634,1.485866,0,9.571683
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.37982,51.17051,47.04609,3.398224,3.398224,0,-1,0,3.398224,40.60415,0,4.440892E-16,0,1.37982,3.577078,3.398224,0,0,25.76806,6.407722,0,2.197258,-2.197258,12.23823,31.38002,0.1376986,3.738046,1.103856,0,7.787541
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3623777,46.63401,45.58233,0,0,0,-1,0,0,0,0,0,0,0.3623777,0,0,0,0,28.20946,4.210464,0.3623777,0,0.3623777,12.58202,32.26151,0.1376913,0,0.2899022,0,4.572841
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,44.26658,44.26658,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.84708,4.536603,0,1.534701,-1.534701,10.9643,28.11353,0.1376913,1.603762,0,0,4.536603
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.06597,43.06597,4.013342,2.851807,0,-1,0,2.851807,0,0,1.161535,1.562869,0,3.001903,2.851807,0,0,29.55231,3.001903,0,3.001903,-3.001903,7.800015,20,0.1376913,4.414677,0,0,3.001903
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,41.75022,41.75022,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,40.59072,40.59072,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,39.78483,39.78483,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,38.55132,38.55132,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.06614,38.06614,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.67964,37.67964,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,37.28491,37.28491,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376913,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.89019,36.89019,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1377641,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,36.70105,36.70105,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1378766,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.954795,41.95272,36.44613,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.954795,0,0,8.8,8.36,16.16775,15.048,10.3148,0,10.3148,33.44748,85.76258,0.137907,0,1.563836,12,17.00279
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.081529,46.08115,37.16978,0,0,0,0,0,0,0,0,0,0,3.081529,0,0,0,0,5.852958,24.33132,3.081529,0,3.081529,36.37087,93.25845,0.1378451,0,2.465223,0,27.41284
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.023657,53.96302,38.66645,1.109071,1.109071,0,-1,0,1.109071,452.9611,1.084785,0,0,5.023657,1.167443,1.109071,0,0,2.77143,27.10469,2.77143,0,2.77143,39.00008,100,0.1377895,1.219978,4.018926,0,32.12835
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.541072,61.53573,40.56605,3.850222,3.850222,0,0,0,3.850222,169.8882,2.488206,0,0,6.541072,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1377895,4.235244,5.232857,0,36.14005
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.852082,64.90765,42.41632,7.123588,7.123588,0,0,0,7.123588,96.18864,0,0,0,6.852082,7.498514,7.123588,0,0,0,29.59898,0,0.6464316,-0.6464316,38.31868,98.25283,0.1377895,7.835947,5.481666,0,36.45106
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.580549,69.94865,44.15145,0,0,0,0,0,0,0,6.862292,0,0,7.580549,0,0,0,0,0.7182573,28.95255,0.7182573,0,0.7182573,39.00008,100,0.1377751,0,6.06444,0,36.5331
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.760676,77.36066,45.86192,0,0,0,0,0,0,0,8.760676,0,0,8.760676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377751,0,7.008541,0,38.35965
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.359447,76.74978,46.83229,0.5161055,0.5161055,0,-1,0,0.5161055,1619.716,7.816177,0,0,8.359447,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1377751,0.5677161,6.687557,0,37.95842
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.972319,71.08601,47.16122,2.414696,2.414696,0,-1,0,2.414696,288.7452,4.430534,0,0,6.972319,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1377751,2.656166,5.577856,0,36.5713
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.1748,64.53871,47.59706,5.756432,5.756432,0,-1,0,5.756432,89.89597,0,0,0,5.1748,6.059402,5.756432,0,0,0,29.59898,0,0.8846015,-0.8846015,38.06763,97.6091,0.1377751,6.332075,4.13984,0,34.77378
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.320755,54.21493,47.13655,0.579833,0.579833,0,-1,0,0.579833,400.2453,0.7275133,0,0,2.320755,0.6103505,0.579833,0,0,0.9828906,28.71438,0.9828906,0,0.9828906,39.00008,100,0.1377554,0.6378163,1.856604,0,31.03513
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3556273,46.68879,45.65634,7.920903,7.920903,0,-1,0,7.920903,4.489731,0,0,0.3529936,0.3556273,8.337793,7.920903,0,0,0,29.59898,0,7.982166,-7.982166,30.58614,78.42583,0.1377554,8.712994,0.2845018,0,29.95461
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,44.31592,44.31592,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.869073,21.61681,0,0.6973891,-0.6973891,29.85102,76.54093,0.1377554,0.7287716,0,0,21.61681
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.09064,43.09064,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.64395,20.91942,0,1.178283,-1.178283,28.609,73.35628,0.1377554,1.231306,0,0,20.91942
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,41.76667,41.76667,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.95315,19.74114,0,0.9996124,-0.9996124,27.55532,70.65453,0.1377554,1.044595,0,0,19.74114
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.59072,40.59072,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.06383,18.74153,0,1.768426,-1.768426,25.69124,65.87483,0.1377554,1.848005,0,0,18.74153
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,39.80128,39.80128,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.02875,16.9731,0,0.930814,-0.930814,24.71007,63.35903,0.1377554,0.9727006,0,0,16.9731
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.20097,39.20097,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.06299,16.04229,0,0.6600649,-0.6600649,24.0143,61.57501,0.1377554,0.6897678,0,0,16.04229
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,38.55132,38.55132,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.79639,15.38222,0,0.5516847,-0.5516847,23.43278,60.08392,0.1377554,0.5765105,0,0,15.38222
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.06614,38.06614,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.40938,14.83054,0,0.8570563,-0.8570563,22.52936,57.76747,0.1377554,0.8956237,0,0,14.83054
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,37.67964,37.67964,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.36166,13.97348,0,2.177993,-2.177993,20.23355,51.8808,0.1377554,2.276002,0,0,13.97348
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,37.28491,37.28491,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.78165,11.79549,0,1.479038,-1.479038,18.67451,47.88327,0.1377554,1.545594,0,0,11.79549
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.89019,36.89019,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.42503,10.31645,0,0.02082067,-0.02082067,18.65256,47.82699,0.1377554,0.0217576,0,0,10.31645
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,36.72572,36.72572,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.44816,10.29563,0,1.269819,-1.269819,17.31406,44.39493,0.1377554,1.326961,0,0,10.29563
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.732502,41.30675,36.44613,2.609372,2.609372,0,0,0,2.609372,66.39536,0,4.440892E-16,0,1.732502,2.746708,2.609372,0,0,22.85907,9.025812,0,1.014205,-1.014205,16.24499,41.65374,0.1377554,2.870309,1.386002,0,10.75831
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.006993,45.8703,37.18623,0,0,0,0,0,0,0,0,0,0,3.006993,0,0,0,0,23.98597,8.011606,3.006993,0,3.006993,19.09768,48.9683,0.1376951,0,2.405595,0,11.0186
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.384429,48.64162,38.69112,1.430329,1.430329,0,-1,0,1.430329,236.619,0,0,0,3.384429,1.505609,1.430329,0,0,20.97898,10.7179,1.87882,0,1.87882,20.88008,53.53856,0.1376575,1.573362,2.707543,0,14.10233
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.803421,55.35347,40.59072,0.07687661,0.07687661,0,0,0,0.07687661,6248.222,0,0,0,4.803421,0.08092275,0.07687661,0,0,19.10015,12.40884,4.722499,0,4.722499,25.36024,65.02612,0.137563,0.08456428,3.842737,0,17.21226
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.049233,61.93741,42.49033,1.358088,1.358088,0,0,0,1.358088,445.4227,0,0,0,6.049233,1.429566,1.358088,0,0,14.37766,16.65909,4.619667,0,4.619667,29.74284,76.26353,0.1374708,1.493897,4.839386,0,22.70832
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.985523,67.56832,44.20079,0,0,0,0,0,0,0,0,0,0,6.985523,0,0,0,0,9.75799,20.81679,6.985523,0,6.985523,36.36988,93.25593,0.1373315,0,5.588418,0,27.80231
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.518859,56.86125,45.93593,5.43892,5.43892,0,0,0,5.43892,64.69775,0,8.881784E-16,0,3.518859,5.725179,5.43892,0,0,2.772466,27.10376,0,2.20632,-2.20632,34.04422,87.29269,0.1373315,5.982812,2.815087,0,30.62262
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.030053,66.96627,46.88163,8.888887,8.36,0,-1,0,8.36,72.12982,0,0.5288871,1.417776,6.030053,8.8,8.36,0,0,5.223933,24.89744,0,2.769947,-2.769947,31.12444,79.80609,0.1373315,9.777776,4.824042,0,30.92749
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.28868,60.87167,47.18589,3.955945,3.955945,0,-1,0,3.955945,108.411,0,0,0,4.28868,4.164153,3.955945,0,0,8.301652,22.12749,0.124527,0,0.124527,31.24258,80.10901,0.137329,4.35154,3.430944,0,26.41617
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.687987,55.94029,47.6464,0,0,0,-1,0,0,0,0,0,0,2.687987,0,0,0,0,8.177125,22.23956,2.687987,0,2.687987,33.79263,86.64758,0.1372755,0,2.15039,0,24.92755
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.408844,51.37815,47.16122,0,0,0,-1,0,0,0,0,0,0,1.408844,0,0,0,0,5.489138,24.65875,1.408844,0,1.408844,35.12917,90.07462,0.1372474,0,1.127075,0,26.0676
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3396199,46.64202,45.65634,4.664389,4.664389,0,-1,0,4.664389,7.281123,0,0,0,0.3396199,4.909883,4.664389,0,0,4.080294,25.92671,0,4.570263,-4.570263,30.31169,77.72213,0.1372474,5.130827,0.2716959,0,26.26633
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,44.31592,44.31592,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,9.158364,21.35645,0,5.5579,-5.5579,24.45315,62.70026,0.1372474,5.808006,0,0,21.35645
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.09064,43.09064,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,15.33381,15.79855,0,2.54472,-2.54472,21.77078,55.8224,0.1372474,2.659232,0,0,15.79855
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,41.76667,41.76667,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,18.16128,13.25383,0,7.502159,-7.502159,13.86281,35.54559,0.1372474,7.839756,0,0,13.25383
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,40.59072,40.59072,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,26.49701,5.751671,0,1.694794,-1.694794,12.07634,30.96491,0.1372474,1.77106,0,0,5.751671
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.80128,39.80128,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,28.38011,4.056878,0,1.965094,-1.965094,10.00495,25.65366,0.1372474,2.053524,0,0,4.056878
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.20097,39.20097,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,30.56355,2.091783,0,0.3864276,-0.3864276,9.597618,24.60923,0.1372474,0.4038168,0,0,2.091783
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,38.57599,38.57599,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,30.99291,1.705356,0,0.3014433,-0.3014433,9.279869,23.79449,0.1372474,0.3150083,0,0,1.705356
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.32785,1.403912,0,0,0,9.279869,23.79449,0.1372474,0,0,0,1.403912
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.69608,37.69608,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0.127881,0,1.398658,1.328725,0,0,31.32785,1.403912,0,1.398658,-1.398658,7.805554,20.0142,0.1372474,1.461598,0,0,1.403912
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.28491,37.28491,1.47791,0.004991557,0,-1,0,0.004991557,0,0,1.472919,1.62071,0,0.005254271,0.004991557,0,0,32.88192,0.005254271,0,0.005254271,-0.005254271,7.800015,20,0.1372474,1.625701,0,0,0.005254271
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.91486,36.91486,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373685,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,36.72572,36.72572,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1374637,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.317499,40.14021,36.4708,8.16951,8.16951,12,0,3.372,8.16951,16.12703,0,0,0,1.317499,0,0,3.83049,3.638965,16.16775,15.048,4.956465,0,4.956465,28.36412,72.72836,0.1375717,8.986461,1.054,12,16.3655
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.468595,47.32207,37.2109,1.700093,1.700093,9.850296,0,2.828125,1.700093,204.0239,0,0,0,3.468595,0,0,8.150204,7.742693,11.21129,19.50882,11.21129,0,11.21129,39.00008,100,0.1376271,1.870102,2.774876,12,22.97741
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.005754,50.67514,38.74046,0.8072333,0.8072333,0,-1,0,0.8072333,496.2325,3.156035,0,0,4.005754,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1376271,0.8879567,3.204603,0,33.60473
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.452677,54.26668,40.68118,0,0,0,0,0,0,0,4.452677,0,0,4.452677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376271,0,3.562142,0,34.05165
