Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.153131,77.76196,44.75177,4.518456,4.518456,0,0,0,4.518456,202.5721,4.396862,0,0,9.153131,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.139015,4.970302,7.322505,0,38.75211
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.390806,81.56452,46.69249,2.790066,2.790066,0,0,0,2.790066,336.58,6.453894,0,0,9.390806,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.139015,3.069073,7.512645,0,38.98978
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.176478,78.20411,48.61676,6.07502,6.07502,0,0,0,6.07502,134.5918,1.78172,0,0,8.176478,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.139015,6.682523,6.541183,0,37.77546
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.089064,70.43081,49.63647,3.917136,3.917136,0,-1,0,3.917136,155.4468,1.965762,0,0,6.089064,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.139015,4.30885,4.871251,0,35.68804
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.099398,63.20348,49.90784,0.8508091,0.8508091,0,-1,0,0.8508091,481.8234,3.203809,0,0,4.099398,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.139015,0.93589,3.279518,0,33.69838
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.110749,60.11171,50.23677,6.952334,6.952334,0,-1,0,6.952334,44.74395,0,8.881784E-16,0,3.110749,7.318247,6.952334,0,0,0,29.59898,0,4.207497,-4.207497,34.56499,88.62799,0.139015,7.647568,2.4886,0,32.70973
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.508223,54.04216,49.44733,6.436089,6.436089,0,-1,0,6.436089,23.43385,0,0,0,1.508223,6.774831,6.436089,0,0,4.674997,25.39148,0,5.266607,-5.266607,29.01349,74.39342,0.139015,7.079698,1.206579,0,26.8997
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1659878,48.17406,47.68752,2.457731,2.457731,0,-1,0,2.457731,6.753701,0,0,0,0.1659878,2.587085,2.457731,0,0,10.52678,20.12487,0,2.421098,-2.421098,26.46143,67.84969,0.139015,2.703504,0.1327903,0,20.29086
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,45.91126,45.91126,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.21689,17.70378,0,5.825343,-5.825343,20.32098,52.10498,0.139015,6.087484,0,0,17.70378
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,44.26658,44.26658,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.6895,11.87843,0,0.7613111,-0.7613111,19.51849,50.04731,0.139015,0.79557,0,0,11.87843
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,42.81104,42.81104,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.5354,11.11712,0,0.2174477,-0.2174477,19.28928,49.45959,0.139015,0.2272328,0,0,11.11712
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.47063,41.47063,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.777,10.89967,0,1.274056,-1.274056,17.94631,46.01608,0.139015,1.331389,0,0,10.89967
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,40.65651,40.65651,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.19262,9.625618,0,2.258633,-2.258633,15.5655,39.91146,0.139015,2.360271,0,0,9.625618
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.99041,39.99041,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.70222,7.366985,0,1.053869,-1.053869,14.45462,37.06306,0.139015,1.101294,0,0,7.366985
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87318,6.313116,0,0,0,14.45462,37.06306,0.139015,0,0,0,6.313116
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.76513,38.76513,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.87318,6.313116,0,1.091557,-1.091557,13.30402,34.11281,0.139015,1.140677,0,0,6.313116
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,38.29639,38.29639,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.08602,5.221559,0,1.744918,-1.744918,11.46472,29.39665,0.139015,1.823439,0,0,5.221559
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.83588,37.83588,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.02482,3.476641,0,1.329801,-1.329801,10.06298,25.80247,0.139015,1.389642,0,0,3.476641
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.50238,2.14684,0,0,0,10.06298,25.80247,0.139015,0,0,0,2.14684
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05919413,37.42235,37.26024,1.463404,1.463404,0,0,0,1.463404,4.044961,0,2.220446E-16,0,0.05919413,1.540425,1.463404,0,0,30.50238,2.14684,0,1.481231,-1.481231,8.501629,21.79901,0.139015,1.609744,0.0473553,0,2.206034
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7685593,39.13247,37.00532,0,0,0,0,0,0,0,0,0,0,0.7685593,0,0,0,0,32.14819,0.6656088,0.7685593,0,0.7685593,9.230748,23.66854,0.1390005,0,0.6148474,0,1.434168
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6925853,39.86014,37.93456,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.9734,1.776357E-15,0,0,0.6925853,0,0,8.8,8.36,31.37963,1.357312,9.052586,0,9.052586,17.81878,45.6891,0.1391033,1.524499,0.5540683,12,2.049897
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.255741,46.69578,40.14666,3.44604,3.44604,0,-1,0,3.44604,65.45892,4.440892E-16,0,0,2.255741,3.62741,3.44604,0,0,22.32704,9.504639,0,1.37167,-1.37167,16.37292,41.98176,0.1391033,3.790644,1.804593,0,11.76038
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.145791,45.95742,42.64657,3.653294,3.653294,0,0,0,3.653294,31.36323,0,4.440892E-16,0,1.145791,3.845573,3.653294,0,0,23.85112,8.132969,0,2.699782,-2.699782,13.5271,34.6848,0.1391033,4.018624,0.916633,0,9.27876
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6166521,46.70669,44.91623,7.726667,7.726667,12,0,3.372,7.726667,7.98083,0,0,0,0.6166521,0,0,4.273333,4.059667,26.85088,5.433187,4.676319,0,4.676319,17.96344,46.06002,0.1391997,8.499333,0.4933217,12,6.049839
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7629785,49.10698,46.85696,6.666026,6.666026,12,0,3.372,6.666026,11.44578,0,0,0,0.7629785,0,0,5.333974,5.067276,22.17456,9.641874,5.830254,0,5.830254,23.49451,60.24221,0.1393198,7.332628,0.6103828,12,10.40485
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8249282,51.265,48.79768,3.990399,3.990399,11.82722,0,3.328286,3.990399,20.67282,0,0,0,0.8249282,0,0,7.836818,7.444977,16.34431,14.8891,8.269905,0,8.269905,31.34003,80.35889,0.1394908,4.389439,0.6599425,12,15.71403
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.832455,52.37486,49.86672,6.931072,6.931072,0,-1,0,6.931072,12.01048,0,8.881784E-16,0,0.832455,7.295866,6.931072,0,0,8.074401,22.33202,0,6.46341,-6.46341,24.527,62.88961,0.1394908,7.624179,0.6659641,0,23.16447
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.373594,54.28854,50.09698,2.552286,2.552286,0,-1,0,2.552286,53.81817,0,0,0,1.373594,2.686617,2.552286,0,0,15.25597,15.86861,0,1.313023,-1.313023,23.14295,59.34077,0.1394908,2.807515,1.098875,0,17.2422
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4331564,51.71711,50.41769,3.393455,3.393455,0,-1,0,3.393455,12.76447,0,4.440892E-16,0,0.4331564,3.572058,3.393455,0,0,16.71488,14.55558,0,3.138902,-3.138902,19.83426,50.85696,0.1394908,3.732801,0.3465252,0,14.98874
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2384855,50.34547,49.63647,7.130618,7.130618,0,-1,0,7.130618,3.344528,0,8.881784E-16,0,0.2384855,7.505914,7.130618,0,0,20.20255,11.41668,0,7.267428,-7.267428,12.17371,31.21459,0.1394908,7.843679,0.1907884,0,11.65517
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1157779,48.16667,47.82732,0,0,0,-1,0,0,0,0,0,0,0.1157779,0,0,0,0,28.27747,4.149254,0.1157779,0,0.1157779,12.28355,31.49622,0.1394886,0,0.09262232,0,4.265032
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.06751,46.06751,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0.2282297,0,4.085178,3.880919,0,0,28.16169,4.253454,0,4.085178,-4.085178,7.977394,20.45481,0.1394886,4.269011,0,0,4.253454
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,44.35704,44.35704,5.109335,0.1598622,0,-1,0,0.1598622,0,0,4.949473,5.460407,0,0.168276,0.1598622,0,0,32.70078,0.168276,0,0.168276,-0.168276,7.800015,20,0.1394886,5.620269,0,0,0.168276
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.87683,42.87683,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.51175,41.51175,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.03153,40.03153,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.29142,39.29142,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.78979,38.78979,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,38.32106,38.32106,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.86055,37.86055,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394886,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,37.46583,37.46583,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396406,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08411624,37.5154,37.28491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08411624,0,0,8.8,8.36,24.52775,7.524,8.444117,0,8.444117,23.7418,60.87629,0.1397011,0,0.067293,12,7.608116
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7356118,39.0651,37.02999,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.97717,0,0,0,0.7356118,0,0,8.8,8.36,16.08364,15.1237,9.095612,0,9.095612,32.37066,83.00151,0.1398361,2.530471,0.5884895,12,15.85932
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.89119,43.37587,38.00035,0,0,0,0,0,0,0,0,0,0,1.89119,0,0,0,0,6.988025,23.30976,1.89119,0,1.89119,34.16479,87.60187,0.1398006,0,1.512952,0,25.20094
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.551129,47.72615,40.27001,1.697963,1.697963,0,-1,0,1.697963,150.2464,0,0,0,2.551129,1.78733,1.697963,0,0,5.096836,25.01183,0.7637997,0,0.7637997,34.8894,89.45982,0.1397863,1.867759,2.040903,0,27.56296
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.1773,52.35836,42.78637,1.820364,1.820364,0,0,0,1.820364,174.542,0,0,0,3.1773,1.916173,1.820364,0,0,4.333036,25.69925,1.261127,0,1.261127,36.08581,92.52753,0.1397627,2.0024,2.54184,0,28.87654
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.803709,47.42512,45.0807,2.171873,2.171873,0,0,0,2.171873,37.00534,0,4.440892E-16,0,0.803709,2.286182,2.171873,0,0,3.071908,26.83426,0,1.482473,-1.482473,34.52315,88.52071,0.1397627,2.38906,0.6429672,0,27.63797
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.123476,50.38704,47.04609,2.207317,2.207317,0,0,0,2.207317,50.8978,0,4.440892E-16,0,1.123476,2.323491,2.207317,0,0,4.7191,25.35179,0,1.200016,-1.200016,33.25822,85.27731,0.1397627,2.428048,0.8987806,0,26.47526
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.009636,55.20644,49.03616,9.346823,9.346823,12,0,3.372,9.346823,21.50074,0,0,0,2.009636,0,0,2.653177,2.520518,6.052451,24.15177,4.530154,0,4.530154,37.5559,96.29699,0.1398496,10.28151,1.607709,12,26.16141
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.847471,55.69766,50.00652,2.214769,2.214769,0,-1,0,2.214769,83.41599,0,0,0,1.847471,2.331336,2.214769,0,0,1.522297,28.22891,0,0.4838643,-0.4838643,37.04586,94.9892,0.1398496,2.436246,1.477977,0,30.07638
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.338528,54.36453,50.27789,1.677733,1.677733,0,-1,0,1.677733,79.78194,0,0,0,1.338528,1.766034,1.677733,0,0,2.059924,27.74505,0,0.4275066,-0.4275066,36.59523,93.83374,0.1398496,1.845506,1.070822,0,29.08357
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.310096,54.61332,50.60683,4.73312,4.73312,0,-1,0,4.73312,27.67933,0,0,0,1.310096,4.982232,4.73312,0,0,2.534932,27.31754,0,3.672136,-3.672136,32.72446,83.90871,0.1398496,5.206432,1.048077,0,28.62764
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7842631,52.12712,49.76804,1.237663,1.237663,0,-1,0,1.237663,63.36644,0,2.220446E-16,0,0.7842631,1.302803,1.237663,0,0,6.615082,23.6454,0,0.5185401,-0.5185401,32.17787,82.50719,0.1398496,1.361429,0.6274105,0,24.42967
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08864185,48.27645,48.01646,3.486836,3.486836,0,-1,0,3.486836,2.542186,0,4.440892E-16,0,0.08864185,3.670354,3.486836,0,0,7.191238,23.12686,0,3.581712,-3.581712,28.40241,72.82656,0.1398496,3.83552,0.07091348,0,23.21551
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.20731,46.20731,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.17092,19.54515,0,3.64868,-3.64868,24.55637,62.96492,0.1398496,3.812871,0,0,19.54515
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.49684,44.49684,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.22501,15.89647,0,3.159326,-3.159326,21.22614,54.42591,0.1398496,3.301496,0,0,15.89647
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.97551,42.97551,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.73537,12.73715,0,8.8,-8.8,11.95013,30.6413,0.1398496,9.757328,0,0,12.73715
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,41.58575,41.58575,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.51315,3.937145,0,0.4633303,-0.4633303,11.46174,29.38901,0.1398496,0.4841802,0,0,3.937145
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.73052,40.73052,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.02796,3.473815,0,1.108925,-1.108925,10.29283,26.39181,0.1398496,1.158827,0,0,3.473815
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.0562,40.0562,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.2601,2.36489,0,1.230314,-1.230314,8.995963,23.06653,0.1398496,1.285678,0,0,2.36489
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.31609,39.31609,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,31.62711,1.134575,0,1.011039,-1.011039,7.930234,20.33389,0.1398496,1.056535,0,0,1.134575
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.83091,38.83091,2.174218,0.1173597,0,-1,0,0.1173597,0,0,2.056858,2.27428,0,0.1235365,0.1173597,0,0,32.75049,0.1235365,0,0.1235365,-0.1235365,7.800015,20,0.1398496,2.39164,0,0,0.1235365
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,38.3704,38.3704,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398496,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.90989,37.90989,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398496,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,37.51517,37.51517,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400057,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1819669,37.8256,37.32603,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.61923,0,0,0,0.1819669,0,0,8.8,8.36,24.52775,7.524,8.541966,0,8.541966,23.83463,61.11431,0.1400986,1.020241,0.1455735,12,7.705967
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.162728,40.31296,37.07111,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.86472,1.776357E-15,0,0,1.162728,0,0,8.8,8.36,15.98579,15.21177,9.522729,0,9.522729,32.86868,84.2785,0.1402135,2.21033,0.9301828,12,16.3745
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.502298,48.32563,38.04969,1.423855,1.423855,0,0,0,1.423855,245.9729,0,0,0,3.502298,1.498795,1.423855,0,0,6.463058,23.78223,2.003503,0,2.003503,34.76937,89.15206,0.140176,1.566241,2.801838,0,27.28452
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.787228,55.04279,40.36047,2.180114,2.180114,0,-1,0,2.180114,219.5861,0,0,0,4.787228,2.294857,2.180114,0,0,4.459555,25.58538,2.492371,0,2.492371,37.13384,95.21479,0.1401294,2.398126,3.829782,0,30.37261
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.576711,60.7013,42.92617,0,0,0,0,0,0,0,3.609527,0,0,5.576711,0,0,0,0,1.967184,27.82851,1.967184,0,1.967184,39.00008,100,0.1400927,0,4.461369,0,33.40522
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.351309,66.28983,45.23695,3.034649,3.034649,0,0,0,3.034649,209.293,3.156941,0,0,6.351309,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1400927,3.338114,5.081047,0,35.95029
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.518705,73.48655,47.22701,0,0,0,0,0,0,0,7.518705,0,0,7.518705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400927,0,6.014964,0,37.11768
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.863212,73.1228,49.21707,0,0,0,0,0,0,0,6.863212,0,0,6.863212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400927,0,5.490569,0,36.46219
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.320173,72.08285,50.23677,0,0,0,-1,0,0,0,6.320173,0,0,6.320173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400927,0,5.056139,0,35.91915
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.437528,61.4832,50.46703,3.583968,3.583968,0,-1,0,3.583968,95.91401,0,0,0,3.437528,3.772598,3.583968,0,0,0,29.59898,0,0.3350707,-0.3350707,38.64688,99.09438,0.1400927,3.942365,2.750022,0,33.03651
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.764322,59.52781,50.78774,2.991667,2.991667,0,-1,0,2.991667,92.40073,0,0,0,2.764322,3.149123,2.991667,0,0,0.3723007,29.26391,0,0.3848011,-0.3848011,38.24127,98.05434,0.1400927,3.290833,2.211457,0,32.02823
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.124849,56.54007,49.95718,5.942851,5.942851,0,-1,0,5.942851,35.7547,0,0,0,2.124849,6.255632,5.942851,0,0,0.7998576,28.87911,0,4.130784,-4.130784,33.88704,86.88967,0.1400927,6.537136,1.699879,0,31.00395
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.126352,48.52746,48.15625,0,0,0,-1,0,0,0,0,0,0,0.126352,0,0,0,0,5.389617,24.74832,0.126352,0,0.126352,34.0069,87.19702,0.1400903,0,0.1010816,0,24.87468
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,46.34711,46.34711,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.263265,24.86204,0,0.8979754,-0.8979754,33.06036,84.76997,0.1400903,0.9383842,0,0,24.86204
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.5873,44.5873,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.261015,23.96406,0,4.8459,-4.8459,27.95233,71.6725,0.1400903,5.063965,0,0,23.96406
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.06597,43.06597,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.64535,19.11816,0,8.8,-8.8,18.67632,47.88789,0.1400903,9.256693,0,0,19.11816
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,41.65154,41.65154,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.42313,10.31816,0,1.316474,-1.316474,17.28863,44.32973,0.1400903,1.375716,0,0,10.31816
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.77164,40.77164,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.88588,9.00169,0,1.443197,-1.443197,15.76737,40.42907,0.1400903,1.508141,0,0,9.00169
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.10554,40.10554,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.48943,7.558493,0,1.431947,-1.431947,14.25796,36.55881,0.1400903,1.496385,0,0,7.558493
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.34076,39.34076,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.08048,6.126546,0,1.530457,-1.530457,12.64472,32.42229,0.1400903,1.599327,0,0,6.126546
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.85558,38.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78099,4.596089,0,0,0,12.64472,32.42229,0.1400903,0,0,0,4.596089
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,38.39507,38.39507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78099,4.596089,0,0,0,12.64472,32.42229,0.1400903,0,0,0,4.596089
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.90989,37.90989,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.78099,4.596089,0,0.4518168,-0.4518168,12.16846,31.20112,0.1400903,0.4721485,0,0,4.596089
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.51517,37.51517,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.28301,4.144273,0,1.737667,-1.737667,10.3368,26.50456,0.1400903,1.815862,0,0,4.144273
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08767968,37.56636,37.32603,0.5362427,0.5362427,0,0,0,0.5362427,16.35075,0,0,0,0.08767968,0.564466,0.5362427,0,0,30.21375,2.406605,0,0.4767863,-0.4767863,9.834224,25.21591,0.1400903,0.589867,0.07014374,0,2.494285
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.835597,42.25167,37.07111,2.299083,2.299083,11.09908,0,3.144068,2.299083,79.84042,1.776357E-15,0,0,1.835597,0,0,8.8,8.36,30.74351,1.929819,10.1956,0,10.1956,19.50662,50.01686,0.1402033,2.528991,1.468478,12,3.765416
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.989651,46.74901,38.06614,4.203098,4.203098,11.42169,0,3.225687,4.203098,71.12969,0,0,0,2.989651,0,0,7.21859,6.857661,20.54791,11.10586,9.847311,0,9.847311,28.8486,73.97061,0.1403345,4.623408,2.391721,12,14.09551
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.354893,47.34109,40.47559,0,0,0,-1,0,0,0,0,0,0,2.354893,0,0,0,0,10.7006,19.96844,2.354893,0,2.354893,31.08264,79.69893,0.1402905,0,1.883914,0,22.32333
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.504091,57.09727,43.09064,3.252432,3.252432,0,0,0,3.252432,138.4838,0,0,0,4.504091,3.423612,3.252432,0,0,8.345708,22.08784,1.080479,0,1.080479,32.10768,82.32721,0.1402704,3.577675,3.603273,0,26.59193
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.996479,61.43258,45.42608,0,0,0,0,0,0,0,0,0,0,4.996479,0,0,0,0,7.265229,23.06027,4.996479,0,4.996479,36.84775,94.48123,0.1401773,0,3.997183,0,28.05675
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.164694,64.2958,47.41615,1.609366,1.609366,0,0,0,1.609366,320.9148,1.201874,0,0,5.164694,1.69407,1.609366,0,0,2.26875,27.5571,2.26875,0,2.26875,39.00008,100,0.1401351,1.770303,4.131755,0,32.7218
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.279579,63.28604,49.39799,2.456242,2.456242,0,0,0,2.456242,174.2328,1.694061,0,0,4.279579,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1401351,2.701866,3.423663,0,33.87856
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.859291,56.16323,50.41769,3.838008,3.838008,0,-1,0,3.838008,48.44417,0,4.440892E-16,0,1.859291,4.040009,3.838008,0,0,0,29.59898,0,2.180717,-2.180717,36.7014,94.10596,0.1401351,4.221809,1.487433,0,31.45827
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.716623,55.99598,50.69728,1.63221,1.63221,0,-1,0,1.63221,105.1717,0,0,0,1.716623,1.718116,1.63221,0,0,2.423019,27.41826,0,0.001493061,-0.001493061,36.69983,94.10193,0.1401351,1.795432,1.373299,0,29.13488
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.10837,57.55374,50.97688,5.326137,5.326137,0,-1,0,5.326137,39.58535,0,0,0,2.10837,5.60646,5.326137,0,0,2.424678,27.41677,0,3.49809,-3.49809,33.01252,84.64731,0.1401351,5.858751,1.686696,0,29.52514
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4849025,51.55003,50.09698,5.333747,5.333747,0,-1,0,5.333747,9.091215,0,8.881784E-16,0,0.4849025,5.614471,5.333747,0,0,6.311445,23.91868,0,5.129569,-5.129569,27.60548,70.78313,0.1401351,5.867122,0.387922,0,24.40358
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,48.33717,48.33717,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.01097,18.78911,0,1.007756,-1.007756,26.54321,68.05937,0.1401351,1.053105,0,0,18.78911
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,46.51157,46.51157,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.13069,17.78135,0,2.812255,-2.812255,23.57883,60.45842,0.1401351,2.938806,0,0,17.78135
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,44.7271,44.7271,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.25542,14.9691,0,2.16295,-2.16295,21.29888,54.61241,0.1401351,2.260282,0,0,14.9691
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,43.1811,43.1811,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.6587,12.80615,0,3.861363,-3.861363,17.22865,44.17593,0.1401351,4.035125,0,0,12.80615
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.75022,41.75022,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.9491,8.944786,0,1.244827,-1.244827,15.91648,40.81142,0.1401351,1.300844,0,0,8.944786
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.87032,40.87032,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.33224,7.699959,0,1.55565,-1.55565,14.27669,36.60681,0.1401351,1.625654,0,0,7.699959
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.17133,40.17133,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.06074,6.144309,0,1.200126,-1.200126,13.01164,33.36312,0.1401351,1.254132,0,0,6.144309
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,39.41478,39.41478,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.39422,4.944182,0,0.4123381,-0.4123381,12.577,32.24865,0.1401351,0.4308933,0,0,4.944182
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85237,4.531844,0,0,0,12.577,32.24865,0.1401351,0,0,0,4.531844
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.43619,38.43619,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.85237,4.531844,0,1.234337,-1.234337,11.27589,28.91249,0.1401351,1.289882,0,0,4.531844
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.93456,37.93456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.22386,3.297508,0,0,0,11.27589,28.91249,0.1401351,0,0,0,3.297508
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.56451,37.56451,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.22386,3.297508,0,1.126984,-1.126984,10.08795,25.86648,0.1401351,1.177699,0,0,3.297508
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2526793,38.04535,37.3507,0.5612978,0.5612978,0,0,0,0.5612978,45.01696,0,0,0,0.2526793,0.5908399,0.5612978,0,0,30.47606,2.170523,0,0.3381606,-0.3381606,9.731496,24.9525,0.1401351,0.6174276,0.2021434,0,2.423203
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.600207,44.51566,37.07111,2.283588,2.283588,11.08359,0,3.140148,2.283588,113.865,1.776357E-15,0,0,2.600207,0,0,8.8,8.36,30.8518,1.832363,10.96021,0,10.96021,20.12926,51.61339,0.1402327,2.511947,2.080166,12,4.43257
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.383024,54.54552,38.09081,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.383024,0,0,8.8,8.36,19.89159,11.69655,13.74302,0,13.74302,33.16704,85.04352,0.1401934,0,4.306419,12,17.07957
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.362998,60.87121,40.56605,3.350361,3.350361,0,-1,0,3.350361,189.9198,0,0,0,6.362998,3.526695,3.350361,0,0,6.148564,24.06527,2.836303,0,2.836303,35.85779,91.94287,0.1401408,3.685397,5.090398,0,30.42827
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.986341,70.54274,43.24688,5.203384,5.203384,0,0,0,5.203384,153.4836,0,0,0,7.986341,5.477246,5.203384,0,0,3.312261,26.61794,2.509094,0,2.509094,38.23813,98.04629,0.1400943,5.723722,6.389072,0,34.60428
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.925741,77.80853,45.607,4.843314,4.843314,0,0,0,4.843314,184.2899,3.024349,0,0,8.925741,5.098226,4.843314,0,0,0.8031664,28.87613,0.8031664,0,0.8031664,39.00008,100,0.1400795,5.327646,7.140593,0,37.80187
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.837413,80.02547,47.59706,2.819611,2.819611,0,0,0,2.819611,313.4267,5.869401,0,0,8.837413,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,3.101572,7.06993,0,38.43639
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.07391,78.97609,49.58713,0,0,0,0,0,0,0,8.07391,0,0,8.07391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,0,6.459127,0,37.67289
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.491664,73.28699,50.64795,3.659235,3.659235,0,-1,0,3.659235,177.405,2.639838,0,0,6.491664,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,4.025158,5.193331,0,36.09064
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.881472,71.06498,50.88642,3.19246,3.19246,0,-1,0,3.19246,184.2301,2.520987,0,0,5.881472,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,3.511706,4.705177,0,35.48045
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.79151,63.47858,51.15779,1.163066,1.163066,0,-1,0,1.163066,325.9926,2.56723,0,0,3.79151,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,1.279373,3.033208,0,33.39049
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.320102,54.30672,50.27789,0.4215535,0.4215535,0,-1,0,0.4215535,313.1517,0.8763614,0,0,1.320102,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,0.4637089,1.056082,0,30.91908
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,48.47697,48.47697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400795,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.65137,46.65137,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1400795,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.84222,44.84222,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1400795,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,43.27155,43.27155,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1400795,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,41.81601,41.81601,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1400795,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.9361,40.9361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1400795,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,40.22067,40.22067,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1400795,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.45589,39.45589,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1400795,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.94604,38.94604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1400795,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.46086,38.46086,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1400795,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.95101,37.95101,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1400795,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.56451,37.56451,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1400795,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3181636,38.22635,37.3507,1.679062,1.679062,0,0,0,1.679062,18.94889,0,2.220446E-16,0,0.3181636,1.767434,1.679062,0,0,25.09731,7.011395,0,1.44927,-1.44927,13.66301,35.03329,0.1400795,1.846969,0.2545309,0,7.329559
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.283484,43.56966,37.07111,0.6519367,0.6519367,0,0,0,0.6519367,350.2617,0,0,0,2.283484,0.6862491,0.6519367,0,0,26.70761,5.562125,1.597235,0,1.597235,15.17828,38.91859,0.1400499,0.7171304,1.826787,0,7.845609
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.882966,49.60346,38.11548,3.190684,3.190684,0,0,0,3.190684,121.697,0,0,0,3.882966,3.358615,3.190684,0,0,25.11038,6.999637,0.5243515,0,0.5243515,15.67572,40.19408,0.1400402,3.509752,3.106373,0,10.8826
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.133403,56.56247,40.65651,5.551802,5.551802,0,-1,0,5.551802,92.46374,0,0,0,5.133403,5.844002,5.551802,0,0,24.58603,7.471553,0,0.7105985,-0.7105985,14.92669,38.27348,0.1400402,6.106982,4.106723,0,12.60496
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.206193,63.56659,43.38668,2.885147,2.885147,0,0,0,2.885147,215.1084,0,0,0,6.206193,3.036997,2.885147,0,0,25.37558,6.760954,3.169196,0,3.169196,17.93325,45.9826,0.1399815,3.173662,4.964954,0,12.96715
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.503863,67.52029,45.77147,3.035367,3.035367,0,0,0,3.035367,214.2694,0,0,0,6.503863,3.195123,3.035367,0,0,22.20639,9.613231,3.30874,0,3.30874,21.0722,54.03117,0.1399204,3.338904,5.203091,0,16.11709
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.389721,73.62099,47.7862,1.129469,1.129469,0,0,0,1.129469,654.2653,0,0,0,7.389721,1.188914,1.129469,0,0,18.89765,12.5911,6.200807,0,6.200807,26.9548,69.11473,0.1398059,1.242415,5.911777,0,19.98082
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.006109,74.40485,49.76804,1.550757,1.550757,0,0,0,1.550757,451.7864,0,0,0,7.006109,1.632376,1.550757,0,0,12.69684,18.17182,5.373734,0,5.373734,32.05277,82.18642,0.1397068,1.705833,5.604887,0,25.17793
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.09909,76.12437,50.83708,4.150557,4.150557,0,-1,0,4.150557,171.0394,0,0,0,7.09909,4.369008,4.150557,0,0,7.323106,23.00818,2.730082,0,2.730082,34.64275,88.82739,0.1396565,4.565613,5.679272,0,30.10727
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.924298,71.4502,51.06734,6.607245,6.607245,0,-1,0,6.607245,89.66366,0,8.881784E-16,0,5.924298,6.954995,6.607245,0,0,4.593024,25.46526,0,1.030697,-1.030697,33.5563,86.04163,0.1396565,7.26797,4.739438,0,31.38955
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.474044,62.51062,51.2976,0,0,0,-1,0,0,0,0,0,0,3.474044,0,0,0,0,5.738244,24.43456,3.474044,0,3.474044,36.85207,94.4923,0.1395926,0,2.779235,0,27.9086
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.855167,56.14998,50.41769,3.864648,3.864648,0,-1,0,3.864648,48.00352,0,0,0,1.855167,4.06805,3.864648,0,0,2.264199,27.5612,0,2.212883,-2.212883,34.51949,88.51133,0.1395926,4.251112,1.484134,0,29.41637
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,48.61676,48.61676,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,4.722958,25.34832,0,5.396246,-5.396246,28.83134,73.92638,0.1395926,5.639078,0,0,25.34832
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,46.7665,46.7665,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,10.71879,19.95207,0,2.508389,-2.508389,26.18727,67.14671,0.1395926,2.621267,0,0,19.95207
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.9409,44.9409,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,13.50589,17.44368,0,3.391859,-3.391859,22.61194,57.97921,0.1395926,3.544492,0,0,17.44368
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,43.36201,43.36201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27462,14.05182,0,0,0,22.61194,57.97921,0.1395926,0,0,0,14.05182
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.8818,41.8818,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,17.27462,14.05182,0,0.5136147,-0.5136147,22.07054,56.59101,0.1395926,0.5367274,0,0,14.05182
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.98544,40.98544,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,17.8453,13.53821,0,1.01559,-1.01559,21.00001,53.84608,0.1395926,1.061292,0,0,13.53821
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97374,12.52262,0,0,0,21.00001,53.84608,0.1395926,0,0,0,12.52262
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.50523,39.50523,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,18.97374,12.52262,0,0.8872178,-0.8872178,20.0648,51.44811,0.1395926,0.9271426,0,0,12.52262
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.97071,38.97071,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,19.95953,11.6354,0,0.3572868,-0.3572868,19.68819,50.48244,0.1395926,0.3733648,0,0,11.6354
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,38.48553,38.48553,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,20.35652,11.27811,0,0.2999995,-0.2999995,19.37196,49.6716,0.1395926,0.3134995,0,0,11.27811
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.97568,37.97568,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,20.68985,10.97811,0,0.9295151,-0.9295151,18.39217,47.15931,0.1395926,0.9713432,0,0,10.97811
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.58096,37.58096,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,21.72264,10.0486,0,0.7778749,-0.7778749,17.57222,45.05687,0.1395926,0.8128793,0,0,10.0486
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2268945,37.99895,37.37537,0.7345215,0.7345215,0,0,0,0.7345215,30.8901,0,1.110223E-16,0,0.2268945,0.7731805,0.7345215,0,0,22.58695,9.270722,0,0.5462861,-0.5462861,16.99638,43.58037,0.1395926,0.8079737,0.1815156,0,9.497617
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6182948,38.80354,37.09578,4.180119,4.180119,0,0,0,4.180119,14.79132,0,0,0,0.6182948,4.400125,4.180119,0,0,23.19394,8.724437,0,3.781831,-3.781831,13.00998,33.35886,0.1395926,4.598131,0.4946358,0,9.342731
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.674872,42.88607,38.14015,1.486645,1.486645,0,0,0,1.486645,112.6612,0,0,0,1.674872,1.564889,1.486645,0,0,27.39597,4.942606,0.1099828,0,0.1099828,13.11432,33.62639,0.1395905,1.635309,1.339897,0,6.617478
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.098644,43.90492,40.77164,3.699307,3.699307,0,-1,0,3.699307,29.69864,0,0,0,1.098644,3.894007,3.699307,0,0,27.28599,5.041591,0,2.795363,-2.795363,10.16775,26.07109,0.1395905,4.069238,0.8789153,0,6.140234
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.38056,50.61635,43.52648,6.671538,6.671538,12,0,3.372,6.671538,35.68233,0,0,0,2.38056,0,0,5.328462,5.062038,30.39194,2.246227,7.442599,0,7.442599,17.22842,44.17534,0.1397346,7.338692,1.904448,12,4.626787
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.795277,54.49398,45.95238,4.31095,4.31095,12,0,3.372,4.31095,64.84132,0,0,0,2.795277,0,0,7.68905,7.304597,22.94935,8.944566,10.09987,0,10.09987,26.81,68.74345,0.1398817,4.742045,2.236222,12,11.73984
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.873876,71.65206,47.96712,1.456906,1.456906,7.747007,0,2.295993,1.456906,471.8132,0,0,0,6.873876,0,0,6.290101,5.975596,12.84947,18.03445,12.84947,0,12.84947,39.00008,100,0.1398209,1.602597,5.499101,12,24.90833
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.796757,69.6974,50.00652,7.551559,7.551559,0,0,0,7.551559,76.76239,0,0,0,5.796757,7.949009,7.551559,0,0,0,29.59898,0,2.152252,-2.152252,36.7314,94.1829,0.1398209,8.306715,4.637406,0,35.39574
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.670198,62.89605,51.018,4.150151,4.150151,0,-1,0,4.150151,88.43529,0,0,0,3.670198,4.36858,4.150151,0,0,2.391391,27.44673,0,0.6983821,-0.6983821,35.99525,92.29532,0.1398209,4.565166,2.936158,0,31.11692
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.299531,58.46613,51.24825,1.785759,1.785759,0,-1,0,1.785759,128.7705,0,0,0,2.299531,1.879747,1.785759,0,0,3.167371,26.74834,0.4197846,0,0.4197846,36.39349,93.31645,0.1398132,1.964335,1.839625,0,29.04787
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.639458,59.85053,51.48673,5.608384,5.608384,0,-1,0,5.608384,47.06273,0,0,0,2.639458,5.903562,5.608384,0,0,2.747586,27.12615,0,3.264103,-3.264103,32.95282,84.49425,0.1398132,6.169222,2.111567,0,29.76561
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.696029,55.83633,50.60683,4.221569,4.221569,0,-1,0,4.221569,40.17533,0,8.881784E-16,0,1.696029,4.443757,4.221569,0,0,6.374368,23.86205,0,2.747727,-2.747727,30.05646,77.0677,0.1398132,4.643725,1.356823,0,25.55807
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,48.79768,48.79768,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.427399,21.11432,0,5.3638,-5.3638,24.40252,62.57044,0.1398132,5.605171,0,0,21.11432
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,46.9063,46.9063,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.38718,15.75052,0,3.713073,-3.713073,20.4886,52.53476,0.1398132,3.880161,0,0,15.75052
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.0807,45.0807,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.51281,12.03745,0,2.320632,-2.320632,18.04244,46.26257,0.1398132,2.42506,0,0,12.03745
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,43.50181,43.50181,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,22.09129,9.716815,0,1.136059,-1.136059,16.84493,43.19203,0.1398132,1.187182,0,0,9.716815
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.99693,41.99693,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.35358,8.580755,0,0.4573936,-0.4573936,16.36279,41.95579,0.1398132,0.4779763,0,0,8.580755
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.10057,41.10057,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.8618,8.123363,0,2.712288,-2.712288,13.50379,34.62503,0.1398132,2.834341,0,0,8.123363
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,40.38514,40.38514,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.87545,5.411074,0,1.730661,-1.730661,11.67951,29.9474,0.1398132,1.808541,0,0,5.411074
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,39.59569,39.59569,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.79841,3.680413,0,1.538339,-1.538339,10.05796,25.78959,0.1398132,1.607564,0,0,3.680413
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.02005,39.02005,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.50767,2.142074,0,0.699452,-0.699452,9.320673,23.89911,0.1398132,0.7309273,0,0,2.142074
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,38.53487,38.53487,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,31.28484,1.442622,0,1.244352,-1.244352,8.009011,20.53588,0.1398132,1.300348,0,0,1.442622
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.02502,38.02502,0.9090313,0.1883568,0,-1,0,0.1883568,0,0,0.7206745,0.8115777,0,0.1982703,0.1883568,0,0,32.66745,0.1982703,0,0.1982703,-0.1982703,7.800015,20,0.1398132,0.9999344,0,0,0.1982703
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,37.60563,37.60563,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398926,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3887446,38.47157,37.40004,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.79311,0,0,0,0.3887446,0,0,8.8,8.36,24.52775,7.524,8.748745,0,8.748745,24.0308,61.6173,0.1399837,1.131473,0.3109957,12,7.912745
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.443283,44.07129,37.09578,6.065046,6.065046,12,0,3.372,6.065046,40.28466,0,0,0,2.443283,0,0,5.934954,5.638206,15.77901,15.39787,8.08149,0,8.08149,31.69757,81.27566,0.1401393,6.671551,1.954627,12,17.84115
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.064702,53.56162,38.18127,1.447899,1.447899,0,0,0,1.447899,349.7966,0,0,0,5.064702,1.524104,1.447899,0,0,7.697519,22.67121,3.540598,0,3.540598,35.05648,89.88822,0.1400745,1.592689,4.051761,0,27.73591
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.934489,63.39053,40.87032,0.4286034,0.4286034,0,-1,0,0.4286034,1617.927,2.326406,0,0,6.934489,0.4511614,0.4286034,0,0,4.156921,25.85775,4.156921,0,4.156921,39.00008,100,0.1399984,0.4714637,5.547592,0,32.79224
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.22451,67.88887,43.66628,3.173968,3.173968,0,0,0,3.173968,227.6176,3.883491,0,0,7.22451,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,3.491365,5.779608,0,36.82349
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.415387,76.08368,46.11685,0.2333564,0.2333564,0,0,0,0.2333564,3606.238,8.169749,0,0,8.415387,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,0.256692,6.73231,0,38.01437
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.09925,77.25313,48.15625,0.4658225,0.4658225,0,0,0,0.4658225,1738.699,7.608911,0,0,8.09925,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,0.5124047,6.4794,0,37.69823
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.855673,78.72775,50.18744,1.987743,1.987743,0,0,0,1.987743,395.2057,5.763312,0,0,7.855673,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,2.186517,6.284538,0,37.45465
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.810783,75.32169,51.20714,2.859644,2.859644,0,-1,0,2.859644,238.1689,3.800631,0,0,6.810783,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,3.145609,5.448627,0,36.40976
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.084875,72.54123,51.43739,0,0,0,-1,0,0,0,6.084875,0,0,6.084875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,0,4.8679,0,35.68385
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.430535,66.36114,51.66765,3.62716,3.62716,0,-1,0,3.62716,122.1489,0.6124724,0,0,4.430535,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,3.989876,3.544428,0,34.02951
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.925123,56.71793,50.74662,0,0,0,-1,0,0,0,1.925123,0,0,1.925123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,0,1.540098,0,31.5241
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399984,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.04609,47.04609,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1399984,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,45.19583,45.19583,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1399984,6.825928,0,0,29.45961
