Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1399984,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.0956,42.0956,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1399984,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,41.19103,41.19103,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1399984,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,40.45092,40.45092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1399984,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,39.64503,39.64503,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1399984,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.06117,39.06117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1399984,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,38.57599,38.57599,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1399984,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.04969,38.04969,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1399984,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,37.65496,37.65496,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1399984,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3063485,38.26806,37.42471,0.6008384,0.6008384,0,0,0,0.6008384,50.98684,0,0,0,0.3063485,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3261129,-0.3261129,23.90509,61.29499,0.1399984,0.6609222,0.2450788,0,15.91108
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.847659,42.36339,37.14511,8.788209,8.788209,12,0,3.372,8.788209,21.02429,0,0,0,1.847659,0,0,3.211791,3.051201,15.91151,15.27862,4.89886,0,4.89886,28.55256,73.21155,0.1400912,9.66703,1.478127,12,17.12628
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.022747,50.15007,38.20594,4.866105,4.866105,11.50651,0,3.247148,4.866105,82.66872,0,0,0,4.022747,0,0,6.640409,6.308389,11.01265,19.68759,10.33113,0,10.33113,38.35353,98.3422,0.1402143,5.352715,3.218197,12,23.71034
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.667973,62.47777,40.96077,1.167744,1.167744,0,-1,0,1.167744,571.0134,4.757253,0,0,6.667973,1.229204,1.167744,0,0,0.6815157,28.98561,0.6815157,0,0.6815157,39.00008,100,0.1402018,1.284518,5.334378,0,35.65359
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.133184,71.90738,43.83074,4.740072,4.740072,0,0,0,4.740072,171.5836,3.143635,0,0,8.133184,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1402018,5.214079,6.506548,0,37.73216
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.234312,71.10934,46.28132,2.56042,2.56042,0,0,0,2.56042,282.544,4.539134,0,0,7.234312,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1402018,2.816462,5.78745,0,36.83329
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.993104,72.54172,48.28783,1.544403,1.544403,0,0,0,1.544403,452.803,5.367416,0,0,6.993104,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1402018,1.698843,5.594483,0,36.59208
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.960117,79.45876,50.37657,4.433069,4.433069,0,0,0,4.433069,179.5622,3.293729,0,0,7.960117,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1402018,4.876376,6.368094,0,37.5591
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.858166,80.34326,51.43739,8.050944,8.050944,0,-1,0,8.050944,97.60552,0,0,0.496039,7.858166,8.474678,8.050944,0,0,0,29.59898,0,0.6165122,-0.6165122,38.35022,98.33369,0.1402018,8.856039,6.286533,0,37.45715
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.272104,73.53128,51.61831,4.72035,4.72035,0,-1,0,4.72035,132.8737,0.6183008,0,0,6.272104,4.96879,4.72035,0,0,0.6850135,28.98247,0.6850135,0,0.6850135,39.00008,100,0.1401893,5.192385,5.017683,0,35.25457
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.946098,64.79961,51.85678,4.965281,4.965281,0,-1,0,4.965281,79.4738,0,0,0,3.946098,5.226612,4.965281,0,0,0,29.59898,0,1.280514,-1.280514,37.6503,96.53903,0.1401893,5.461809,3.156878,0,33.54507
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.285634,58.08308,50.92754,1.321087,1.321087,0,-1,0,1.321087,173.0116,0,0,0,2.285634,1.390618,1.321087,0,0,1.422793,28.31846,0.8950157,0,0.8950157,38.49939,98.71617,0.1401729,1.453196,1.828507,0,30.6041
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,49.07727,49.07727,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.5277776,29.12398,0,7.334965,-7.334965,30.76765,78.89126,0.1401729,7.665038,0,0,29.12398
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,47.20234,47.20234,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.677738,21.78901,0,2.11244,-2.11244,28.54095,73.18176,0.1401729,2.2075,0,0,21.78901
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,45.33562,45.33562,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.02489,19.67657,0,0.9321589,-0.9321589,27.55836,70.66233,0.1401729,0.9741061,0,0,19.67657
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,43.71561,43.71561,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.06063,18.74441,0,2.423887,-2.423887,25.00336,64.11105,0.1401729,2.532962,0,0,18.74441
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,42.18606,42.18606,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.75383,16.32053,0,1.866552,-1.866552,23.03584,59.06614,0.1401729,1.950547,0,0,16.32053
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,41.26504,41.26504,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.82778,14.45397,0,1.511962,-1.511962,21.44209,54.97962,0.1401729,1.58,0,0,14.45397
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,40.51671,40.51671,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.50774,12.94201,0,0.483227,-0.483227,20.93273,53.67356,0.1401729,0.5049723,0,0,12.94201
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,39.68615,39.68615,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.04466,12.45879,0,0.8853518,-0.8853518,19.99949,51.28063,0.1401729,0.9251927,0,0,12.45879
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.11051,39.11051,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.02838,11.57343,0,0.8425715,-0.8425715,19.11134,49.00333,0.1401729,0.8804873,0,0,11.57343
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,38.60066,38.60066,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.96457,10.73086,0,0.3921908,-0.3921908,18.69793,47.94332,0.1401729,0.4098394,0,0,10.73086
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.06614,38.06614,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.40034,10.33867,0,1.649024,-1.649024,16.95971,43.48634,0.1401729,1.72323,0,0,10.33867
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,37.65496,37.65496,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.23259,8.689647,0,0.7363535,-0.7363535,16.18352,41.49613,0.1401729,0.7694893,0,0,8.689647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3226012,38.31305,37.42471,1.152897,1.152897,0,0,0,1.152897,27.98178,0,2.220446E-16,0,0.3226012,1.213576,1.152897,0,0,24.05076,7.953293,0,0.8909751,-0.8909751,15.24435,39.08801,0.1401729,1.268187,0.258081,0,8.275895
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.475814,41.25969,37.12045,5.531568,5.531568,0,0,0,5.531568,26.67984,0,8.881784E-16,0,1.475814,5.822703,5.531568,0,0,25.04073,7.062318,0,4.346889,-4.346889,10.66233,27.33925,0.1401729,6.084725,1.180651,0,8.538132
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.312695,51.1441,38.25528,1.182188,1.182188,0,0,0,1.182188,364.8062,0,0,0,4.312695,1.244408,1.182188,0,0,29.87061,2.715429,3.068286,0,3.068286,13.57316,34.80291,0.1401169,1.300407,3.450156,0,7.028123
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.245458,54.00669,41.0759,1.907334,1.907334,0,-1,0,1.907334,222.5859,0,0,0,4.245458,2.00772,1.907334,0,0,26.80232,5.476886,2.237737,0,2.237737,15.69606,40.24624,0.140076,2.098068,3.396366,0,9.722344
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.858696,66.80542,43.98699,3.293179,3.293179,0,0,0,3.293179,208.2698,0,0,0,6.858696,3.466504,3.293179,0,0,24.56459,7.49085,3.392192,0,3.392192,18.91418,48.4978,0.1400142,3.622497,5.486957,0,14.34955
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.189373,71.14191,46.46223,5.386586,5.386586,0,0,0,5.386586,133.4681,0,0,0,7.189373,5.67009,5.386586,0,0,21.1724,10.54382,1.519283,0,1.519283,20.3555,52.19349,0.1399865,5.925244,5.751499,0,17.7332
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.039726,77.45318,48.52631,4.776395,4.776395,0,0,0,4.776395,168.3221,0,0,0,8.039726,5.027784,4.776395,0,0,19.65311,11.91118,3.011942,0,3.011942,23.21288,59.52008,0.1399316,5.254034,6.431781,0,19.9509
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.571152,73.51196,50.55749,1.919059,1.919059,0,0,0,1.919059,342.4152,0,0,0,6.571152,2.020062,1.919059,0,0,16.64117,14.62193,4.551089,0,4.551089,27.53042,70.59068,0.1398487,2.110965,5.256921,0,21.19308
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.35839,66.03951,51.61831,1.712635,1.712635,0,-1,0,1.712635,254.4844,0,0,0,4.35839,1.802774,1.712635,0,0,12.09008,18.71791,2.555616,0,2.555616,29.95489,76.80726,0.1398023,1.883899,3.486712,0,23.0763
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.527214,63.25113,51.80745,3.050455,3.050455,0,-1,0,3.050455,115.6291,0,0,0,3.527214,3.211005,3.050455,0,0,9.534464,21.01796,0.3162085,0,0.3162085,30.25487,77.57644,0.1397965,3.355501,2.821771,0,24.54517
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.021305,55.17276,52.0377,5.623343,5.623343,0,-1,0,5.623343,18.16189,0,0,0,1.021305,5.919308,5.623343,0,0,9.218256,21.30255,0,4.898003,-4.898003,25.09192,64.33813,0.1397965,6.185677,0.8170441,0,22.32385
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4659664,52.52198,51.11668,4.043258,4.043258,0,-1,0,4.043258,11.52453,0,0,0,0.4659664,4.256061,4.043258,0,0,14.66048,16.40454,0,3.790095,-3.790095,21.09681,54.09428,0.1397965,4.447584,0.3727731,0,16.87051
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,49.26641,49.26641,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,18.8717,12.61445,0,1.146713,-1.146713,19.88807,50.99495,0.1397965,1.198315,0,0,12.61445
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,47.37503,47.37503,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,20.14582,11.46774,0,6.917758,-6.917758,12.59611,32.29766,0.1397965,7.229058,0,0,11.46774
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,45.4672,45.4672,8.122659,4.32248,0,-1,0,4.32248,0,0,3.800179,4.612445,0,4.549979,4.32248,0,0,27.83222,4.549979,0,4.549979,-4.549979,7.800015,20,0.1397965,8.934925,0,0,4.549979
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,43.84719,43.84719,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,42.30119,42.30119,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,41.33083,41.33083,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,40.59072,40.59072,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,39.76016,39.76016,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.13518,39.13518,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,38.62533,38.62533,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.06614,38.06614,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397965,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,37.65496,37.65496,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399119,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2975749,38.24379,37.42471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2975749,0,0,8.8,8.36,24.52775,7.524,8.657575,0,8.657575,23.94431,61.39553,0.1399663,0,0.2380599,12,7.821575
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.498036,41.32371,37.12045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.498036,0,0,8.8,8.36,15.87018,15.31582,9.858036,0,9.858036,33.29646,85.37537,0.1399988,0,1.198429,12,16.81385
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.268054,47.83837,38.27995,0,0,0,0,0,0,0,0,0,0,3.268054,0,0,0,0,6.012143,24.18805,3.268054,0,3.268054,36.3968,93.32496,0.1399395,0,2.614443,0,27.4561
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.2901,57.6828,41.16636,1.387761,1.387761,0,-1,0,1.387761,381.1967,1.085209,0,0,5.2901,1.460801,1.387761,0,0,2.744089,27.1293,2.744089,0,2.744089,39.00008,100,0.1398898,1.526537,4.23208,0,32.4194
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.445063,65.37714,44.15145,0.8796617,0.8796617,0,0,0,0.8796617,732.6752,5.519103,0,0,6.445063,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,0.9676278,5.15605,0,36.04404
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.055455,75.1325,46.65137,5.94402,5.94402,0,0,0,5.94402,135.522,1.798592,0,0,8.055455,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,6.538422,6.444365,0,37.65443
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.505773,71.02041,48.70722,6.163082,6.163082,0,0,0,6.163082,105.5604,0.01831792,0,0,6.505773,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,6.77939,5.204618,0,36.10475
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.974624,60.19484,50.74662,7.945809,7.945809,5.119916,0,1.631339,7.945809,37.43639,0,0,0,2.974624,2.974624,2.825893,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,8.740391,2.379699,12,32.5736
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.62431,67.24007,51.80745,3.096602,3.096602,0,-1,0,3.096602,149.335,1.36473,0,0,4.62431,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,3.406262,3.699448,0,34.22329
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.99928,68.8688,51.98836,1.551646,1.551646,0,-1,0,1.551646,322.192,3.365968,0,0,4.99928,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,1.706811,3.999424,0,34.59826
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.559621,67.46848,52.22684,2.451357,2.451357,0,-1,0,2.451357,186.004,1.979245,0,0,4.559621,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1398898,2.696493,3.647696,0,34.1586
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.919271,57.22176,51.24825,3.929391,3.929391,0,-1,0,3.929391,48.84398,0,4.440892E-16,0,1.919271,4.136201,3.929391,0,0,0,29.59898,0,2.21693,-2.21693,36.66323,94.00809,0.1398898,4.32233,1.535417,0,31.51825
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,49.39799,49.39799,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.463256,27.38205,0,1.175687,-1.175687,35.42395,90.83045,0.1398898,1.228593,0,0,27.38205
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,47.45726,47.45726,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.769574,26.20636,0,4.100848,-4.100848,31.10127,79.7467,0.1398898,4.285386,0,0,26.20636
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,45.58233,45.58233,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.326072,22.10551,0,0.4450364,-0.4450364,30.63216,78.54385,0.1398898,0.4650631,0,0,22.10551
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.94587,43.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.820557,21.66048,0,0,0,30.63216,78.54385,0.1398898,0,0,0,21.66048
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,42.36698,42.36698,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.820557,21.66048,0,0.4063322,-0.4063322,30.20385,77.44562,0.1398898,0.4246172,0,0,21.66048
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,41.42129,41.42129,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.272038,21.25414,0,1.004292,-1.004292,29.14524,74.73122,0.1398898,1.049485,0,0,21.25414
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38792,20.24985,0,0,0,29.14524,74.73122,0.1398898,0,0,0,20.24985
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,39.80128,39.80128,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.38792,20.24985,0,1.942811,-1.942811,27.09733,69.4802,0.1398898,2.030238,0,0,20.24985
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.15985,39.15985,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.5466,18.30704,0,1.479102,-1.479102,25.53822,65.48249,0.1398898,1.545661,0,0,18.30704
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,38.65,38.65,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.19004,16.82794,0,2.587403,-2.587403,22.81086,58.48927,0.1398898,2.703836,0,0,16.82794
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.09081,38.09081,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.06494,14.24054,0,0.971498,-0.971498,21.78681,55.8635,0.1398898,1.015215,0,0,14.24054
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,37.65496,37.65496,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.14438,13.26904,0,1.863432,-1.863432,19.82258,50.82703,0.1398898,1.947286,0,0,13.26904
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3754256,38.43462,37.40004,1.705569,1.705569,0,0,0,1.705569,22.01175,0,0,0,0.3754256,1.795336,1.705569,0,0,20.21486,11.40561,0,1.41991,-1.41991,18.32586,46.9893,0.1398898,1.876126,0.3003405,0,11.78103
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.366076,43.84098,37.09578,0,0,0,0,0,0,0,0,0,0,2.366076,0,0,0,0,21.79254,9.985697,2.366076,0,2.366076,20.57052,52.74482,0.139847,0,1.892861,0,12.35177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.44026,51.5619,38.25528,5.025355,5.025355,0,0,0,5.025355,88.35714,0,0,0,4.44026,5.289847,5.025355,0,0,19.42646,12.11517,0,0.8495873,-0.8495873,19.67498,50.44856,0.139847,5.527891,3.552208,0,16.55543
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.468983,54.93692,41.24037,3.999534,3.999534,0,-1,0,3.999534,111.7376,0,0,0,4.468983,4.210036,3.999534,0,0,20.37045,11.26558,0.2589464,0,0.2589464,19.92064,51.07845,0.1398423,4.399488,3.575186,0,15.73456
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.773,66.79885,44.26658,0,0,0,0,0,0,0,0,0,0,6.773,0,0,0,0,20.1115,11.49863,6.773,0,6.773,26.34607,67.55389,0.1397198,0,5.4184,0,18.27163
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.677871,65.50752,46.79117,3.566006,3.566006,0,0,0,3.566006,159.2221,0,0,0,5.677871,3.75369,3.566006,0,0,13.3385,17.59433,1.92418,0,1.92418,28.1715,72.23449,0.1396851,3.922606,4.542297,0,23.2722
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.284638,79.01112,48.84702,1.810955,1.810955,0,0,0,1.810955,457.4733,0,0,0,8.284638,1.906269,1.810955,0,0,11.41432,19.32609,6.378369,0,6.378369,34.22256,87.74998,0.13957,1.992051,6.62771,0,27.61073
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.088782,80.78304,50.92754,0,0,0,0,0,0,0,3.052834,0,0,8.088782,0,0,0,0,5.035948,25.06663,5.035948,0,5.035948,39.00008,100,0.1394792,0,6.471025,0,33.15541
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.57041,79.69755,51.98836,0,0,0,-1,0,0,0,7.57041,0,0,7.57041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394792,0,6.056328,0,37.16939
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.618253,71.51683,52.1775,3.664326,3.664326,0,-1,0,3.664326,153.3229,1.761067,0,0,5.618253,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1394792,4.030759,4.494602,0,35.21723
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.889679,61.63702,52.36663,3.412312,3.412312,0,-1,0,3.412312,84.68389,0,0,0,2.889679,3.591908,3.412312,0,0,0,29.59898,0,0.7022287,-0.7022287,38.25986,98.10202,0.1394792,3.753543,2.311743,0,32.48866
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.453198,55.9207,51.43739,0,0,0,-1,0,0,0,0.6729441,0,0,1.453198,0,0,0,0,0.7802541,28.89675,0.7802541,0,0.7802541,39.00008,100,0.1394652,0,1.162559,0,30.34995
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,49.53778,49.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394652,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,47.59706,47.59706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394652,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,45.68101,45.68101,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1394652,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.03633,44.03633,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1394652,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,42.44099,42.44099,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1394652,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,41.4953,41.4953,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1394652,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1394652,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.85062,39.85062,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1394652,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.20097,39.20097,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1394652,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,38.65,38.65,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1394652,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.09081,38.09081,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1394652,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,37.65496,37.65496,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1394652,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02919755,37.48003,37.40004,1.311999,1.311999,0,0,0,1.311999,2.225425,0,0,0,0.02919755,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351854,-1.351854,22.72614,58.27205,0.1394652,1.443199,0.02335804,0,15.54122
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2464694,37.74743,37.07111,6.797248,6.797248,0,0,0,6.797248,3.626017,0,0,0,0.2464694,7.154998,6.797248,0,0,17.15423,14.16017,0,6.908528,-6.908528,15.44392,39.5997,0.1394652,7.476973,0.1971755,0,14.40664
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05507987,38.43173,38.27995,6.106719,6.106719,0,0,0,6.106719,0.9019552,0,8.881784E-16,0,0.05507987,6.428125,6.106719,0,0,24.83038,7.251641,0,6.373045,-6.373045,8.726137,22.37466,0.1394652,6.717391,0.0440639,0,7.306721
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.441727,42.58009,41.33083,5.229064,1.254307,0,-1,0,1.254307,35.21683,0,3.974757,4.833376,0.441727,1.320323,1.254307,0,0,31.91154,0.8785958,0,0.8785958,-0.8785958,7.800015,20,0.1394652,5.751971,0.3533816,0,1.320323
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.607889,49.1748,44.43105,0,0,0,0,0,0,0,0,0,0,1.607889,0,0,0,0,32.88775,0,1.607889,0,1.607889,9.325393,23.91122,0.1394362,0,1.286311,0,1.607889
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.156646,50.387,46.94741,2.164141,2.164141,10.96414,0,3.109928,2.164141,53.44598,1.776357E-15,0,0,1.156646,0,0,8.8,8.36,31.27987,1.4471,9.516646,0,9.516646,18.35368,47.06062,0.1395538,2.380555,0.9253171,12,2.603746
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.775822,54.4614,49.03616,3.409569,3.409569,11.60094,0,3.271039,3.409569,52.08348,0,0,0,1.775822,0,0,8.191375,7.781806,21.76322,10.01208,9.557628,0,9.557628,27.42084,70.3097,0.1396933,3.750525,1.420658,12,11.7879
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9474797,54.00243,51.11668,2.409131,2.409131,11.20913,0,3.17191,2.409131,39.32869,1.776357E-15,0,0,0.9474797,0,0,8.8,8.36,12.20559,18.61395,9.30748,0,9.30748,36.25069,92.95029,0.1398229,2.650044,0.7579837,12,19.56143
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4044116,53.40432,52.1775,0.2226671,0.2226671,0,-1,0,0.2226671,181.6216,0,0,0,0.4044116,0.2343864,0.2226671,0,0,2.898111,26.99068,0.1700252,0,0.1700252,36.41199,93.36388,0.1398198,0.2449338,0.3235292,0,27.39509
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.518942,57.08994,52.36663,3.448205,3.448205,0,-1,0,3.448205,44.05022,4.440892E-16,0,0,1.518942,3.62969,3.448205,0,0,2.728086,27.1437,0,2.110748,-2.110748,34.18707,87.65897,0.1398198,3.793026,1.215154,0,28.66264
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8277749,55.13727,52.59689,3.376741,3.376741,0,-1,0,3.376741,24.51402,0,4.440892E-16,0,0.8277749,3.554465,3.376741,0,0,5.073361,25.03295,0,2.72669,-2.72669,31.31288,80.28928,0.1398198,3.714416,0.6622199,0,25.86073
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5274144,53.21627,51.61831,0,0,0,-1,0,0,0,0,0,0,0.5274144,0,0,0,0,8.103016,22.30626,0.5274144,0,0.5274144,31.81323,81.57223,0.1398103,0,0.4219315,0,22.83368
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,49.72692,49.72692,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.575602,22.78094,0,7.512647,-7.512647,23.89421,61.26707,0.1398103,7.850716,0,0,22.78094
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,47.7862,47.7862,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.92299,15.26829,0,8.8,-8.8,14.61819,37.48247,0.1398103,11.20405,0,0,15.26829
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,45.8208,45.8208,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.70077,6.468289,0,3.879331,-3.879331,10.52902,26.99743,0.1398103,4.053901,0,0,6.468289
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01113,2.588959,0,0,0,10.52902,26.99743,0.1398103,0,0,0,2.588959
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,42.53144,42.53144,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.01113,2.588959,0,1.222803,-1.222803,9.24007,23.69244,0.1398103,1.277829,0,0,2.588959
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,41.56108,41.56108,1.386644,1.297848,0,-1,0,1.297848,0,0,0.08879597,0.2274604,0,1.366156,1.297848,0,0,31.3698,1.366156,0,1.366156,-1.366156,7.800015,20,0.1398103,1.525308,0,0,1.366156
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,40.75519,40.75519,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398103,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.89996,39.89996,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398103,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398103,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,38.69112,38.69112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398103,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.11548,38.11548,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398103,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,37.65496,37.65496,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398824,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1212539,37.70802,37.37537,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.730168,0,0,0,0.1212539,0,0,8.8,8.36,24.52775,7.524,8.481254,0,8.481254,23.77703,60.96663,0.1400157,2.327668,0.09700314,12,7.645254
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.189899,40.37352,37.05466,4.136875,4.136875,12,0,3.372,4.136875,28.76324,0,0,0,1.189899,0,0,7.863125,7.469969,16.0465,15.15713,8.659868,0,8.659868,31.9925,82.0319,0.1401843,4.550562,0.9519195,12,16.34703
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.870413,46.609,38.27995,0,0,0,0,0,0,0,0,0,0,2.870413,0,0,0,0,7.386631,22.95101,2.870413,0,2.870413,34.71562,89.01423,0.1401328,0,2.29633,0,25.82142
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.425553,51.66965,41.39662,3.313561,3.313561,0,-1,0,3.313561,103.3798,4.440892E-16,0,0,3.425553,3.487959,3.313561,0,0,4.516218,25.53438,0,0.06240523,-0.06240523,34.64984,88.84556,0.1401328,3.644917,2.740443,0,28.95994
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.402162,61.88166,44.52151,3.004356,3.004356,0,0,0,3.004356,179.811,0,0,0,5.402162,3.16248,3.004356,0,0,4.585557,25.47198,2.239681,0,2.239681,36.77459,94.29362,0.1400926,3.304792,4.321729,0,30.87414
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.258882,57.20423,47.06254,5.063609,5.063609,0,0,0,5.063609,64.35888,0,0,0,3.258882,5.330114,5.063609,0,0,2.345876,27.48769,0,2.071233,-2.071233,34.59131,88.6955,0.1400926,5.569969,2.607105,0,30.74657
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.87153,68.96622,49.12661,7.199236,7.199236,0,0,0,7.199236,81.55769,0,0,0,5.87153,7.578144,7.199236,0,0,4.647245,25.41646,0,1.706613,-1.706613,32.79239,84.08287,0.1400926,7.91916,4.697224,0,31.28799
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.119518,68.48717,51.24825,5.958043,5.958043,0,0,0,5.958043,85.92618,0,0,0,5.119518,6.271624,5.958043,0,0,6.543482,23.70984,0,1.152106,-1.152106,31.57796,80.96896,0.1400926,6.553847,4.095614,0,28.82936
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.763348,64.64748,52.3173,0.5292161,0.5292161,0,-1,0,0.5292161,711.1175,0,0,0,3.763348,0.5570695,0.5292161,0,0,7.823599,22.55774,3.206279,0,3.206279,34.6197,88.7683,0.1400351,0.5821377,3.010679,0,26.32109
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.015958,58.89386,52.54755,2.512233,2.512233,0,-1,0,2.512233,80.24564,0,0,0,2.015958,2.644456,2.512233,0,0,4.617321,25.44339,0,0.6284984,-0.6284984,33.95721,87.06959,0.1400351,2.763457,1.612766,0,27.45935
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.838142,58.50798,52.73669,3.362788,3.362788,0,-1,0,3.362788,54.66124,0,0,0,1.838142,3.539777,3.362788,0,0,5.315652,24.81489,0,1.701635,-1.701635,32.16352,82.47041,0.1400351,3.699067,1.470513,0,26.65303
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9267093,54.59173,51.75811,2.44132,2.44132,0,-1,0,2.44132,37.95935,0,0,0,0.9267093,2.56981,2.44132,0,0,7.206358,23.11326,0,1.643101,-1.643101,30.43155,78.02945,0.1400351,2.685452,0.7413675,0,24.03996
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,49.86672,49.86672,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,9.032026,21.47015,0,4.705958,-4.705958,25.47103,65.3102,0.1400351,4.917726,0,0,21.47015
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,47.91777,47.91777,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,14.26087,16.7642,0,7.54807,-7.54807,17.51467,44.90931,0.1400351,7.887733,0,0,16.7642
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,45.91126,45.91126,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,22.64761,9.216126,0,5.068709,-5.068709,12.17178,31.20962,0.1400351,5.296802,0,0,9.216126
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,44.21724,44.21724,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,28.27951,4.147417,0,3.653032,-3.653032,8.321143,21.33622,0.1400351,3.817418,0,0,4.147417
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,42.58078,42.58078,2.466599,0.469666,0,-1,0,0.469666,0,0,1.996933,2.243593,0,0.4943853,0.469666,0,0,32.33844,0.4943853,0,0.4943853,-0.4943853,7.800015,20,0.1400351,2.713259,0,0,0.4943853
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,41.58575,41.58575,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400351,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,40.75519,40.75519,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400351,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.89996,39.89996,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400351,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.20097,39.20097,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400351,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,38.66645,38.66645,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400351,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.09081,38.09081,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400351,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,37.60563,37.60563,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401473,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02151511,37.38494,37.32603,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.363223,1.776357E-15,0,0,0.02151511,0,0,8.8,8.36,24.52775,7.524,8.381516,0,8.381516,23.68241,60.72401,0.1402233,0.5424115,0.01721209,12,7.545515
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2227096,37.61595,37.00532,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,86.29134,1.776357E-15,0,0,0.2227096,0,0,8.8,8.36,16.14624,15.06736,8.582709,0,8.582709,31.82468,81.60159,0.140287,0.2838993,0.1781676,12,15.29007
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4635338,39.54147,38.25528,0,0,0,0,0,0,0,0,0,0,0.4635338,0,0,0,0,7.563529,22.7918,0.4635338,0,0.4635338,32.26443,82.72915,0.1402787,0,0.3708271,0,23.25534
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9703192,44.21879,41.44596,5.577073,5.577073,0,-1,0,5.577073,17.39836,0,0,0,0.9703192,5.870603,5.577073,0,0,7.099995,23.20898,0,4.900284,-4.900284,27.09908,69.48468,0.1402787,6.13478,0.7762554,0,24.1793
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7523754,46.84783,44.66131,2.816544,2.816544,0,0,0,2.816544,26.71272,0,4.440892E-16,0,0.7523754,2.964783,2.816544,0,0,12.54475,18.3087,0,2.212408,-2.212408,24.767,63.50499,0.1402787,3.098198,0.6019003,0,19.06108
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.19578,50.79244,47.22701,0,0,0,0,0,0,0,0,0,0,1.19578,0,0,0,0,15.00299,16.09629,1.19578,0,1.19578,25.90141,66.41375,0.1402573,0,0.9566243,0,17.29207
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5876731,51.0629,49.30753,4.78315,4.78315,0,0,0,4.78315,12.28632,0,8.881784E-16,0,0.5876731,5.034894,4.78315,0,0,13.80721,17.17249,0,4.447221,-4.447221,21.21363,54.39382,0.1402573,5.261465,0.4701385,0,17.76017
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.10746,54.82909,51.43739,4.324866,4.324866,0,0,0,4.324866,25.6068,0,0,0,1.10746,4.55249,4.324866,0,0,18.74856,12.72527,0,3.445031,-3.445031,17.58225,45.0826,0.1402573,4.757352,0.8859676,0,13.83273
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.08083,59.05601,52.49821,1.507893,1.507893,0,-1,0,1.507893,137.9959,0,0,0,2.08083,1.587256,1.507893,0,0,22.57637,9.280242,0.4935741,0,0.4935741,18.0505,46.28323,0.1402485,1.658682,1.664664,0,11.36107
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.191006,56.37299,52.68735,0,0,0,-1,0,0,0,0,0,0,1.191006,0,0,0,0,22.0828,9.724459,1.191006,0,1.191006,19.18038,49.18037,0.1402272,0,0.9528045,0,10.91546
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7589377,55.24847,52.91761,0,0,0,-1,0,0,0,0,0,0,0.7589377,0,0,0,0,20.89179,10.79636,0.7589377,0,0.7589377,19.90037,51.0265,0.1402136,0,0.6071501,0,11.5553
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3373693,52.91805,51.8979,4.934975,4.934975,0,-1,0,4.934975,6.836291,0,8.881784E-16,0,0.3373693,5.194711,4.934975,0,0,20.13286,11.47941,0,4.857341,-4.857341,14.78029,37.89809,0.1402136,5.428473,0.2698954,0,11.81678
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,50.00652,50.00652,8.226432,6.290963,0,-1,0,6.290963,0,0,1.935469,2.758112,0,6.622066,6.290963,0,0,25.5299,6.622066,0,6.622066,-6.622066,7.800015,20,0.1402136,9.049075,0,0,6.622066
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,48.05758,48.05758,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.02639,46.02639,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,44.31592,44.31592,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,42.64657,42.64657,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,41.63509,41.63509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,40.79631,40.79631,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.9164,39.9164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.20097,39.20097,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,38.65,38.65,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.04969,38.04969,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402136,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,37.56451,37.56451,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1403214,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4514349,38.50483,37.26024,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.639,0,0,0,0.4514349,0,0,8.8,8.36,24.52775,7.524,8.811435,0,8.811435,24.09027,61.7698,0.14043,1.796658,0.3611479,12,7.975435
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.676923,44.60825,36.93953,6.139047,6.139047,12,0,3.372,6.139047,43.60487,0,0,0,2.676923,0,0,5.860953,5.567905,15.71632,15.45429,8.244828,0,8.244828,31.912,81.82548,0.1405831,6.752952,2.141538,12,18.13121
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.818104,52.81429,38.25528,4.316237,4.316237,0,0,0,4.316237,111.6274,0,0,0,4.818104,4.543407,4.316237,0,0,7.47149,22.87464,0.2746967,0,0.2746967,32.1726,82.49368,0.1405782,4.74786,3.854483,0,27.69274
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.564826,59.04856,41.51175,6.064991,6.064991,0,-1,0,6.064991,91.75324,0,0,0,5.564826,6.384201,6.064991,0,0,7.196793,23.12186,0,0.8193749,-0.8193749,31.3089,80.27908,0.1405782,6.67149,4.451861,0,28.68669
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.092853,64.7827,44.80111,4.868612,4.868612,0,0,0,4.868612,125.1456,0,0,0,6.092853,5.124855,4.868612,0,0,8.10721,22.30249,0.9679983,0,0.9679983,32.22723,82.63375,0.1405609,5.355473,4.874282,0,28.39534
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.233636,72.44533,47.37503,6.469054,6.469054,0,0,0,6.469054,111.8191,0,0,0,7.233636,6.809531,6.469054,0,0,7.139212,23.17369,0.4241053,0,0.4241053,32.62957,83.66539,0.1405534,7.11596,5.786909,0,30.40732
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.553656,76.47415,49.49667,5.407423,5.407423,0,0,0,5.407423,139.6905,0,0,0,7.553656,5.692024,5.407423,0,0,6.715106,23.55538,1.861632,0,1.861632,34.39567,88.19385,0.1405201,5.948165,6.042925,0,31.10904
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.81994,80.39507,51.61831,1.680769,1.680769,0,0,0,1.680769,465.2596,1.197235,0,0,7.81994,1.769231,1.680769,0,0,4.853474,25.23085,4.853474,0,4.853474,39.00008,100,0.1404335,1.848846,6.255952,0,33.05079
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.926305,77.64432,52.68735,5.354064,5.354064,0,-1,0,5.354064,129.3654,1.290448,0,0,6.926305,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1404335,5.889471,5.541044,0,36.52528
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.472456,71.73604,52.86826,1.440907,1.440907,0,-1,0,1.440907,379.7924,3.955712,0,0,5.472456,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1404335,1.584998,4.377965,0,35.07143
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.383948,64.1466,53.09852,4.171413,4.171413,0,-1,0,4.171413,81.12233,0,0,0,3.383948,4.390961,4.171413,0,0,0,29.59898,0,1.007014,-1.007014,37.93859,97.27824,0.1404335,4.588555,2.707158,0,32.98293
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.653182,57.23276,52.08704,5.956833,5.956833,0,-1,0,5.956833,27.7527,0,0,0,1.653182,6.27035,5.956833,0,0,1.118904,28.59196,0,4.617168,-4.617168,33.07167,84.79898,0.1404335,6.552516,1.322546,0,30.24515
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,50.1381,50.1381,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.249091,23.9748,0,8.8,-8.8,23.79565,61.01438,0.1404335,13.15124,0,0,23.9748
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.15625,48.15625,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.02687,15.1748,0,3.056082,-3.056082,20.57426,52.75441,0.1404335,3.193606,0,0,15.1748
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,46.14152,46.14152,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.42252,12.11871,0,0.7703693,-0.7703693,19.76222,50.67226,0.1404335,0.8050359,0,0,12.11871
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27848,11.34834,0,0,0,19.76222,50.67226,0.1404335,0,0,0,11.34834
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,42.72058,42.72058,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.27848,11.34834,0,0.2766328,-0.2766328,19.47062,49.92458,0.1404335,0.2890813,0,0,11.34834
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,41.70088,41.70088,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.58585,11.07171,0,1.868675,-1.868675,17.50087,44.87393,0.1404335,1.952765,0,0,11.07171
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.84565,40.84565,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.66216,9.203037,0,0.05845648,-0.05845648,17.43925,44.71593,0.1404335,0.06108703,0,0,9.203037
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.94107,39.94107,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.72711,9.144581,0,0.9010321,-0.9010321,16.48948,42.28063,0.1404335,0.9415786,0,0,9.144581
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.22564,39.22564,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.72826,8.243548,0,0.8554972,-0.8554972,15.58771,39.9684,0.1404335,0.8939946,0,0,8.243548
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,38.65,38.65,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.67881,7.388051,0,0.5793626,-0.5793626,14.977,38.4025,0.1404335,0.6054339,0,0,7.388051
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.04969,38.04969,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.32254,6.808689,0,0.2672332,-0.2672332,14.69531,37.68022,0.1404335,0.2792587,0,0,6.808689
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,37.53984,37.53984,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.61947,6.541455,0,0.3556191,-0.3556191,14.32046,36.71905,0.1404335,0.3716219,0,0,6.541455
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2696912,37.97667,37.23557,0.3196848,0.3196848,0,0,0,0.3196848,84.3616,0,0,0,0.2696912,0.3365103,0.3196848,0,0,26.0146,6.185836,0,0.06681908,-0.06681908,14.25003,36.53846,0.1404335,0.3516532,0.215753,0,6.455527
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.560007,44.20517,36.89019,4.846786,4.846786,0,0,0,4.846786,52.81865,0,8.881784E-16,0,2.560007,5.10188,4.846786,0,0,26.08885,6.119017,0,2.541873,-2.541873,11.57066,29.66829,0.1404335,5.331464,2.048005,0,8.679024
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.777142,52.67742,38.25528,2.716367,2.716367,0,0,0,2.716367,175.8652,0,0,0,4.777142,2.859333,2.716367,0,0,28.91315,3.577144,1.917809,0,1.917809,13.39005,34.33339,0.1403993,2.988003,3.821714,0,8.354286
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.678048,63.25215,41.58575,2.373792,2.373792,0,-1,0,2.373792,281.3241,0,0,0,6.678048,2.498728,2.373792,0,0,26.99534,5.303172,4.17932,0,4.17932,17.3549,44.49966,0.1403249,2.611171,5.342438,0,11.98122
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.204293,65.37307,44.9409,0.9577204,0.9577204,0,0,0,0.9577204,647.8188,0,0,0,6.204293,1.008127,0.9577204,0,0,22.81602,9.06456,5.196167,0,5.196167,22.28442,57.13942,0.1402324,1.053492,4.963434,0,15.26885
