Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.44855,11.19528,0,0.5034336,-0.5034336,19.07022,48.89789,0.1388221,0.5260882,0,0,11.19528
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.00792,10.69185,0,1.037762,-1.037762,17.97632,46.09303,0.1388221,1.084461,0,0,10.69185
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.16099,9.654089,0,1.20433,-1.20433,16.70684,42.83797,0.1388221,1.258525,0,0,9.654089
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.49913,8.449759,0,1.998552,-1.998552,14.60019,37.4363,0.1388221,2.088487,0,0,8.449759
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.71975,6.451207,0,0.7529007,-0.7529007,13.80656,35.40136,0.1388221,0.7867813,0,0,6.451207
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.5563,5.698307,0,2.371998,-2.371998,11.30625,28.99033,0.1388221,2.478738,0,0,5.698307
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2659113,37.27235,36.54481,0.693426,0.693426,0,0,0,0.693426,38.34748,0,0,0,0.2659113,0.7299221,0.693426,0,0,29.19185,3.326308,0,0.4640107,-0.4640107,10.81714,27.73621,0.1388221,0.7627685,0.2127291,0,3.59222
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.565535,43.41972,36.12542,1.261729,1.261729,0,0,0,1.261729,203.3349,0,0,0,2.565535,1.328136,1.261729,0,0,29.70742,2.862298,1.237399,0,1.237399,11.99104,30.7462,0.1388009,1.387902,2.052428,0,5.427833
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.339163,50.67331,37.74542,3.576597,3.576597,0,0,0,3.576597,121.321,0,0,0,4.339163,3.764839,3.576597,0,0,28.47002,3.975957,0.5743237,0,0.5743237,12.53589,32.14325,0.1387911,3.934257,3.47133,0,8.31512
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.249992,54.67912,41.67621,0,0,0,-1,0,0,0,0,0,0,4.249992,0,0,0,0,27.8957,4.492848,4.249992,0,4.249992,16.56779,42.48143,0.1387184,0,3.399994,0,8.742841
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.041767,58.20513,45.54121,0,0,0,0,0,0,0,0,0,0,4.041767,0,0,0,0,23.64571,8.317842,4.041767,0,4.041767,20.40215,52.3131,0.1386494,0,3.233414,0,12.35961
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.939727,68.41855,48.42763,3.112019,3.112019,0,0,0,3.112019,190.8641,0,0,0,5.939727,3.27581,3.112019,0,0,19.60394,11.95543,2.663917,0,2.663917,22.92936,58.79312,0.1386039,3.423221,4.751781,0,17.89516
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.551249,82.68,50.64795,2.908574,2.908574,0,0,0,2.908574,294.0014,0,0,0,8.551249,3.061657,2.908574,0,0,16.94002,14.35296,5.489592,0,5.489592,28.13725,72.14664,0.1385103,3.199432,6.840999,0,22.90421
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.670635,81.29241,52.86826,3.354669,3.354669,0,0,0,3.354669,228.6555,0,0,0,7.670635,3.53123,3.354669,0,0,11.45043,19.29359,4.139405,0,4.139405,32.06423,82.21581,0.1384398,3.690136,6.136508,0,26.96422
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.527368,81.98025,53.93731,3.361538,3.361538,0,-1,0,3.361538,223.9263,0,0,0,7.527368,3.538461,3.361538,0,0,7.311027,23.01905,3.988907,0,3.988907,35.84844,91.91889,0.138372,3.697692,6.021894,0,30.54642
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.007021,75.3504,54.0771,0,0,0,-1,0,0,0,2.684901,0,0,6.007021,0,0,0,0,3.32212,26.60907,3.32212,0,3.32212,39.00008,100,0.1383155,0,4.805617,0,32.61609
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.066449,64.22575,54.20868,4.686979,4.686979,0,-1,0,4.686979,65.42484,0,0,0,3.066449,4.933662,4.686979,0,0,0,29.59898,0,1.867213,-1.867213,37.03186,94.9533,0.1383155,5.155677,2.453159,0,32.66543
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.356482,57.28099,53.0574,0.361233,0.361233,0,-1,0,0.361233,375.5143,0,0,0,1.356482,0.3802452,0.361233,0,0,2.074681,27.73177,0.9762363,0,0.9762363,37.958,97.32802,0.1382989,0.3973563,1.085185,0,29.08825
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,50.92754,50.92754,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.098445,28.61038,0,8.8,-8.8,28.68199,73.54341,0.1382989,11.00505,0,0,28.61038
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,48.84702,48.84702,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.87622,19.81038,0,5.301825,-5.301825,23.09337,59.21366,0.1382989,5.540407,0,0,19.81038
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,46.69249,46.69249,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.76714,14.50855,0,8.8,-8.8,13.81736,35.42905,0.1382989,10.35785,0,0,14.50855
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,44.82578,44.82578,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.54492,5.708552,0,1.562505,-1.562505,12.17033,31.20592,0.1382989,1.632818,0,0,5.708552
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28103,4.146047,0,0,0,12.17033,31.20592,0.1382989,0,0,0,4.146047
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.75022,41.75022,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.28103,4.146047,0,1.830345,-1.830345,10.24098,26.25887,0.1382989,1.912711,0,0,4.146047
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,40.79631,40.79631,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.31475,2.315702,0,0.4389068,-0.4389068,9.778332,25.0726,0.1382989,0.4586577,0,0,2.315702
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.82595,39.82595,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.80243,1.876795,0,0.7686218,-0.7686218,8.968133,22.99517,0.1382989,0.8032098,0,0,1.876795
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.97071,38.97071,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.65645,1.108173,0,0.08707029,-0.08707029,8.876353,22.75983,0.1382989,0.09098846,0,0,1.108173
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,38.27995,38.27995,0.9906521,0.970048,0,-1,0,0.970048,0,0,0.02060415,0.1196694,0,1.021103,0.970048,0,0,31.75319,1.021103,0,1.021103,-1.021103,7.800015,20,0.1382989,1.089717,0,0,1.021103
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.56451,37.56451,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382989,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.86552,36.86552,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383777,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1110134,36.73241,36.42968,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.389212,1.776357E-15,0,0,0.1110134,0,0,8.8,8.36,24.52775,7.524,8.471013,0,8.471013,23.76732,60.94172,0.1384794,1.455616,0.08881071,12,7.635014
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9177135,38.54094,36.01028,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2884.357,0,0,0,0.9177135,0,0,8.8,8.36,16.05674,15.14791,9.277714,0,9.277714,32.56893,83.5099,0.1385228,0.03499861,0.7341709,12,16.06563
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6851672,39.55632,37.65496,7.142283,7.142283,0,0,0,7.142283,9.593112,0,0,0,0.6851672,7.518193,7.142283,0,0,6.779027,23.49785,0,6.833025,-6.833025,25.36629,65.04163,0.1385228,7.856511,0.5481338,0,24.18302
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.310025,48.43406,41.65154,0.6320528,0.6320528,0,-1,0,0.6320528,365.4797,0,0,0,2.310025,0.6653188,0.6320528,0,0,14.37128,16.66483,1.644706,0,1.644706,26.92659,69.0424,0.1384949,0.6952581,1.84802,0,18.97485
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.520847,50.07941,45.56588,0,0,0,0,0,0,0,0,0,0,1.520847,0,0,0,0,12.72657,18.14506,1.520847,0,1.520847,28.36939,72.74189,0.1384691,0,1.216678,0,19.66591
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.530137,56.30292,48.47697,3.832354,3.832354,0,0,0,3.832354,66.02044,0,4.440892E-16,0,2.530137,4.034057,3.832354,0,0,11.20572,19.51383,0,1.50392,-1.50392,26.78412,68.6771,0.1384691,4.215589,2.024109,0,22.04396
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.130792,54.19512,50.74662,0,0,0,0,0,0,0,0,0,0,1.130792,0,0,0,0,12.87675,18.00991,1.130792,0,1.130792,27.85689,71.42777,0.13845,0,0.9046333,0,19.1407
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.078521,59.48753,52.91761,0.8232134,0.8232134,0,0,0,0.8232134,252.4887,0,0,0,2.078521,0.8665404,0.8232134,0,0,11.74595,19.02762,1.211981,0,1.211981,29.00667,74.37594,0.1384295,0.9055347,1.662817,0,21.10614
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.005391,60.35513,53.97842,0,0,0,-1,0,0,0,0,0,0,2.005391,0,0,0,0,10.53397,20.1184,2.005391,0,2.005391,30.90915,79.25408,0.1383955,0,1.604313,0,22.12379
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.366979,58.40723,54.11822,0.4533779,0.4533779,0,-1,0,0.4533779,301.5099,0,0,0,1.366979,0.4772398,0.4533779,0,0,8.528583,21.92325,0.8897392,0,0.8897392,31.75323,81.41839,0.1383805,0.4987157,1.093583,0,23.29023
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.617622,59.36687,54.25802,5.101454,5.101454,0,-1,0,5.101454,31.70904,0,8.881784E-16,0,1.617622,5.369952,5.101454,0,0,7.638843,22.72402,0,3.75233,-3.75233,27.79793,71.2766,0.1383805,5.611599,1.294098,0,24.34164
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9796479,56.12503,53.09852,3.711027,3.711027,0,-1,0,3.711027,26.3983,0,0,0,0.9796479,3.906344,3.711027,0,0,11.8081,18.97169,0,2.926696,-2.926696,24.71292,63.36634,0.1383805,4.082129,0.7837183,0,19.95134
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,50.92754,50.92754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.05998,16.04499,0,0,0,24.71292,63.36634,0.1383805,0,0,0,16.04499
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,48.84702,48.84702,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.05998,16.04499,0,1.960323,-1.960323,22.64656,58.06799,0.1383805,2.048538,0,0,16.04499
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,46.67604,46.67604,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.23812,14.08467,0,8.8,-8.8,13.37055,34.28339,0.1383805,10.26722,0,0,14.08467
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,44.80111,44.80111,5.866168,5.020436,0,-1,0,5.020436,0,0,0.8457309,1.432348,0,5.28467,5.020436,0,0,27.0159,5.28467,0,5.28467,-5.28467,7.800015,20,0.1383805,6.452784,0,0,5.28467
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.92617,42.92617,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,41.72555,41.72555,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,40.77164,40.77164,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,39.78483,39.78483,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.92137,38.92137,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,38.23061,38.23061,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.4905,37.4905,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383805,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.77506,36.77506,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138496,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1506885,36.74194,36.331,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.46298,1.776357E-15,0,0,0.1506885,0,0,8.8,8.36,24.52775,7.524,8.510689,0,8.510689,23.80496,61.03823,0.1385869,1.14608,0.1205508,12,7.674688
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.174273,39.14547,35.89516,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.58446,0,0,0,1.174273,0,0,8.098913,7.693967,16.01707,15.18362,8.86824,0,8.86824,32.21811,82.61037,0.1387249,3.629956,0.9394183,12,16.35789
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.865968,42.86775,37.58096,0.02626094,0.02626094,0,0,0,0.02626094,7105.488,0,0,0,1.865968,0.0276431,0.02626094,0,0,7.148825,23.16504,1.838325,0,1.838325,33.9621,87.08212,0.1386938,0.02888704,1.492774,0,25.031
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.914848,53.52033,41.63509,3.775783,3.775783,0,-1,0,3.775783,103.6831,0,0,0,3.914848,3.974508,3.775783,0,0,5.3105,24.81953,0,0.05966003,-0.05966003,33.89921,86.92088,0.1386938,4.153361,3.131878,0,28.73438
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.9524,61.43099,45.56588,4.962693,4.962693,0,0,0,4.962693,99.79259,0,0,0,4.9524,5.223887,4.962693,0,0,5.376789,24.75987,0,0.2714872,-0.2714872,33.61304,86.1871,0.1386938,5.458962,3.96192,0,29.71227
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.256101,65.84447,48.47697,0,0,0,0,0,0,0,0,0,0,5.256101,0,0,0,0,5.678442,24.48838,5.256101,0,5.256101,38.59941,98.97265,0.138605,0,4.204881,0,29.74448
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.624371,78.37131,50.74662,0,0,0,0,0,0,0,7.20203,0,0,7.624371,0,0,0,0,0.4223405,29.21887,0.4223405,0,0.4223405,39.00008,100,0.1385978,0,6.099496,0,36.84324
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.029573,74.06724,52.91761,6.590313,6.590313,0,0,0,6.590313,91.49145,0,8.881784E-16,0,6.029573,6.937172,6.590313,0,0,0,29.59898,0,0.9075989,-0.9075989,38.04338,97.54694,0.1385978,7.249345,4.823658,0,35.62855
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.834399,63.22179,54.02776,2.25536,2.25536,0,-1,0,2.25536,125.6739,0,0,0,2.834399,2.374063,2.25536,0,0,1.008443,28.69138,0.4603356,0,0.4603356,38.4801,98.66672,0.1385901,2.480896,2.267519,0,31.52578
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.328992,65.11034,54.16756,0,0,0,-1,0,0,0,2.780885,0,0,3.328992,0,0,0,0,0.5481076,29.10568,0.5481076,0,0.5481076,39.00008,100,0.1385808,0,2.663194,0,32.43467
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.242251,61.44165,54.25802,0,0,0,-1,0,0,0,2.242251,0,0,2.242251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385808,0,1.793801,0,31.84123
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.663285,58.36506,53.14786,1.958855,1.958855,0,-1,0,1.958855,84.91107,0,0,0,1.663285,2.061952,1.958855,0,0,0,29.59898,0,0.3986679,-0.3986679,38.57985,98.92249,0.1385808,2.15474,1.330628,0,31.26226
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,50.92754,50.92754,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4429643,29.20031,0,2.83531,-2.83531,35.59117,91.25922,0.1385808,2.962898,0,0,29.20031
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.84702,48.84702,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.593308,26.365,0,8.527081,-8.527081,26.60283,68.21226,0.1385808,8.910799,0,0,26.365
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,46.67604,46.67604,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.06784,17.83792,0,1.640377,-1.640377,24.87373,63.77866,0.1385808,1.714194,0,0,17.83792
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.89048,16.19754,0,0,0,24.87373,63.77866,0.1385808,0,0,0,16.19754
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.9015,42.9015,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.89048,16.19754,0,1.552379,-1.552379,23.23738,59.58289,0.1385808,1.622236,0,0,16.19754
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.67621,41.67621,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.61535,14.64516,0,0.8021557,-0.8021557,22.39183,57.41483,0.1385808,0.8382527,0,0,14.64516
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,40.70585,40.70585,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.50663,13.84301,0,0.7088507,-0.7088507,21.64463,55.49895,0.1385808,0.7407489,0,0,13.84301
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,39.73549,39.73549,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.29424,13.13416,0,1.154617,-1.154617,20.42756,52.37825,0.1385808,1.206575,0,0,13.13416
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.85558,38.85558,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.57715,11.97954,0,0.9398417,-0.9398417,19.43688,49.83805,0.1385808,0.9821346,0,0,11.97954
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.16482,38.16482,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.62142,11.0397,0,0.5204828,-0.5204828,18.88824,48.4313,0.1385808,0.5439045,0,0,11.0397
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19974,10.51922,0,0,0,18.88824,48.4313,0.1385808,0,0,0,10.51922
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,36.70105,36.70105,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.19974,10.51922,0,1.150062,-1.150062,17.67597,45.32291,0.1385808,1.201815,0,0,10.51922
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.70893,38.19123,36.24054,0.2361424,0.2361424,0,0,0,0.2361424,300.2129,0,0,0,0.70893,0.248571,0.2361424,0,0,22.47758,9.369155,0.460359,0,0.460359,18.11271,46.44275,0.1385731,0.2597567,0.567144,0,10.07808
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.023291,44.45735,35.8047,2.592127,2.592127,0,0,0,2.592127,116.6336,0,0,0,3.023291,2.728555,2.592127,0,0,22.01722,9.783478,0.2947365,0,0.2947365,18.39232,47.15969,0.1385681,2.85134,2.418633,0,12.80677
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.267086,53.47637,37.4905,3.265903,3.265903,0,0,0,3.265903,161.275,0,0,0,5.267086,3.437793,3.265903,0,0,21.72249,10.04874,1.829293,0,1.829293,20.12774,51.60948,0.1385372,3.592494,4.213669,0,15.31583
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.433477,66.21212,41.58575,4.453088,4.453088,0,-1,0,4.453088,166.9286,0,0,0,7.433477,4.687461,4.453088,0,0,19.89319,11.6951,2.746016,0,2.746016,22.73284,58.28921,0.1384909,4.898396,5.946782,0,19.12858
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.39447,70.90587,45.56588,0,0,0,0,0,0,0,0,0,0,7.39447,0,0,0,0,17.14718,14.16652,7.39447,0,7.39447,29.74785,76.27638,0.1383664,0,5.915576,0,21.56099
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.535098,79.78823,48.52631,7.262171,7.262171,0,0,0,7.262171,117.5282,0,0,0,8.535098,7.644391,7.262171,0,0,9.752707,20.82154,0.8907077,0,0.8907077,30.59285,78.44304,0.1383514,7.988388,6.828078,0,29.35664
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.640097,83.31403,50.78774,1.313102,1.313102,0,0,0,1.313102,657.9911,0,0,0,8.640097,1.382213,1.313102,0,0,8.861999,21.62318,7.257884,0,7.257884,37.47828,96.09796,0.1382294,1.444413,6.912077,0,30.26328
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.057373,83.29498,52.96695,4.583055,4.583055,0,0,0,4.583055,175.8079,1.62899,0,0,8.057373,4.824268,4.583055,0,0,1.604115,28.15528,1.604115,0,1.604115,39.00008,100,0.1382025,5.04136,6.445899,0,36.21265
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.365469,76.82137,54.02776,5.952641,5.952641,0,-1,0,5.952641,106.9352,0.09953114,0,0,6.365469,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1382025,6.547905,5.092375,0,35.96445
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.529396,73.47811,54.16756,2.918502,2.918502,0,-1,0,2.918502,189.4601,2.457289,0,0,5.529396,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1382025,3.210352,4.423517,0,35.12838
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.992304,67.6721,54.30736,2.764473,2.764473,0,-1,0,2.764473,144.4146,1.082332,0,0,3.992304,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1382025,3.04092,3.193843,0,33.59128
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.548808,57.9937,53.14786,9.580847,8.36,0,-1,0,8.36,18.52641,0,1.220847,2.178931,1.548808,8.8,8.36,0,0,0,29.59898,0,7.251192,-7.251192,31.35665,80.4015,0.1382025,10.53893,1.239046,0,31.14779
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,50.92754,50.92754,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.05688,22.34779,0,4.64544,-4.64544,26.45993,67.84583,0.1382025,4.854484,0,0,22.34779
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,48.84702,48.84702,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.21848,17.70235,0,2.324899,-2.324899,24.00927,61.5621,0.1382025,2.429519,0,0,17.70235
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,46.65137,46.65137,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.8017,15.37745,0,8.8,-8.8,14.73325,37.7775,0.1382025,10.80262,0,0,15.37745
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,44.77644,44.77644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57948,6.577448,0,0,0,14.73325,37.7775,0.1382025,0,0,0,6.577448
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,42.86038,42.86038,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.57948,6.577448,0,0.5733572,-0.5733572,14.12888,36.22783,0.1382025,0.5991582,0,0,6.577448
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.61042,41.61042,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.21654,6.004091,0,1.4641,-1.4641,12.58559,32.27067,0.1382025,1.529985,0,0,6.004091
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.65651,40.65651,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.84332,4.53999,0,0.9208471,-0.9208471,11.61493,29.78181,0.1382025,0.9622852,0,0,4.53999
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,39.66148,39.66148,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.86648,3.619143,0,0.4751771,-0.4751771,11.11405,28.4975,0.1382025,0.49656,0,0,3.619143
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.78979,38.78979,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.39446,3.143966,0,1.161337,-1.161337,9.88989,25.35864,0.1382025,1.213598,0,0,3.143966
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.06614,38.06614,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.68483,1.982628,0,1.521427,-1.521427,8.286164,21.24653,0.1382025,1.589891,0,0,1.982628
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,37.32603,37.32603,0.9444735,0.4381414,0,-1,0,0.4381414,0,0,0.5063322,0.6007795,0,0.4612015,0.4381414,0,0,32.37531,0.4612015,0,0.4612015,-0.4612015,7.800015,20,0.1382025,1.038921,0,0,0.4612015
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,36.58593,36.58593,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383013,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5454408,37.62097,36.12542,1.161503,1.161503,9.961503,0,2.85626,1.161503,46.95992,1.776357E-15,0,0,0.5454408,0,0,8.8,8.36,24.52775,7.524,8.90544,0,8.90544,24.17945,61.99847,0.1383892,1.277653,0.4363526,12,8.069441
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.224307,41.95547,35.68957,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.224307,0,0,8.8,8.36,15.62231,15.5389,10.58431,0,10.58431,34.2206,87.74496,0.1384093,0,1.779445,12,17.7632
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.759538,45.31659,37.37537,0.7985577,0.7985577,0,0,0,0.7985577,345.5652,0,0,0,2.759538,0.8405871,0.7985577,0,0,5.038006,25.06477,1.918951,0,1.918951,36.04108,92.41285,0.1383771,0.8784135,2.20763,0,27.82431
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.294441,51.37223,41.51175,0,0,0,-1,0,0,0,0.1753855,0,0,3.294441,0,0,0,0,3.119056,26.79183,3.119056,0,3.119056,39.00008,100,0.1383249,0,2.635553,0,30.08627
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.58477,60.06612,45.51654,3.663656,3.663656,0,0,0,3.663656,125.142,0.7282906,0,0,4.58477,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1383249,4.030021,3.667816,0,34.18375
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.185969,58.47805,48.47697,4.909774,4.909774,0,0,0,4.909774,64.89034,0,0,0,3.185969,5.168183,4.909774,0,0,0,29.59898,0,1.982214,-1.982214,36.91064,94.64248,0.1383249,5.400751,2.548775,0,32.78495
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.159922,60.82729,50.74662,0,0,0,0,0,0,0,0.9574618,0,0,3.159922,0,0,0,0,2.20246,27.61676,2.20246,0,2.20246,39.00008,100,0.1382881,0,2.527937,0,30.77669
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.253072,63.54279,52.96695,2.252737,2.252737,0,0,0,2.252737,144.4053,0.8817698,0,0,3.253072,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1382881,2.478011,2.602457,0,32.85205
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.102658,67.77174,54.02776,3.750614,3.750614,0,-1,0,3.750614,109.3863,0.1546432,0,0,4.102658,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1382881,4.125676,3.282127,0,33.70164
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.807055,66.83617,54.16756,1.373109,1.373109,0,-1,0,1.373109,277.2581,2.361678,0,0,3.807055,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1382881,1.51042,3.045645,0,33.40603
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.578849,59.29117,54.30736,0,0,0,-1,0,0,0,1.578849,0,0,1.578849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382881,0,1.263079,0,31.17783
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4781675,54.56032,53.09852,0,0,0,-1,0,0,0,0.4781675,0,0,0.4781675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382881,0,0.382534,0,30.07715
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,50.88642,50.88642,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1382881,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,48.79768,48.79768,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1382881,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,46.6267,46.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1382881,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,44.7271,44.7271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1382881,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.83571,42.83571,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1382881,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,41.58575,41.58575,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1382881,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,40.61539,40.61539,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1382881,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,39.62036,39.62036,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1382881,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,38.71579,38.71579,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1382881,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.00035,38.00035,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1382881,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,37.26024,37.26024,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1382881,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.49547,36.49547,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1382881,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.253823,36.70232,36.01028,1.157403,1.157403,0,0,0,1.157403,21.9304,0,0,0,0.253823,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9644956,-0.9644956,16.08899,41.25374,0.1382881,1.273143,0.2030584,0,9.081931
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.284487,39.10424,35.54977,1.202587,1.202587,0,0,0,1.202587,106.8103,0,0,0,1.284487,1.265881,1.202587,0,0,24.15041,7.863613,0.01860562,0,0.01860562,16.10664,41.299,0.1382878,1.322846,1.02759,0,9.1481
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.436924,44.22438,37.26024,3.985796,3.985796,0,0,0,3.985796,61.14021,0,8.881784E-16,0,2.436924,4.195575,3.985796,0,0,24.1318,7.880358,0,1.758651,-1.758651,14.25286,36.54572,0.1382878,4.384376,1.949539,0,10.31728
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.111737,53.91224,41.39662,1.214936,1.214936,0,-1,0,1.214936,338.4323,0,0,0,4.111737,1.27888,1.214936,0,0,26.08586,6.121706,2.832856,0,2.832856,16.94034,43.4367,0.1382404,1.33643,3.28939,0,10.23344
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.586773,60.01835,45.4672,4.790494,4.790494,0,0,0,4.790494,95.74741,0,0,0,4.586773,5.042625,4.790494,0,0,23.253,8.671277,0,0.4558516,-0.4558516,16.45984,42.20462,0.1382404,5.269543,3.669419,0,13.25805
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.600486,67.09921,48.42763,4.494374,4.494374,0,0,0,4.494374,124.611,0,0,0,5.600486,4.73092,4.494374,0,0,23.7595,8.215425,0.8695654,0,0.8695654,17.28478,44.31985,0.1382259,4.943812,4.480389,0,13.81591
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.284282,64.79856,50.74662,0,0,0,0,0,0,0,0,0,0,4.284282,0,0,0,0,22.88994,8.998034,4.284282,0,4.284282,21.3492,54.74144,0.1381543,0,3.427426,0,13.28232
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.33138,71.2311,52.91761,5.368828,5.368828,0,0,0,5.368828,99.30249,0,0,0,5.33138,5.651398,5.368828,0,0,18.60566,12.85389,0,0.3200181,-0.3200181,21.01188,53.8765,0.1381543,5.905711,4.265104,0,18.18527
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.630525,69.76479,54.02776,4.418384,4.418384,0,-1,0,4.418384,104.8013,0,0,0,4.630525,4.65093,4.418384,0,0,18.96123,12.53387,0,0.02040544,-0.02040544,20.99037,53.82134,0.1381543,4.860222,3.70442,0,17.1644
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.264064,72.34953,54.11822,4.027567,4.027567,0,-1,0,4.027567,130.7008,0,0,0,5.264064,4.239544,4.027567,0,0,18.9839,12.51346,1.02452,0,1.02452,21.96231,56.3135,0.1381372,4.430324,4.211251,0,17.77753
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.081976,67.95025,54.25802,0,0,0,-1,0,0,0,0,0,0,4.081976,0,0,0,0,17.95938,13.43553,4.081976,0,4.081976,25.83481,66.24298,0.1380692,0,3.265581,0,17.51751
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9761547,56.11401,53.09852,0,0,0,-1,0,0,0,0,0,0,0.9761547,0,0,0,0,13.87741,17.10931,0.9761547,0,0.9761547,26.76087,68.61749,0.1380529,0,0.7809238,0,18.08547
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90125,17.98785,0,0,0,26.76087,68.61749,0.1380529,0,0,0,17.98785
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.75656,48.75656,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,12.90125,17.98785,0,3.345515,-3.345515,23.23439,59.57524,0.1380529,3.496063,0,0,17.98785
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,46.57736,46.57736,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,16.61849,14.64233,0,2.418583,-2.418583,20.68498,53.03831,0.1380529,2.52742,0,0,14.64233
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.68598,44.68598,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,19.30581,12.22375,0,3.368717,-3.368717,17.13404,43.93335,0.1380529,3.520309,0,0,12.22375
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.7617,42.7617,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,23.04883,8.855035,0,1.264032,-1.264032,15.80164,40.51693,0.1380529,1.320913,0,0,8.855035
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.4953,41.4953,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,24.4533,7.591003,0,1.153995,-1.153995,14.58522,37.39792,0.1380529,1.205925,0,0,7.591003
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,40.51671,40.51671,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,25.73552,6.437008,0,2.042159,-2.042159,12.43259,31.87838,0.1380529,2.134056,0,0,6.437008
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,39.5299,39.5299,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,28.00459,4.394849,0,0.1563942,-0.1563942,12.26774,31.45568,0.1380529,0.163432,0,0,4.394849
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,38.62533,38.62533,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,28.17836,4.238455,0,1.0391,-1.0391,11.17243,28.6472,0.1380529,1.08586,0,0,4.238455
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.90989,37.90989,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,29.33291,3.199354,0,2.317294,-2.317294,8.729789,22.38403,0.1380529,2.421572,0,0,3.199354
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.14511,37.14511,0.8544955,0.8379572,0,-1,0,0.8379572,0,0,0.01653834,0.1019879,0,0.8820602,0.8379572,0,0,31.90769,0.8820602,0,0.8820602,-0.8820602,7.800015,20,0.1380529,0.9399451,0,0,0.8820602
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.38034,36.38034,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138134,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6619482,37.68623,35.87049,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,71.70649,1.776357E-15,0,0,0.6619482,0,0,8.8,8.36,24.52775,7.524,9.021948,0,9.021948,24.28998,62.28188,0.1382115,1.015449,0.5295585,12,8.185948
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.796743,43.35857,35.40998,2.555095,2.555095,11.35509,0,3.208839,2.555095,109.4575,0,0,0,2.796743,0,0,8.8,8.36,15.50581,15.64375,11.15674,0,11.15674,34.8742,89.42084,0.1383086,2.810605,2.237395,12,18.4405
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.097616,52.51858,37.14511,4.120372,4.120372,0,0,0,4.120372,123.7174,0,0,0,5.097616,4.337234,4.120372,0,0,4.349062,25.68482,0.7603821,0,0.7603821,35.59556,91.27048,0.1382959,4.532409,4.078093,0,30.78244
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.993516,64.16685,41.33083,4.456412,4.456412,0,-1,0,4.456412,156.9315,0,0,0,6.993516,4.69096,4.456412,0,0,3.58868,26.36917,2.302556,0,2.302556,37.77995,96.87148,0.1382576,4.902053,5.594813,0,33.36268
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.581353,71.52429,45.42608,4.669998,4.669998,0,0,0,4.669998,162.3417,1.379442,0,0,7.581353,4.915787,4.669998,0,0,1.286124,28.44147,1.286124,0,1.286124,39.00008,100,0.1382363,5.136997,6.065082,0,36.02282
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.599687,79.97031,48.42763,1.813697,1.813697,0,0,0,1.813697,474.1524,6.690533,0,0,8.599687,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1382363,1.995066,6.87975,0,38.19867
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.421126,82.09895,50.69728,3.120199,3.120199,0,0,0,3.120199,269.8906,5.136705,0,0,8.421126,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1382363,3.432219,6.736901,0,38.0201
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.833355,77.51561,52.91761,0,0,0,0,0,0,0,6.833355,0,0,6.833355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382363,0,5.466684,0,36.43233
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.610013,73.58622,53.97842,5.668345,5.668345,0,-1,0,5.668345,98.9709,0,0,0,5.610013,5.96668,5.668345,0,0,0,29.59898,0,0.3566667,-0.3566667,38.62412,99.036,0.1382363,6.23518,4.48801,0,35.20899
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.42345,72.99055,54.11822,0.9137955,0.9137955,0,-1,0,0.9137955,593.5081,4.065264,0,0,5.42345,0.96189,0.9137955,0,0,0.3962964,29.24231,0.3962964,0,0.3962964,39.00008,100,0.1382297,1.005175,4.33876,0,34.66576
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.815227,66.91129,54.20868,2.957552,2.957552,0,-1,0,2.957552,128.9995,0.7020145,0,0,3.815227,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1382297,3.253307,3.052182,0,33.4142
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.688365,58.35283,53.0574,5.946273,5.946273,0,-1,0,5.946273,28.39367,0,0,0,1.688365,6.259234,5.946273,0,0,0,29.59898,0,4.570869,-4.570869,34.18196,87.64587,0.1382297,6.5409,1.350692,0,31.28734
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.78774,50.78774,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.078744,25.02811,0,6.696793,-6.696793,27.12292,69.54581,0.1382297,6.998148,0,0,25.02811
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,48.6661,48.6661,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.51962,18.33132,0,8.175974,-8.175974,18.50469,47.44782,0.1382297,8.543892,0,0,18.33132
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.51157,46.51157,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.60404,10.15534,0,2.702224,-2.702224,15.65629,40.14426,0.1382297,2.823824,0,0,10.15534
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60651,7.453118,0,0,0,15.65629,40.14426,0.1382297,0,0,0,7.453118
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,42.69591,42.69591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60651,7.453118,0,0,0,15.65629,40.14426,0.1382297,0,0,0,7.453118
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.42129,41.42129,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.60651,7.453118,0,0.9362361,-0.9362361,14.66941,37.6138,0.1382297,0.9783668,0,0,7.453118
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,40.45092,40.45092,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.64677,6.516882,0,0.7400019,-0.7400019,13.88938,35.61373,0.1382297,0.7733019,0,0,6.516882
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.43122,39.43122,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.469,5.77688,0,0.8642877,-0.8642877,12.97834,33.27774,0.1382297,0.9031806,0,0,5.77688
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,38.53487,38.53487,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.42932,4.912593,0,0.6628596,-0.6628596,12.27963,31.48616,0.1382297,0.6926883,0,0,4.912593
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.81121,37.81121,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.16583,4.249733,0,0.7564802,-0.7564802,11.48223,29.44155,0.1382297,0.7905219,0,0,4.249733
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.02999,37.02999,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.00636,3.493253,0,1.845444,-1.845444,9.536959,24.45369,0.1382297,1.928489,0,0,3.493253
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.24054,36.24054,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.05685,1.647809,0,0.7820762,-0.7820762,8.712578,22.3399,0.1382297,0.8172696,0,0,1.647809
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2077972,36.27932,35.71424,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.2659,1.776357E-15,0,0,0.2077972,0,0,8.8,8.36,31.92583,0.8657324,8.567797,0,8.567797,16.8407,43.18121,0.1383217,1.251386,0.1662377,12,1.07353
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9071899,37.70965,35.22084,4.082791,4.082791,11.83926,0,3.331334,4.082791,22.21985,0,0,0,0.9071899,0,0,7.756474,7.36865,23.35803,8.57675,8.27584,0,8.27584,24.69185,63.31232,0.138475,4.49107,0.7257519,12,9.48394
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6854143,38.87464,36.98065,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.19154,0,0,0,0.6854143,0,0,8.285798,7.871509,15.08219,16.02501,8.556923,0,8.556923,32.80967,84.12717,0.1386255,3.734018,0.5483314,12,16.71042
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.740206,49.3071,41.2157,5.31524,5.31524,0,-1,0,5.31524,51.55375,0,0,0,2.740206,5.594989,5.31524,0,0,6.525269,23.72624,0,2.854784,-2.854784,29.80046,76.41128,0.1386255,5.846764,2.192164,0,26.46644
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.908358,51.0519,45.35207,1.52454,1.52454,0,0,0,1.52454,125.176,0,0,0,1.908358,1.604779,1.52454,0,0,9.697251,20.87145,0.3035795,0,0.3035795,30.08846,77.14974,0.1386205,1.676994,1.526687,0,22.77981
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.43411,52.71721,48.38651,0,0,0,0,0,0,0,0,0,0,1.43411,0,0,0,0,9.393671,21.14467,1.43411,0,1.43411,31.44897,80.63824,0.1385967,0,1.147288,0,22.57878
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.872896,66.92267,50.69728,5.486689,5.486689,0,0,0,5.486689,88.81306,0,0,0,4.872896,5.775462,5.486689,0,0,7.959562,22.43537,0,0.9025655,-0.9025655,30.49759,78.19878,0.1385967,6.035357,3.898317,0,27.30827
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.27021,75.07767,52.91761,1.184263,1.184263,0,0,0,1.184263,529.4611,0,0,0,6.27021,1.246592,1.184263,0,0,8.962412,21.53281,5.023618,0,5.023618,35.26341,90.41882,0.1385133,1.302689,5.016169,0,27.80302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.119211,67.77853,53.97842,5.256404,5.256404,0,-1,0,5.256404,78.36557,0,0,0,4.119211,5.533057,5.256404,0,0,3.938794,26.05406,0,1.413846,-1.413846,33.77309,86.59748,0.1385133,5.782044,3.295369,0,30.17327
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.191177,68.20223,54.11822,10.31983,8.36,0,-1,0,8.36,50.1337,0,1.959829,2.991812,4.191177,8.8,8.36,0,0,5.509734,24.64022,0,4.608823,-4.608823,28.91496,74.14078,0.1385133,11.35181,3.352942,0,28.83139
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.051913,64.17468,54.20868,4.493115,4.493115,0,-1,0,4.493115,67.92422,0,0,0,3.051913,4.729595,4.493115,0,0,10.63065,20.03139,0,1.677681,-1.677681,27.14653,69.60635,0.1385133,4.942427,2.441531,0,23.08331
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.458013,57.60719,53.0574,5.896222,5.896222,0,-1,0,5.896222,24.72792,0,1.776357E-15,0,1.458013,6.206549,5.896222,0,0,12.49474,18.35371,0,4.748536,-4.748536,22.14113,56.77202,0.1385133,6.485844,1.16641,0,19.81173
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,50.74662,50.74662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77089,13.60518,0,0,0,22.14113,56.77202,0.1385133,0,0,0,13.60518
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,48.61676,48.61676,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,17.77089,13.60518,0,2.930334,-2.930334,19.05229,48.85192,0.1385133,3.062199,0,0,13.60518
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,46.46223,46.46223,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,21.02682,10.67484,0,6.739842,-6.739842,11.94787,30.6355,0.1385133,7.043136,0,0,10.67484
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,44.54618,44.54618,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,28.51553,3.935,0,0.3684995,-0.3684995,11.55944,29.63952,0.1385133,0.3850819,0,0,3.935
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.6219,42.6219,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,28.92497,3.566501,0,1.302665,-1.302665,10.18631,26.11869,0.1385133,1.361285,0,0,3.566501
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,41.3555,41.3555,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,30.37238,2.263836,0,0.3702915,-0.3702915,9.795987,25.11787,0.1385133,0.3869546,0,0,2.263836
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,40.36047,40.36047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.78382,1.893545,0,0,0,9.795987,25.11787,0.1385133,0,0,0,1.893545
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.34076,39.34076,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,30.78382,1.893545,0,1.463762,-1.463762,8.253046,21.16162,0.1385133,1.529631,0,0,1.893545
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,38.41974,38.41974,0.4171411,0.4082936,0,-1,0,0.4082936,0,0,0.008847458,0.05056156,0,0.4297827,0.4082936,0,0,32.41022,0.4297827,0,0.4297827,-0.4297827,7.800015,20,0.1385133,0.4588552,0,0,0.4297827
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,37.65496,37.65496,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385133,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.86552,36.86552,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385133,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.05963,36.05963,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385884,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7499756,37.58097,35.5251,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,147.1202,0,0,0,0.7499756,0,0,8.8,8.36,24.52775,7.524,9.109976,0,9.109976,24.37349,62.496,0.1386495,0.5607476,0.5999805,12,8.273975
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.908691,40.33778,35.01525,3.050033,3.050033,11.40551,0,3.221593,3.050033,62.57936,0,0,0,1.908691,0,0,8.355474,7.9377,15.41778,15.72298,9.846392,0,9.846392,33.7146,86.44751,0.1387686,3.355036,1.526953,12,17.63167
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.028597,42.53524,36.79973,4.864659,4.864659,0,0,0,4.864659,41.7007,0,0,0,2.028597,5.120694,4.864659,0,0,5.571386,24.58473,0,3.092097,-3.092097,30.45524,78.0902,0.1387686,5.351125,1.622877,0,26.61333
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.018048,53.27961,41.10057,4.288018,4.288018,0,-1,0,4.288018,93.7041,0,0,0,4.018048,4.513703,4.288018,0,0,9.00705,21.49263,0,0.4956545,-0.4956545,29.93277,76.75055,0.1387686,4.716819,3.214439,0,25.51068
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.762382,64.12085,45.31096,1.582898,1.582898,0,0,0,1.582898,364.04,0,0,0,5.762382,1.666208,1.582898,0,0,9.557777,20.99698,4.096173,0,4.096173,33.81874,86.71456,0.1387008,1.741188,4.609905,0,26.75936
