Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.336991,74.13509,48.38651,2.834916,2.834916,0,0,0,2.834916,258.8081,0,0,0,7.336991,2.984122,2.834916,0,0,5.461604,24.68353,4.35287,0,4.35287,37.94824,97.30299,0.1386288,3.118407,5.869593,0,32.02053
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.187813,76.34276,50.69728,0.5268732,0.5268732,0,0,0,0.5268732,1364.24,5.524475,0,0,7.187813,0.5546033,0.5268732,0,0,1.108734,28.60112,1.108734,0,1.108734,39.00008,100,0.1386105,0.5795605,5.75025,0,35.78893
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.645096,72.48859,52.91761,1.427803,1.427803,0,0,0,1.427803,395.3693,4.142145,0,0,5.645096,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1386105,1.570583,4.516077,0,35.24407
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.029987,75.32975,53.97842,0.6834731,0.6834731,0,-1,0,0.6834731,882.2567,5.310542,0,0,6.029987,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1386105,0.7518203,4.823989,0,35.62896
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.097798,67.85403,54.11822,1.740006,1.740006,0,-1,0,1.740006,235.5049,2.266213,0,0,4.097798,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1386105,1.914006,3.278239,0,33.69678
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.269897,64.94463,54.20868,0.6312877,0.6312877,0,-1,0,0.6312877,517.9726,2.605384,0,0,3.269897,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1386105,0.6944165,2.615918,0,32.86887
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.155226,56.63874,53.0574,2.212204,2.212204,0,-1,0,2.212204,52.22059,0,0,0,1.155226,2.328636,2.212204,0,0,0,29.59898,0,1.17341,-1.17341,37.7632,96.82851,0.1386105,2.433425,0.924181,0,30.7542
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303789,28.42557,0,0,0,37.7632,96.82851,0.1386105,0,0,0,28.42557
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.56742,48.56742,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.303789,28.42557,0,4.609323,-4.609323,32.90454,84.37045,0.1386105,4.816742,0,0,28.42557
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.425258,23.81625,0,0,0,32.90454,84.37045,0.1386105,0,0,0,23.81625
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,44.47217,44.47217,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.425258,23.81625,0,8.8,-8.8,23.62853,60.58585,0.1386105,12.00023,0,0,23.81625
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,42.55611,42.55611,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.20304,15.01625,0,0.2503212,-0.2503212,23.36467,59.90928,0.1386105,0.2615856,0,0,15.01625
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,41.26504,41.26504,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.48117,14.76592,0,1.473839,-1.473839,21.8111,55.92579,0.1386105,1.540162,0,0,14.76592
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,40.24534,40.24534,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.11877,13.29208,0,1.839102,-1.839102,19.87252,50.95508,0.1386105,1.921862,0,0,13.29208
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,39.22564,39.22564,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.16222,11.45298,0,0.9600351,-0.9600351,18.86055,48.3603,0.1386105,1.003237,0,0,11.45298
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,38.27995,38.27995,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.22892,10.49295,0,2.4423,-2.4423,16.28614,41.75926,0.1386105,2.552203,0,0,10.49295
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,37.51517,37.51517,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.94259,8.050649,0,1.267813,-1.267813,14.94975,38.33262,0.1386105,1.324865,0,0,8.050649
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,36.72572,36.72572,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.35127,6.782835,0,2.202208,-2.202208,12.62842,32.3805,0.1386105,2.301307,0,0,6.782835
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.89516,35.89516,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.79817,4.580627,0,0.05168674,-0.05168674,12.57394,32.2408,0.1386105,0.05401264,0,0,4.580627
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5419521,36.81459,35.33597,1.149842,1.149842,0,0,0,1.149842,47.13275,0,0,0,0.5419521,1.21036,1.149842,0,0,27.8556,4.528941,0,0.6684079,-0.6684079,11.86937,30.43423,0.1386105,1.264826,0.4335617,0,5.070892
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.097414,43.65397,34.83434,0,0,0,0,0,0,0,0,0,0,3.097414,0,0,0,0,28.59827,3.860533,3.097414,0,3.097414,14.80784,37.96874,0.1385593,0,2.477931,0,6.957947
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.233453,52.4067,36.63527,4.568924,4.568924,0,0,0,4.568924,114.5445,0,0,0,5.233453,4.809393,4.568924,0,0,25.50086,6.648205,0.4240592,0,0.4240592,15.21014,39.00027,0.1385523,5.025816,4.186762,0,11.88166
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.720496,62.70657,40.98544,4.478733,4.478733,0,-1,0,4.478733,150.0535,0,0,0,6.720496,4.714455,4.478733,0,0,25.0768,7.029859,2.006041,0,2.006041,17.11324,43.88,0.1385192,4.926606,5.376397,0,13.75035
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.142738,69.45787,45.23695,7.384453,7.384453,0,0,0,7.384453,96.72671,0,0,0,7.142738,7.773108,7.384453,0,0,23.07076,8.835296,0,0.6303702,-0.6303702,16.44877,42.17624,0.1385192,8.122898,5.71419,0,15.97803
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.945044,76.84038,48.38651,6.702667,6.702667,0,0,0,6.702667,118.5356,0,0,0,7.945044,7.055439,6.702667,0,0,23.77117,8.204926,0.8896048,0,0.8896048,17.29272,44.34022,0.1385045,7.372934,6.356035,0,16.14997
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.111344,76.00561,50.69728,0,0,0,0,0,0,0,0,0,0,7.111344,0,0,0,0,22.88157,9.005569,7.111344,0,7.111344,24.03913,61.63868,0.1383872,0,5.689075,0,16.11691
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.249007,74.98792,52.91761,1.337573,1.337573,0,0,0,1.337573,467.1898,0,0,0,6.249007,1.407972,1.337573,0,0,15.77022,15.40578,4.841034,0,4.841034,28.63174,73.41457,0.1383075,1.471331,4.999205,0,21.65479
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.546731,73.32799,53.97842,6.846969,6.846969,0,-1,0,6.846969,81.01003,0,0,0,5.546731,7.207335,6.846969,0,0,10.92919,19.76271,0,1.660604,-1.660604,26.88131,68.9263,0.1383075,7.531665,4.437385,0,25.30944
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.718325,70.15842,54.0771,0.09322147,0.09322147,0,-1,0,0.09322147,5061.415,0,0,0,4.718325,0.09812786,0.09322147,0,0,12.7743,18.10211,4.620197,0,4.620197,31.26442,80.16501,0.1382315,0.1025436,3.77466,0,22.82043
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.51174,62.30405,54.20868,0,0,0,-1,0,0,0,0,0,0,2.51174,0,0,0,0,8.154104,22.26028,2.51174,0,2.51174,33.64726,86.27486,0.1381902,0,2.009392,0,24.77202
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9174454,55.83691,53.00806,5.646591,5.646591,0,-1,0,5.646591,16.24777,0,8.881784E-16,0,0.9174454,5.94378,5.646591,0,0,5.642365,24.52085,0,5.026335,-5.026335,28.34904,72.6897,0.1381902,6.21125,0.7339563,0,25.4383
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,50.64795,50.64795,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,11.22718,19.49452,0,5.864533,-5.864533,22.16728,56.83906,0.1381902,6.128437,0,0,19.49452
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,48.47697,48.47697,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,17.74333,13.62998,0,5.627407,-5.627407,16.23547,41.62933,0.1381902,5.88064,0,0,13.62998
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,46.32244,46.32244,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,23.996,8.002576,0,2.058837,-2.058837,14.06527,36.06471,0.1381902,2.151485,0,0,8.002576
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40638,44.40638,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,26.2836,5.943738,0,3.14572,-3.14572,10.74939,27.56247,0.1381902,3.287277,0,0,5.943738
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77884,2.798019,0,0,0,10.74939,27.56247,0.1381902,0,0,0,2.798019
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77884,2.798019,0,0,0,10.74939,27.56247,0.1381902,0,0,0,2.798019
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.14666,40.14666,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,29.77884,2.798019,0,1.122942,-1.122942,9.565701,24.52739,0.1381902,1.173475,0,0,2.798019
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11051,39.11051,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,31.02656,1.675076,0,0.8061167,-0.8061167,8.71598,22.34862,0.1381902,0.842392,0,0,1.675076
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.16482,38.16482,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,31.92224,0.8689598,0,0.6164607,-0.6164607,8.066173,20.68245,0.1381902,0.6442015,0,0,0.8689598
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,37.40004,37.40004,0.4465812,0.2398742,0,-1,0,0.2398742,0,0,0.2067071,0.2513652,0,0.2524991,0.2398742,0,0,32.6072,0.2524991,0,0.2524991,-0.2524991,7.800015,20,0.1381902,0.4912393,0,0,0.2524991
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,36.58593,36.58593,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381902,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.73069,35.73069,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138254,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4934787,36.52369,35.17972,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,128.6177,1.776357E-15,0,0,0.4934787,0,0,8.8,8.36,24.52775,7.524,8.853478,0,8.853478,24.13016,61.87207,0.138315,0.4220464,0.394783,12,8.017479
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.643354,42.09827,34.6452,5.37883,5.37883,12,0,3.372,5.37883,49.14367,0,0,0,2.643354,0,0,6.62117,6.290111,15.67427,15.49213,8.933466,0,8.933466,32.60519,83.60287,0.1384684,5.916714,2.114684,12,18.13548
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.037007,51.59358,36.49547,0,0,0,0,0,0,0,0,0,0,5.037007,0,0,0,0,6.740809,23.53225,5.037007,0,5.037007,37.38371,95.85548,0.1383858,0,4.029606,0,28.56926
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.104209,64.01901,40.84565,1.484722,1.484722,0,-1,0,1.484722,478.4875,3.837542,0,0,7.104209,1.562865,1.484722,0,0,1.703802,28.06556,1.703802,0,1.703802,39.00008,100,0.1383579,1.633194,5.683367,0,35.16977
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.862574,72.38432,45.14649,5.702844,5.702844,0,0,0,5.702844,137.8711,1.859579,0,0,7.862574,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1383579,6.273129,6.290059,0,37.46155
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.852643,76.29535,48.28783,4.561295,4.561295,0,0,0,4.561295,172.1582,3.05128,0,0,7.852643,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1383579,5.017424,6.282114,0,37.45162
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.812937,79.11787,50.64795,1.278812,1.278812,0,0,0,1.278812,610.9529,6.466819,0,0,7.812937,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1383579,1.406693,6.250349,0,37.41191
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.22588,79.21951,52.86826,9.584688,9.584688,3,0,1.095,9.584688,75.38983,0.2946297,0,0,7.22588,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1383579,10.54316,5.780704,12,36.82486
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.616903,77.80935,53.93731,4.025803,4.025803,0,-1,0,4.025803,164.3623,2.379215,0,0,6.616903,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1383579,4.428383,5.293522,0,36.21588
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.85649,74.71973,54.0771,3.490305,3.490305,0,-1,0,3.490305,167.7931,2.182484,0,0,5.85649,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1383579,3.839336,4.685192,0,35.45547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.137051,68.05498,54.16756,6.35654,6.35654,0,-1,0,6.35654,65.08338,0,0,0,4.137051,6.691094,6.35654,0,0,0,29.59898,0,2.554044,-2.554044,36.30788,93.09694,0.1383579,6.992194,3.309641,0,33.73603
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.986343,59.23463,52.96695,0,0,0,-1,0,0,0,0,0,0,1.986343,0,0,0,0,2.837826,27.04494,1.986343,0,1.986343,38.19229,97.92875,0.1383253,0,1.589074,0,29.03128
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,50.55749,50.55749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8514835,28.83264,0,0,0,38.19229,97.92875,0.1383253,0,0,0,28.83264
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,48.38651,48.38651,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.8514835,28.83264,0,1.723657,-1.723657,36.3754,93.27006,0.1383253,1.801222,0,0,28.83264
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,46.23198,46.23198,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.766658,27.10899,0,1.827304,-1.827304,34.44925,88.33123,0.1383253,1.909533,0,0,27.10899
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,44.31592,44.31592,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.796996,25.28168,0,2.918261,-2.918261,31.37313,80.44376,0.1383253,3.049583,0,0,25.28168
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,42.36698,42.36698,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.039508,22.36342,0,0.5112918,-0.5112918,30.83418,79.06184,0.1383253,0.5343,0,0,22.36342
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60761,21.85213,0,0,0,30.83418,79.06184,0.1383253,0,0,0,21.85213
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.03153,40.03153,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.60761,21.85213,0,0.0395899,-0.0395899,30.79245,78.95484,0.1383253,0.04137145,0,0,21.85213
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.99538,38.99538,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.651599,21.81254,0,0.8985338,-0.8985338,29.84531,76.52629,0.1383253,0.9389678,0,0,21.81254
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.04969,38.04969,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.64997,20.91401,0,0.6420603,-0.6420603,29.16852,74.79093,0.1383253,0.670953,0,0,20.91401
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,37.26024,37.26024,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.36337,20.27194,0,1.714004,-1.714004,27.3618,70.15833,0.1383253,1.791134,0,0,20.27194
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,36.44613,36.44613,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.26782,18.55794,0,0.06355025,-0.06355025,27.29482,69.98656,0.1383253,0.06641001,0,0,18.55794
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,35.57444,35.57444,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.33843,18.49439,0,0.03016105,-0.03016105,27.26302,69.90504,0.1383253,0.0315183,0,0,18.49439
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5649471,36.55415,35.01525,1.369625,1.369625,0,0,0,1.369625,41.24831,0,0,0,0.5649471,1.44171,1.369625,0,0,12.37194,18.46423,0,0.8767631,-0.8767631,26.33883,67.53533,0.1383253,1.506587,0.4519577,0,19.02918
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.681226,42.03769,34.48073,3.784153,3.784153,0,0,0,3.784153,70.85406,0,0,0,2.681226,3.983319,3.784153,0,0,13.34612,17.58747,0,1.302093,-1.302093,24.96631,64.01604,0.1383253,4.162568,2.144981,0,20.26869
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.217976,48.76698,36.35567,0,0,0,0,0,0,0,0,0,0,4.217976,0,0,0,0,14.79289,16.28537,4.217976,0,4.217976,28.96783,74.27634,0.1382563,0,3.374381,0,20.50335
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.61671,58.34607,40.73052,3.181709,3.181709,0,-1,0,3.181709,176.5312,0,0,0,5.61671,3.349168,3.181709,0,0,10.57492,20.08155,2.267542,0,2.267542,31.11901,79.79218,0.1382192,3.49988,4.493368,0,25.69826
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.698529,67.44349,45.05603,3.842778,3.842778,0,0,0,3.842778,174.3147,0,0,0,6.698529,4.04503,3.842778,0,0,8.307376,22.12234,2.653499,0,2.653499,33.63634,86.24685,0.1381758,4.227057,5.358823,0,28.82087
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.461548,74.50457,48.24671,1.745841,1.745841,0,0,0,1.745841,427.3899,0,0,0,7.461548,1.837727,1.745841,0,0,5.653877,24.51049,5.623821,0,5.623821,38.97157,99.92689,0.138084,1.920425,5.969238,0,31.97204
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.779782,70.33057,50.60683,2.808639,2.808639,0,0,0,2.808639,205.7859,2.793264,0,0,5.779782,2.956462,2.808639,0,0,0.03005621,29.57193,0.03005621,0,0.03005621,39.00008,100,0.1380835,3.089503,4.623826,0,35.35171
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.129806,70.33315,52.82715,0.009078801,0.009078801,0,0,0,0.009078801,56503.12,5.120249,0,0,5.129806,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,0.009986681,4.103844,0,34.72878
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.507693,73.06383,53.88797,6.075128,6.075128,0,-1,0,6.075128,90.65971,0,0,0,5.507693,6.394872,6.075128,0,0,0,29.59898,0,0.8871785,-0.8871785,38.06491,97.60213,0.1380835,6.682641,4.406155,0,35.10667
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.615658,69.70777,54.02776,1.457566,1.457566,0,-1,0,1.457566,316.6689,2.095624,0,0,4.615658,1.53428,1.457566,0,0,0.9857539,28.7118,0.9857539,0,0.9857539,39.00008,100,0.1380674,1.603323,3.692526,0,33.32746
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.680003,62.78492,54.11822,3.954198,3.954198,0,-1,0,3.954198,67.77614,0,4.440892E-16,0,2.680003,4.162313,3.954198,0,0,0,29.59898,0,1.482311,-1.482311,37.43758,95.99361,0.1380674,4.349617,2.144002,0,32.27898
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.041255,56.13465,52.91761,2.969305,2.969305,0,-1,0,2.969305,35.0673,0,4.440892E-16,0,1.041255,3.125584,2.969305,0,0,1.647012,28.11667,0,2.084329,-2.084329,35.24051,90.3601,0.1380674,3.266235,0.8330041,0,29.15792
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,50.51637,50.51637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.962933,26.03234,0,0,0,35.24051,90.3601,0.1380674,0,0,0,26.03234
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,48.33717,48.33717,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.962933,26.03234,0,2.181424,-2.181424,32.94109,84.46416,0.1380674,2.279588,0,0,26.03234
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.16619,46.16619,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.386737,23.85092,0,5.863189,-5.863189,26.76074,68.61716,0.1380674,6.127032,0,0,23.85092
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,44.21724,44.21724,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.90139,17.98773,0,2.762128,-2.762128,23.84921,61.15169,0.1380674,2.886423,0,0,17.98773
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,42.30119,42.30119,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.97042,15.2256,0,1.547355,-1.547355,22.21815,56.9695,0.1380674,1.616986,0,0,15.2256
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.96077,40.96077,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.6897,13.67824,0,1.767955,-1.767955,20.35456,52.19108,0.1380674,1.847513,0,0,13.67824
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.94107,39.94107,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.6541,11.91029,0,0.3682824,-0.3682824,19.96636,51.19569,0.1380674,0.3848551,0,0,11.91029
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.88025,38.88025,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.0633,11.54201,0,1.275297,-1.275297,18.62208,47.74882,0.1380674,1.332685,0,0,11.54201
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.90989,37.90989,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.4803,10.26671,0,2.392521,-2.392521,16.10014,41.28232,0.1380674,2.500185,0,0,10.26671
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.12045,37.12045,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.13866,7.874188,0,1.307316,-1.307316,14.72211,37.74892,0.1380674,1.366145,0,0,7.874188
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,36.31455,36.31455,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.59123,6.566873,0,1.948681,-1.948681,12.66802,32.48203,0.1380674,2.036371,0,0,6.566873
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.43465,35.43465,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.75643,4.618192,0,1.09344,-1.09344,11.51543,29.52668,0.1380674,1.142645,0,0,4.618192
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6955658,36.74774,34.85079,0.3284169,0.3284169,0,0,0,0.3284169,211.7935,0,0,0,0.6955658,0.345702,0.3284169,0,0,28.97136,3.524751,0.3498638,0,0.3498638,11.84734,30.37773,0.1380617,0.3612586,0.5564526,0,4.220317
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.005252,39.90106,34.32449,0,0,0,0,0,0,0,0,0,0,2.005252,0,0,0,0,28.6215,3.839629,2.005252,0,2.005252,13.74969,35.25554,0.138029,0,1.604201,0,5.844881
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.499218,46.33522,36.19942,7.305497,7.305497,12,0,3.372,7.305497,47.89841,0,0,0,3.499218,0,0,4.694503,4.459777,26.61625,5.644355,7.958995,0,7.958995,21.30025,54.61593,0.1381654,8.036047,2.799374,12,9.143573
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.831816,58.95747,40.59072,6.544807,6.544807,0,-1,0,6.544807,89.106,0,0,0,5.831816,6.889271,6.544807,0,0,18.65725,12.80745,0,1.057455,-1.057455,20.1856,51.75784,0.1381654,7.199288,4.665452,0,18.63927
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.537006,70.73765,44.9409,5.605567,5.605567,0,0,0,5.605567,134.4557,0,0,0,7.537006,5.900596,5.605567,0,0,19.8322,11.75,1.63641,0,1.63641,21.73803,55.73844,0.1381387,6.166123,6.029605,0,19.287
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.690272,75.40094,48.15625,3.804698,3.804698,0,0,0,3.804698,202.1257,0,0,0,7.690272,4.004946,3.804698,0,0,18.19579,13.22276,3.685326,0,3.685326,25.23424,64.70306,0.1380786,4.185168,6.152217,0,20.91304
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.617967,69.63199,50.55749,0.5529303,0.5529303,0,0,0,0.5529303,1016.035,0,0,0,5.617967,0.5820319,0.5529303,0,0,14.51047,16.53956,5.035935,0,5.035935,30.01175,76.95305,0.1379967,0.6082233,4.494373,0,22.15753
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.554152,80.62618,52.77781,0.644808,0.644808,0,0,0,0.644808,1171.535,0,0,0,7.554152,0.6787452,0.644808,0,0,9.474531,21.0719,6.875407,0,6.875407,36.53433,93.67759,0.1378849,0.7092888,6.043322,0,28.62605
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.681169,77.97244,53.83863,0,0,0,-1,0,0,0,4.082045,0,0,6.681169,0,0,0,0,2.599124,27.25977,2.599124,0,2.599124,39.00008,100,0.1378427,0,5.344935,0,33.94094
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.965551,75.05879,53.97842,5.829396,5.829396,0,-1,0,5.829396,102.3357,8.881784E-16,0,0,5.965551,6.136206,5.829396,0,0,0,29.59898,0,0.1706545,-0.1706545,38.82019,99.53876,0.1378427,6.412335,4.772441,0,35.56453
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.888501,67.03513,54.0771,8.068384,8.068384,0,-1,0,8.068384,48.1943,0,0,0.5152225,3.888501,8.493036,8.068384,0,0,0.1896161,29.42832,0,4.604535,-4.604535,33.96659,87.09364,0.1378427,8.875222,3.110801,0,33.31683
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.496764,57.53674,52.86826,0,0,0,-1,0,0,0,0,0,0,1.496764,0,0,0,0,5.305766,24.82379,1.496764,0,1.496764,35.38654,90.73454,0.1378184,0,1.197411,0,26.32055
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,50.41769,50.41769,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.809002,26.17088,0,6.289477,-6.289477,28.75685,73.73537,0.1378184,6.572504,0,0,26.17088
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,48.19737,48.19737,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.79731,19.8814,0,0.5310918,-0.5310918,28.19703,72.29993,0.1378184,0.5549909,0,0,19.8814
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.05106,46.05106,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.38741,19.35031,0,3.537826,-3.537826,24.46783,62.73791,0.1378184,3.697028,0,0,19.35031
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.12679,44.12679,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.31833,15.81248,0,3.913689,-3.913689,20.34244,52.16001,0.1378184,4.089805,0,0,15.81248
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,42.18606,42.18606,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.66687,11.89879,0,0.1835742,-0.1835742,20.14894,51.66385,0.1378184,0.191835,0,0,11.89879
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.84565,40.84565,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.87084,11.71522,0,0.8328124,-0.8328124,19.27108,49.41292,0.1378184,0.870289,0,0,11.71522
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,39.80128,39.80128,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.79619,10.88241,0,0.6339015,-0.6339015,18.60289,47.69962,0.1378184,0.6624271,0,0,10.88241
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,38.74046,38.74046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.50053,10.2485,0,0,0,18.60289,47.69962,0.1378184,0,0,0,10.2485
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.7701,37.7701,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.50053,10.2485,0,0.9544366,-0.9544366,17.59682,45.11997,0.1378184,0.9973863,0,0,10.2485
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.98065,36.98065,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.56101,9.294067,0,0.04067967,-0.04067967,17.55394,45.01002,0.1378184,0.04251025,0,0,9.294067
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.15009,36.15009,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.60621,9.253388,0,1.196118,-1.196118,16.29312,41.77716,0.1378184,1.249944,0,0,9.253388
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.27018,35.27018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.93523,8.057269,0,0,0,16.29312,41.77716,0.1378184,0,0,0,8.057269
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5045873,36.0649,34.69454,1.127922,1.127922,0,0,0,1.127922,44.73601,0,0,0,0.5045873,1.187286,1.127922,0,0,23.93523,8.057269,0,0.682699,-0.682699,15.5735,39.93196,0.1378184,1.240714,0.4036698,0,8.561857
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.281611,40.50443,34.13535,2.846895,2.846895,0,0,0,2.846895,80.14382,0,0,0,2.281611,2.996732,2.846895,0,0,24.69379,7.374571,0,0.7151213,-0.7151213,14.81969,37.99913,0.1378184,3.131585,1.825289,0,9.656181
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.726521,50.06047,36.03496,4.346857,4.346857,0,0,0,4.346857,108.7342,0,0,0,4.726521,4.575638,4.346857,0,0,25.48837,6.65945,0.1508826,0,0.1508826,14.96283,38.36616,0.1378159,4.781542,3.781217,0,11.38597
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.180017,63.84255,40.45092,0,0,0,-1,0,0,0,0,0,0,7.180017,0,0,0,0,25.33748,6.795244,7.180017,0,7.180017,21.77439,55.83167,0.1376995,0,5.744013,0,13.97526
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.535572,70.61008,44.84222,0,0,0,0,0,0,0,0,0,0,7.535572,0,0,0,0,18.15747,13.25726,7.535572,0,7.535572,28.92326,74.16207,0.1375776,0,6.028458,0,20.79283
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.608579,79.52487,48.05758,0,0,0,0,0,0,0,0,0,0,8.608579,0,0,0,0,10.62189,20.03927,8.608579,0,8.608579,37.09008,95.10258,0.1374385,0,6.886863,0,28.64785
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.87635,79.18217,50.46703,5.271474,5.271474,0,0,0,5.271474,149.4146,0.3141154,0,0,7.87635,5.54892,5.271474,0,0,2.013315,27.78699,2.013315,0,2.013315,39.00008,100,0.137406,5.798621,6.30108,0,35.66335
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.712132,81.25752,52.68735,5.668314,5.668314,0,0,0,5.668314,136.0569,1.745485,0,0,7.712132,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.137406,6.235146,6.169705,0,37.31111
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.651296,73.54331,53.79751,3.814273,3.814273,0,-1,0,3.814273,148.1618,1.636272,0,0,5.651296,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.137406,4.1957,4.521037,0,35.25027
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.41196,68.83049,53.93731,3.719821,3.719821,0,-1,0,3.719821,118.6068,0.4963589,0,0,4.41196,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.137406,4.091803,3.529568,0,34.01094
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.480875,62.00715,54.02776,0,0,0,-1,0,0,0,2.480875,0,0,2.480875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137406,0,1.9847,0,32.07985
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.354104,57.03634,52.82715,2.035415,2.035415,0,-1,0,2.035415,66.52715,0,0,0,1.354104,2.142543,2.035415,0,0,0,29.59898,0,0.7884386,-0.7884386,38.16899,97.86901,0.137406,2.238957,1.083283,0,30.95308
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,50.32723,50.32723,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8760429,28.81054,0,5.045955,-5.045955,32.85009,84.23083,0.137406,5.273023,0,0,28.81054
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,48.10691,48.10691,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.482659,23.76459,0,0.5762125,-0.5762125,32.24271,82.67344,0.137406,0.602142,0,0,23.76459
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.122895,23.18837,0,0,0,32.24271,82.67344,0.137406,0,0,0,23.18837
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.01166,44.01166,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.122895,23.18837,0,2.720532,-2.720532,29.37501,75.3204,0.137406,2.842956,0,0,23.18837
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.07093,42.07093,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.14571,20.46784,0,1.619101,-1.619101,27.66833,70.9443,0.137406,1.691961,0,0,20.46784
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.94471,18.84874,0,0,0,27.66833,70.9443,0.137406,0,0,0,18.84874
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,39.66148,39.66148,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.94471,18.84874,0,2.213672,-2.213672,25.33492,64.9612,0.137406,2.313287,0,0,18.84874
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.60066,38.60066,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.40435,16.63507,0,0.7623039,-0.7623039,24.53138,62.90084,0.137406,0.7966076,0,0,16.63507
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,37.63029,37.63029,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.25135,15.87276,0,1.190057,-1.190057,23.27695,59.68436,0.137406,1.24361,0,0,15.87276
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.81618,36.81618,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.57364,14.68271,0,0.8840481,-0.8840481,22.34508,57.29496,0.137406,0.9238303,0,0,14.68271
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.98561,35.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55591,13.79866,0,0,0,22.34508,57.29496,0.137406,0,0,0,13.79866
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.06459,35.06459,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.55591,13.79866,0,1.527681,-1.527681,20.73476,53.16595,0.137406,1.596426,0,0,13.79866
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.744258,36.50749,34.48073,1.308375,1.308375,0,0,0,1.308375,56.88414,0,0,0,0.744258,1.377237,1.308375,0,0,19.25333,12.27098,0,0.6329792,-0.6329792,20.06754,51.45514,0.137406,1.439213,0.5954064,0,13.01524
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.569299,41.13007,33.92976,1.815694,1.815694,0,0,0,1.815694,141.505,0,0,0,2.569299,1.911257,1.815694,0,0,19.95664,11.638,0.6580416,0,0.6580416,20.69182,53.05583,0.1373954,1.997264,2.055439,0,14.2073
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.545409,52.57612,35.84582,2.906479,2.906479,0,0,0,2.906479,190.7947,0,0,0,5.545409,3.059452,2.906479,0,0,19.2986,12.23024,2.485957,0,2.485957,23.0502,59.10297,0.1373553,3.197127,4.436327,0,17.77564
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.299914,64.14376,40.31113,3.46595,3.46595,0,-1,0,3.46595,210.618,0,0,0,7.299914,3.648368,3.46595,0,0,16.81264,14.4676,3.651546,0,3.651546,26.51436,67.98541,0.1372965,3.812545,5.839931,0,21.76751
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.916751,67.90388,44.71065,1.451247,1.451247,0,0,0,1.451247,476.6075,0,0,0,6.916751,1.527628,1.451247,0,0,13.1611,17.75399,5.389123,0,5.389123,31.62693,81.09454,0.1372098,1.596371,5.533401,0,24.67074
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.0496,68.31226,47.96712,1.723367,1.723367,0,0,0,1.723367,351.0337,0,0,0,6.0496,1.814071,1.723367,0,0,7.771976,22.6042,4.235529,0,4.235529,35.64511,91.39754,0.1371417,1.895704,4.83968,0,28.6538
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.834769,70.28074,50.37657,5.949282,5.949282,0,0,0,5.949282,98.07518,0,0,0,5.834769,6.262402,5.949282,0,0,3.536447,26.41618,0,0.4276328,-0.4276328,35.19434,90.24173,0.1371417,6.54421,4.667815,0,32.25095
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.496435,75.70595,52.63801,2.647805,2.647805,0,0,0,2.647805,245.3517,0,0,0,6.496435,2.787163,2.647805,0,0,4.011594,25.98854,3.709271,0,3.709271,38.71327,99.2646,0.1370821,2.912586,5.197148,0,32.48498
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.408921,76.62166,53.70705,5.464906,5.464906,0,-1,0,5.464906,117.2741,0.354065,0,0,6.408921,5.752533,5.464906,0,0,0.302323,29.32689,0.302323,0,0.302323,39.00008,100,0.1370772,6.011397,5.127137,0,35.73581
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.346132,72.35489,53.83863,5.484617,5.484617,0,-1,0,5.484617,97.47503,0,0,0,5.346132,5.773282,5.484617,0,0,0,29.59898,0,0.4271491,-0.4271491,38.54982,98.8455,0.1370772,6.033079,4.276906,0,34.94511
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.144362,64.20757,53.93731,2.504491,2.504491,0,-1,0,2.504491,125.549,0.03344592,0,0,3.144362,2.636306,2.504491,0,0,0.4746102,29.17183,0.4746102,0,0.4746102,39.00008,100,0.1370696,2.75494,2.51549,0,32.31619
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.155123,56.30976,52.73669,0,0,0,-1,0,0,0,1.155123,0,0,1.155123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370696,0,0.9240987,0,30.7541
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,50.23677,50.23677,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1370696,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.01646,48.01646,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1370696,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,45.8208,45.8208,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1370696,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,43.87186,43.87186,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1370696,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.93114,41.93114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1370696,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,40.59072,40.59072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1370696,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1370696,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,38.46086,38.46086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1370696,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,37.46583,37.46583,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1370696,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,36.6846,36.6846,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1370696,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.82937,35.82937,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1370696,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.90013,34.90013,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1370696,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3805165,35.32858,34.29982,0,0,0,0,0,0,0,0,0,0,0.3805165,0,0,0,0,16.16531,15.0502,0.3805165,0,0.3805165,24.02531,61.60324,0.1370635,0,0.3044132,0,15.43072
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.072047,39.48815,33.74063,0,0,0,0,0,0,0,0,0,0,2.072047,0,0,0,0,15.78479,15.39267,2.072047,0,2.072047,25.99103,66.64353,0.1370303,0,1.657637,0,17.46471
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.913117,47.05202,35.6649,2.725486,2.725486,0,0,0,2.725486,143.575,0,0,0,3.913117,2.868933,2.725486,0,0,13.71274,17.25751,1.044185,0,1.044185,26.98163,69.18353,0.1370135,2.998035,3.130494,0,21.17063
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.02718,62.86821,40.13021,2.887566,2.887566,0,-1,0,2.887566,243.36,0,0,0,7.02718,3.039543,2.887566,0,0,12.66856,18.19728,3.987637,0,3.987637,30.76463,78.88352,0.1369496,3.176322,5.621744,0,25.22446
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.13893,72.86647,44.57085,0,0,0,0,0,0,0,0,0,0,8.13893,0,0,0,0,8.680921,21.78615,8.13893,0,8.13893,38.4859,98.6816,0.1368193,0,6.511144,0,29.92508
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.172965,68.69382,47.87666,4.386271,4.386271,0,0,0,4.386271,140.7338,1.013847,0,0,6.172965,4.617127,4.386271,0,0,0.5419899,29.11119,0.5419899,0,0.5419899,39.00008,100,0.1368106,4.824898,4.938372,0,35.28415
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.107028,71.26025,50.27789,3.977154,3.977154,0,0,0,3.977154,153.5527,1.92055,0,0,6.107028,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1368106,4.37487,4.885623,0,35.70601
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.688595,76.36686,52.49821,1.616819,1.616819,0,0,0,1.616819,413.6887,4.986681,0,0,6.688595,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1368106,1.7785,5.350876,0,36.28757
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.24018,71.66603,53.60837,1.772692,1.772692,0,-1,0,1.772692,295.6059,3.37419,0,0,5.24018,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1368106,1.949961,4.192144,0,34.83916
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.197276,71.65676,53.74817,0.7939407,0.7939407,0,-1,0,0.7939407,654.6176,4.361548,0,0,5.197276,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1368106,0.8733347,4.15782,0,34.79625
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.573116,65.62691,53.83863,0,0,0,-1,0,0,0,3.573116,0,0,3.573116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368106,0,2.858493,0,33.17209
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.393169,56.96659,52.63801,4.20372,4.20372,0,-1,0,4.20372,33.14133,0,8.881784E-16,0,1.393169,4.424968,4.20372,0,0,0,29.59898,0,3.0318,-3.0318,35.80428,91.80566,0.1368106,4.624092,1.114535,0,30.99215
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,50.09698,50.09698,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.368666,26.56718,0,2.27356,-2.27356,33.40774,85.6607,0.1368106,2.37587,0,0,26.56718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.87666,47.87666,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.894845,24.29362,0,5.422005,-5.422005,27.69244,71.00612,0.1368106,5.665995,0,0,24.29362
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.68101,45.68101,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.91929,18.87161,0,3.936434,-3.936434,23.54308,60.36674,0.1368106,4.113573,0,0,18.87161
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,43.73206,43.73206,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.29311,14.93518,0,1.154185,-1.154185,22.32646,57.24722,0.1368106,1.206123,0,0,14.93518
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,41.79134,41.79134,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.57554,13.78099,0,0.1372187,-0.1372187,22.18182,56.87634,0.1368106,0.1433936,0,0,13.78099
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,40.42625,40.42625,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.728,13.64378,0,0.458335,-0.458335,21.69869,55.63756,0.1368106,0.4789601,0,0,13.64378
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.36543,39.36543,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.23726,13.18544,0,1.074571,-1.074571,20.56599,52.73321,0.1368106,1.122926,0,0,13.18544
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,38.27995,38.27995,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.43123,12.11087,0,0.6424651,-0.6424651,19.88878,50.99676,0.1368106,0.671376,0,0,12.11087
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,37.30958,37.30958,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.14508,11.46841,0,0.1529195,-0.1529195,19.72758,50.58345,0.1368106,0.1598009,0,0,11.46841
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,36.49547,36.49547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31499,11.31549,0,0,0,19.72758,50.58345,0.1368106,0,0,0,11.31549
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,35.6649,35.6649,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.31499,11.31549,0,1.423703,-1.423703,18.22687,46.73547,0.1368106,1.487769,0,0,11.31549
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.71921,34.71921,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.89688,9.891783,0,1.183482,-1.183482,16.97937,43.53676,0.1368106,1.236738,0,0,9.891783
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8803573,36.50807,34.11068,0,0,0,0,0,0,0,0,0,0,0.8803573,0,0,0,0,23.21186,8.708302,0.8803573,0,0.8803573,17.81455,45.67825,0.1367965,0,0.7042858,0,9.588658
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.246149,42.72391,33.53504,3.564402,3.564402,0,0,0,3.564402,91.07135,0,4.440892E-16,0,3.246149,3.752002,3.564402,0,0,22.33151,9.500623,0,0.5058531,-0.5058531,17.28134,44.31103,0.1367965,3.920842,2.596919,0,12.74677
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.533362,52.11934,35.47577,4.453266,4.453266,0,0,0,4.453266,124.254,0,0,0,5.533362,4.687648,4.453266,0,0,22.89356,8.99477,0.8457144,0,0.8457144,18.08365,46.36824,0.136783,4.898592,4.42669,0,14.52813
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.625569,61.14954,39.96574,3.306351,3.306351,0,-1,0,3.306351,200.3892,0,0,0,6.625569,3.48037,3.306351,0,0,22.04785,9.755913,3.1452,0,3.1452,21.06745,54.01899,0.1367328,3.636986,5.300455,0,16.38148
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.911021,71.66819,44.40638,0.649533,0.649533,0,0,0,0.649533,1217.955,0,0,0,7.911021,0.6837189,0.649533,0,0,18.90265,12.58659,7.227302,0,7.227302,27.92387,71.59953,0.1366174,0.7144862,6.328817,0,20.49761
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.674342,79.35352,47.68752,7.117932,7.117932,0,0,0,7.117932,121.866,0,0,0,8.674342,7.49256,7.117932,0,0,11.67535,19.09116,1.181782,0,1.181782,29.04501,74.47423,0.1365986,7.829725,6.939474,0,27.76551
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.44504,81.47669,50.1381,2.336437,2.336437,0,0,0,2.336437,361.4496,0,0,0,8.44504,2.459407,2.336437,0,0,10.49357,20.15477,5.985633,0,5.985633,34.72348,89.03438,0.1365032,2.57008,6.756032,0,28.59981
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.796684,81.30089,52.40775,2.272972,2.272972,0,0,0,2.272972,343.0172,0.8961484,0,0,7.796684,2.392602,2.272972,0,0,4.507934,25.54184,4.507934,0,4.507934,39.00008,100,0.1364315,2.500269,6.237348,0,33.33852
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.341477,76.10291,53.51791,3.752348,3.752348,0,-1,0,3.752348,169.0002,2.391637,0,0,6.341477,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1364315,4.127583,5.073182,0,35.94046
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.559022,73.00368,53.65771,2.888334,2.888334,0,-1,0,2.888334,192.4647,2.518671,0,0,5.559022,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1364315,3.177167,4.447217,0,35.158
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.793005,66.32403,53.74817,4.818525,4.818525,0,-1,0,4.818525,78.71716,0,0,0,3.793005,5.072131,4.818525,0,0,0,29.59898,0,1.279126,-1.279126,37.65176,96.54279,0.1364315,5.300377,3.034405,0,33.39198
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.732543,57.91605,52.49821,0.4569076,0.4569076,0,-1,0,0.4569076,379.1889,0,0,0,1.732543,0.4809554,0.4569076,0,0,1.421251,28.31985,1.251588,0,1.251588,38.83912,99.58729,0.1364116,0.5025983,1.386034,0,30.05239
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,49.95718,49.95718,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.1696633,29.44628,0,8.257488,-8.257488,30.13496,77.26898,0.1364116,8.629075,0,0,29.44628
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,47.68752,47.68752,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.34465,21.18879,0,4.26004,-4.26004,25.64449,65.75497,0.1364116,4.451742,0,0,21.18879
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,45.51654,45.51654,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.07803,16.92875,0,3.709977,-3.709977,21.73383,55.72765,0.1364116,3.876926,0,0,16.92875
