Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.12404,28.12404,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1363458,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.38394,27.38394,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1363458,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.041982,34.81786,26.61916,0,0,0,0,0,0,0,0,0,0,3.041982,0,0,0,0,25.23983,6.883132,3.041982,0,3.041982,17.94135,46.00338,0.1363024,0,2.433586,0,9.925115
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.867091,42.22834,28.49409,0.4045991,0.4045991,0,0,0,0.4045991,1202.941,0,0,0,4.867091,0.4258938,0.4045991,0,0,22.19785,9.620916,4.441196,0,4.441196,22.15464,56.80666,0.1362391,0.4450591,3.893672,0,14.48801
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.130965,58.37492,32.86895,0.9962771,0.9962771,0,-1,0,0.9962771,816.1349,0,0,0,8.130965,1.048713,0.9962771,0,0,17.75665,13.61799,7.082253,0,7.082253,28.87346,74.03436,0.1361383,1.095905,6.504772,0,21.74896
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.475788,65.26718,37.37537,5.553784,5.553784,0,0,0,5.553784,152.6129,0,0,0,8.475788,5.846088,5.553784,0,0,10.6744,19.99202,2.6297,0,2.6297,31.36821,80.43114,0.1361009,6.109162,6.780631,0,28.46781
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.063061,63.96679,40.9361,0,0,0,0,0,0,0,0,0,0,7.063061,0,0,0,0,8.044697,22.35875,7.063061,0,7.063061,38.06882,97.61215,0.1360006,0,5.650448,0,29.42181
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.250757,60.33562,43.64161,1.483791,1.483791,0,0,0,1.483791,353.8744,2.707235,0,0,5.250757,1.561885,1.483791,0,0,0.9816365,28.71551,0.9816365,0,0.9816365,39.00008,100,0.1359867,1.63217,4.200605,0,33.96626
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.61575,64.52501,46.14152,2.813883,2.813883,0,0,0,2.813883,199.573,2.653768,0,0,5.61575,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1359867,3.095271,4.4926,0,35.21473
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.916103,67.35735,47.59706,1.255523,1.255523,0,-1,0,1.255523,471.2064,4.594501,0,0,5.916103,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1359867,1.381075,4.732883,0,35.51508
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.319892,61.84588,47.96712,7.880466,7.880466,0,-1,0,7.880466,54.81773,0,0,0.3085127,4.319892,8.295227,7.880466,0,0,0,29.59898,0,3.975335,-3.975335,34.80971,89.25548,0.1359867,8.668512,3.455914,0,33.91887
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.981585,54.38806,48.33717,0.7088115,0.7088115,0,-1,0,0.7088115,279.5644,0,0,0,1.981585,0.7461174,0.7088115,0,0,4.417039,25.62364,1.235467,0,1.235467,35.98177,92.26077,0.1359691,0.7796927,1.585268,0,27.60523
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.585116,51.96529,47.20234,2.77963,2.77963,0,-1,0,2.77963,57.02615,0,0,0,1.585116,2.925927,2.77963,0,0,3.181571,26.73556,0,1.34081,-1.34081,34.56844,88.63684,0.1359691,3.057593,1.268093,0,28.32068
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.3406,44.3406,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.67136,25.39475,0,6.312978,-6.312978,27.91397,71.57414,0.1359691,6.597062,0,0,25.39475
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,41.63509,41.63509,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.68578,19.08178,0,4.002032,-4.002032,23.69546,60.75747,0.1359691,4.182124,0,0,19.08178
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,39.57102,39.57102,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.13248,15.07974,0,1.34756,-1.34756,22.27501,57.11529,0.1359691,1.4082,0,0,15.07974
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,37.67964,37.67964,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.62977,13.73218,0,3.788676,-3.788676,18.28139,46.87527,0.1359691,3.959167,0,0,13.73218
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.82937,35.82937,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.83941,9.943507,0,1.223159,-1.223159,16.99207,43.56932,0.1359691,1.278201,0,0,9.943507
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.29982,34.29982,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.19848,8.720347,0,1.226662,-1.226662,15.69905,40.25391,0.1359691,1.281862,0,0,8.720347
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.0992,33.0992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.56144,7.493686,0,0,0,15.69905,40.25391,0.1359691,0,0,0,7.493686
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.87391,31.87391,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.56144,7.493686,0,2.142964,-2.142964,13.44017,34.46191,0.1359691,2.239398,0,0,7.493686
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.80487,30.80487,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.94251,5.350722,0,0.2161516,-0.2161516,13.21233,33.8777,0.1359691,0.2258784,0,0,5.350722
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.80984,29.80984,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.18268,5.13457,0,0.1384663,-0.1384663,13.06637,33.50345,0.1359691,0.1446973,0,0,5.13457
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.77369,28.77369,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.33653,4.996104,0,2.03389,-2.03389,10.92246,28.00626,0.1359691,2.125415,0,0,4.996104
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.9349,27.9349,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.59641,2.962214,0,0.2068335,-0.2068335,10.70444,27.44723,0.1359691,0.216141,0,0,2.962214
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.82622,2.755381,0,0,0,10.70444,27.44723,0.1359691,0,0,0,2.755381
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.548127,30.52872,26.46291,4.14281,4.14281,12,0,3.372,4.14281,37.36901,0,0,0,1.548127,0,0,7.85719,7.464331,29.82622,2.755381,9.012458,0,9.012458,19.25441,49.37018,0.1361051,4.557091,1.238502,12,4.303508
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.563193,32.4835,28.32963,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.50232,-8.881784E-16,0,0,1.563193,0,0,7.665198,7.281938,20.81376,10.86659,8.845131,0,8.845131,27.64564,70.88611,0.1362266,4.143172,1.250554,12,12.42979
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.854307,37.74335,32.65514,0,0,0,-1,0,0,0,0,0,0,1.854307,0,0,0,0,11.96863,18.82721,1.854307,0,1.854307,29.40479,75.39674,0.1362003,0,1.483445,0,20.68152
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.310238,43.72635,37.14511,3.37027,3.37027,0,0,0,3.37027,68.54756,0,4.440892E-16,0,2.310238,3.547652,3.37027,0,0,10.11432,20.49609,0,1.237415,-1.237415,28.10044,72.05226,0.1362003,3.707297,1.84819,0,22.80632
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.43349,57.6683,40.70585,4.732463,4.732463,0,0,0,4.732463,114.8131,0,0,0,5.43349,4.981541,4.732463,0,0,11.48923,19.25867,0.4519492,0,0.4519492,28.52919,73.15163,0.1361939,5.20571,4.346792,0,24.69216
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.616501,61.40007,43.41135,0.8620113,0.8620113,0,0,0,0.8620113,651.5578,0,0,0,5.616501,0.9073803,0.8620113,0,0,11.03728,19.66543,4.709121,0,4.709121,32.99666,84.60665,0.1361271,0.9482124,4.493201,0,25.28193
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.357637,59.75125,45.95238,7.453604,7.453604,0,0,0,7.453604,58.4635,0,0,0,4.357637,7.845899,7.453604,0,0,6.328159,23.90364,0,3.488261,-3.488261,29.31971,75.17859,0.1361271,8.198964,3.48611,0,28.26127
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.41081,73.25439,47.41615,4.612538,4.612538,0,-1,0,4.612538,160.6667,0,0,0,7.41081,4.855303,4.612538,0,0,10.20401,20.41537,2.555508,0,2.555508,31.74408,81.39491,0.1360909,5.073792,5.928648,0,27.82618
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.328838,58.21718,47.7862,3.317611,3.317611,0,-1,0,3.317611,100.3384,0,0,0,3.328838,3.492223,3.317611,0,0,7.648498,22.71533,0,0.1633848,-0.1633848,31.57185,80.95331,0.1360909,3.649373,2.66307,0,26.04417
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.951679,57.35107,48.15625,2.28192,2.28192,0,-1,0,2.28192,129.3507,0,0,0,2.951679,2.402021,2.28192,0,0,7.830036,22.55194,0.5496585,0,0.5496585,32.0933,82.29036,0.1360832,2.510112,2.361343,0,25.50362
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.187933,50.58327,47.04609,2.583613,2.583613,0,-1,0,2.583613,45.97954,0,0,0,1.187933,2.719593,2.583613,0,0,7.280378,23.04664,0,1.531659,-1.531659,30.47879,78.1506,0.1360832,2.841974,0.9503466,0,24.23457
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,44.20079,44.20079,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,8.982222,21.51498,0,8.09959,-8.09959,21.94108,56.25906,0.1360832,8.464072,0,0,21.51498
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,41.47063,41.47063,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,17.98177,13.41539,0,2.105573,-2.105573,19.72161,50.56812,0.1360832,2.200324,0,0,13.41539
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,39.41478,39.41478,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,20.32129,11.30982,0,7.732315,-7.732315,11.57103,29.66925,0.1360832,8.080269,0,0,11.30982
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,37.53984,37.53984,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,28.91275,3.577501,0,0.3485147,-0.3485147,11.20367,28.72729,0.1360832,0.3641979,0,0,3.577501
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,35.6649,35.6649,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,29.29999,3.228986,0,0.5390392,-0.5390392,10.63547,27.27038,0.1360832,0.563296,0,0,3.228986
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.13535,34.13535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.89892,2.689947,0,0,0,10.63547,27.27038,0.1360832,0,0,0,2.689947
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.9594,32.9594,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,29.89892,2.689947,0,0.1069997,-0.1069997,10.52268,26.98118,0.1360832,0.1118147,0,0,2.689947
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.73412,31.73412,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,30.01781,2.582947,0,1.433768,-1.433768,9.011357,23.106,0.1360832,1.498287,0,0,2.582947
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.64863,30.64863,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,31.61089,1.14918,0,0.5449973,-0.5449973,8.436879,21.63298,0.1360832,0.5695223,0,0,1.14918
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.67004,29.67004,0.827203,0.5739731,0,-1,0,0.5739731,0,0,0.2532299,0.3359502,0,0.6041822,0.5739731,0,0,32.21644,0.6041822,0,0.6041822,-0.6041822,7.800015,20,0.1360832,0.9099233,0,0,0.6041822
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.63389,28.63389,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360832,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.77866,27.77866,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361591,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.03855,27.03855,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362102,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.593606,33.22123,26.29844,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.15006,0,0,0,2.593606,0,0,8.118299,7.712385,16.16775,15.048,10.30599,0,10.30599,33.43912,85.74117,0.1363131,3.746506,2.074885,12,17.64161
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.820994,41.70842,28.14871,11.1562,11.1562,12,0,3.372,11.1562,43.21357,0,0,0,4.820994,0,0,0.8437962,0.8016064,5.861763,24.32339,5.622601,0,5.622601,38.77319,99.41824,0.1363917,12.27182,3.856796,12,29.14439
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.723468,56.37531,32.47422,4.610629,4.610629,0,-1,0,4.610629,167.5144,2.631012,0,0,7.723468,4.853294,4.610629,0,0,0.2391618,29.38373,0.2391618,0,0.2391618,39.00008,100,0.1363884,5.071692,6.178774,0,37.1072
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.479116,64.73817,36.93953,0.6675788,0.6675788,0,0,0,0.6675788,1270.13,7.776402,0,0,8.479116,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,0.7343367,6.783293,0,38.07809
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.626351,69.80009,40.47559,1.821778,1.821778,0,0,0,1.821778,473.5129,6.708691,0,0,8.626351,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,2.003955,6.901081,0,38.22533
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.091539,70.91087,43.1811,2.076263,2.076263,0,0,0,2.076263,389.7166,5.906,0,0,8.091539,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,2.283889,6.473232,0,37.69052
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.402785,75.54874,45.7468,2.213687,2.213687,0,0,0,2.213687,379.5833,6.072588,0,0,8.402785,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,2.435055,6.722228,0,38.00176
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.53658,69.35058,47.20234,0,0,0,-1,0,0,0,6.53658,0,0,6.53658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,0,5.229264,0,36.13556
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.96139,67.53379,47.59706,2.374816,2.374816,0,-1,0,2.374816,251.0253,3.461583,0,0,5.96139,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,2.612298,4.769112,0,35.56037
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.000959,60.7756,48.01646,0,0,0,-1,0,0,0,4.000959,0,0,4.000959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,0,3.200768,0,33.59994
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.272043,50.64614,46.85696,1.108758,1.108758,0,-1,0,1.108758,114.7269,0.1049298,0,0,1.272043,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1363884,1.219633,1.017634,0,30.87102
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.01166,44.01166,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1363884,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,41.30616,41.30616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1363884,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1363884,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,37.3507,37.3507,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1363884,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,35.50043,35.50043,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1363884,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1363884,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.79494,32.79494,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1363884,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,31.56965,31.56965,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1363884,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,30.48416,30.48416,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1363884,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,29.5138,29.5138,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1363884,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,28.44476,28.44476,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1363884,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.58952,27.58952,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1363884,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.84941,26.84941,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1363884,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.607764,30.32664,26.10931,5.66223,5.66223,0,0,0,5.66223,28.39453,0,0,0,1.607764,5.960243,5.66223,0,0,18.92237,12.56885,0,4.352479,-4.352479,16.46083,42.20717,0.1363884,6.228454,1.286211,0,14.17661
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.246763,33.98438,27.95957,4.214236,4.214236,0,0,0,4.214236,53.31363,0,0,0,2.246763,4.436038,4.214236,0,0,23.75846,8.216369,0,2.189276,-2.189276,14.15313,36.29,0.1363884,4.63566,1.79741,0,10.46313
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.707425,42.75723,32.26041,3.188066,3.188066,0,-1,0,3.188066,116.2907,0,0,0,3.707425,3.35586,3.188066,0,0,26.19098,6.027093,0.3515651,0,0.3515651,14.48665,37.14519,0.1363834,3.506873,2.96594,0,9.734517
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.068698,58.96428,36.70105,5.433426,5.433426,0,0,0,5.433426,130.0965,0,0,0,7.068698,5.719396,5.433426,0,0,25.83942,6.343502,1.349302,0,1.349302,15.76671,40.42739,0.1363643,5.976769,5.654959,0,13.4122
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.767489,65.92596,40.24534,1.442898,1.442898,0,0,0,1.442898,538.3255,0,0,0,7.767489,1.51884,1.442898,0,0,24.49012,7.557873,6.248649,0,6.248649,21.6947,55.62733,0.1362761,1.587188,6.213992,0,15.32536
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.267601,67.22733,42.97551,0.3250461,0.3250461,0,0,0,0.3250461,2235.868,0,0,0,7.267601,0.3421537,0.3250461,0,0,18.24147,13.18166,6.925447,0,6.925447,28.26476,72.47359,0.1361784,0.3575507,5.81408,0,20.44926
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.199675,74.33563,45.51654,3.935745,3.935745,0,0,0,3.935745,208.3385,0,0,0,8.199675,4.14289,3.935745,0,0,11.31602,19.41456,4.056785,0,4.056785,32.11336,82.34179,0.1361212,4.32932,6.55974,0,27.61423
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.079294,71.33244,46.99675,0.3528188,0.3528188,0,-1,0,0.3528188,2006.496,0,0,0,7.079294,0.3713882,0.3528188,0,0,7.259235,23.06567,6.707905,0,6.707905,38.47704,98.65888,0.1360268,0.3881007,5.663435,0,30.14496
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.175347,60.72695,47.41615,1.429482,1.429482,0,-1,0,1.429482,292.0882,2.1193,0,0,4.175347,1.504717,1.429482,0,0,0.5513301,29.10278,0.5513301,0,0.5513301,39.00008,100,0.136019,1.57243,3.340278,0,33.27813
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.158107,57.68771,47.82732,0,0,0,-1,0,0,0,3.158107,0,0,3.158107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136019,0,2.526485,0,32.75708
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.399471,50.86732,46.69249,3.126568,3.126568,0,-1,0,3.126568,44.76062,0,4.440892E-16,0,1.399471,3.291125,3.126568,0,0,0,29.59898,0,1.891653,-1.891653,37.0061,94.88725,0.136019,3.439225,1.119577,0,30.99845
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,43.84719,43.84719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.101837,27.70732,0,0,0,37.0061,94.88725,0.136019,0,0,0,27.70732
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.14169,41.14169,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.101837,27.70732,0,8.493244,-8.493244,28.05343,71.93174,0.136019,8.875441,0,0,27.70732
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.06117,39.06117,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.53878,19.21408,0,7.143179,-7.143179,20.52386,52.62518,0.136019,7.464622,0,0,19.21408
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.18623,37.18623,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.47564,12.0709,0,6.067752,-6.067752,14.12789,36.22529,0.136019,6.340801,0,0,12.0709
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,35.33597,35.33597,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.21759,6.00315,0,1.044672,-1.044672,13.02671,33.40175,0.136019,1.091682,0,0,6.00315
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.81464,33.81464,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.37833,4.958477,0,0.3955182,-0.3955182,12.6098,32.33275,0.136019,0.4133165,0,0,4.958477
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,32.61402,32.61402,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.8178,4.562959,0,1.627962,-1.627962,10.89377,27.9327,0.136019,1.70122,0,0,4.562959
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.62664,2.934998,0,0,0,10.89377,27.9327,0.136019,0,0,0,2.934998
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.31969,30.31969,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.62664,2.934998,0,1.023559,-1.023559,9.814849,25.16623,0.136019,1.069619,0,0,2.934998
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.34933,29.34933,2.176981,1.815867,0,-1,0,1.815867,0,0,0.3611143,0.5788124,0,1.911439,1.815867,0,0,30.76393,1.911439,0,1.911439,-1.911439,7.800015,20,0.136019,2.394679,0,0,1.911439
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136019,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.43328,27.43328,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360845,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.69317,26.69317,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361759,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4900441,27.21497,25.95306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4900441,0,0,8.8,8.36,16.16775,15.048,8.850044,0,8.850044,32.05789,82.19955,0.1362197,0,0.3920352,12,15.53804
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.515296,34.54665,27.77866,2.724219,2.724219,0,0,0,2.724219,92.33089,4.440892E-16,0,0,2.515296,2.867599,2.724219,0,0,7.317709,23.01304,0,0.3523033,-0.3523033,31.68653,81.24734,0.1362197,2.996641,2.012237,0,25.52834
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.019319,43.48742,32.05483,4.986338,4.986338,0,-1,0,4.986338,80.60663,0,0,0,4.019319,5.248776,4.986338,0,0,7.709157,22.66074,0,1.229458,-1.229458,30.39057,77.92438,0.1362197,5.484972,3.215455,0,26.68006
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.531374,46.72544,36.4708,0,0,0,0,0,0,0,0,0,0,3.531374,0,0,0,0,9.075222,21.43128,3.531374,0,3.531374,33.74072,86.5145,0.1361701,0,2.825099,0,24.96265
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.681495,54.30211,40.01508,0.7405453,0.7405453,0,0,0,0.7405453,632.1686,0,0,0,4.681495,0.7795213,0.7405453,0,0,5.543848,24.60952,3.901974,0,3.901974,37.44246,96.00612,0.1361154,0.8145998,3.745196,0,29.29101
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.99726,54.9924,42.73703,0,0,0,0,0,0,0,2.355386,0,0,3.99726,0,0,0,0,1.641874,28.12129,1.641874,0,1.641874,39.00008,100,0.1360924,0,3.197808,0,32.11855
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.929493,57.56999,45.31096,0,0,0,0,0,0,0,3.929493,0,0,3.929493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360924,0,3.143594,0,33.52847
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.164789,53.35616,46.79117,6.401346,6.401346,0,-1,0,6.401346,33.81772,0,8.881784E-16,0,2.164789,6.738258,6.401346,0,0,0,29.59898,0,4.57347,-4.57347,34.17922,87.63885,0.1360924,7.04148,1.731831,0,31.76377
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.748501,59.01232,47.20234,2.414733,2.414733,0,-1,0,2.414733,155.2346,0,0,0,3.748501,2.541825,2.414733,0,0,5.081633,25.02551,1.206676,0,1.206676,35.32397,90.5741,0.1360755,2.656207,2.998801,0,28.77401
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.553408,55.50183,47.6464,2.51861,2.51861,0,-1,0,2.51861,101.3816,0,0,0,2.553408,2.651168,2.51861,0,0,3.874956,26.11152,0,0.09776048,-0.09776048,35.22092,90.30988,0.1360755,2.770471,2.042726,0,28.66492
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7464216,48.70705,46.51157,4.42441,4.42441,0,-1,0,4.42441,16.87053,0,0,0,0.7464216,4.657274,4.42441,0,0,3.983579,26.01376,0,3.910852,-3.910852,31.09852,79.73964,0.1360755,4.866851,0.5971373,0,26.76018
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,43.66628,43.66628,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.328971,22.10291,0,1.43966,-1.43966,29.58099,75.84853,0.1360755,1.504445,0,0,22.10291
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.96077,40.96077,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.928593,20.66324,0,1.270615,-1.270615,28.24164,72.41432,0.1360755,1.327792,0,0,20.66324
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.90492,38.90492,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.34039,19.39263,0,2.467822,-2.467822,25.64033,65.7443,0.1360755,2.578874,0,0,19.39263
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.02999,37.02999,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.08241,16.92481,0,7.22227,-7.22227,18.02739,46.22398,0.1360755,7.547272,0,0,16.92481
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.15505,35.15505,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.10716,9.702538,0,1.282331,-1.282331,16.67569,42.7581,0.1360755,1.340036,0,0,9.702538
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,33.6255,33.6255,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.53197,8.420206,0,0.26188,-0.26188,16.39965,42.05029,0.1360755,0.2736647,0,0,8.420206
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,32.44955,32.44955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82295,8.158326,0,0,0,16.39965,42.05029,0.1360755,0,0,0,8.158326
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.22426,31.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82295,8.158326,0,0,0,16.39965,42.05029,0.1360755,0,0,0,8.158326
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.13877,30.13877,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.82295,8.158326,0,0.002020784,-0.002020784,16.39752,42.04483,0.1360755,0.002111719,0,0,8.158326
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.16841,29.16841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82519,8.156305,0,0,0,16.39752,42.04483,0.1360755,0,0,0,8.156305
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.09937,28.09937,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.82519,8.156305,0,1.874987,-1.874987,14.42111,36.97712,0.1360755,1.959362,0,0,8.156305
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.24414,27.24414,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.90851,6.281318,0,0.6363378,-0.6363378,13.75035,35.25723,0.1360755,0.664973,0,0,6.281318
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,26.5287,26.5287,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.61555,5.64498,0,0.6019818,-0.6019818,13.1158,33.6302,0.1360755,0.629071,0,0,5.64498
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2809675,26.48433,25.76393,3.204229,3.204229,0,0,0,3.204229,8.768647,0,8.881784E-16,0,0.2809675,3.372872,3.204229,0,0,27.28442,5.042998,0,3.091905,-3.091905,9.856648,25.27341,0.1360755,3.524652,0.224774,0,5.323966
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.622129,31.88447,27.58952,5.259049,5.259049,12,0,3.372,5.259049,30.84452,0,0,0,1.622129,0,0,6.740951,6.403903,30.71987,1.951094,8.026032,0,8.026032,17.47081,44.79686,0.1362027,5.784954,1.297703,12,3.573222
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9907295,34.51451,31.84924,3.921722,3.921722,0,-1,0,3.921722,25.26261,0,8.881784E-16,0,0.9907295,4.128129,3.921722,0,0,22.69384,9.174522,0,3.137399,-3.137399,14.1637,36.31711,0.1362027,4.313895,0.7925835,0,10.16525
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.435274,49.367,36.26521,3.020981,3.020981,0,0,0,3.020981,146.8157,0,0,0,4.435274,3.17998,3.020981,0,0,26.17984,6.037123,1.255294,0,1.255294,15.35458,39.37064,0.1361851,3.323079,3.548219,0,10.4724
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.288647,59.69005,39.78483,0,0,0,0,0,0,0,0,0,0,6.288647,0,0,0,0,24.92455,7.166888,6.288647,0,6.288647,21.32051,54.66787,0.136097,0,5.030917,0,13.45553
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.54465,53.24869,42.50677,3.823992,3.823992,0,0,0,3.823992,92.69503,0,0,0,3.54465,4.025254,3.823992,0,0,18.6359,12.82667,0,0.4806042,-0.4806042,20.81391,53.3689,0.136097,4.20639,2.83572,0,16.37132
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.88501,53.85921,45.0807,4.101458,4.101458,0,0,0,4.101458,70.34109,0,0,0,2.88501,4.317324,4.101458,0,0,19.1699,12.34607,0,1.432314,-1.432314,19.30412,49.49765,0.136097,4.511603,2.308008,0,15.23108
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.399438,50.74884,46.57736,2.727415,2.727415,0,-1,0,2.727415,51.31004,0,4.440892E-16,0,1.399438,2.870963,2.727415,0,0,20.76136,10.91375,0,1.471525,-1.471525,17.753,45.52041,0.136097,3.000156,1.11955,0,12.31319
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.283942,53.95057,46.99675,4.714211,4.714211,0,-1,0,4.714211,48.44801,0,0,0,2.283942,4.962328,4.714211,0,0,22.39639,9.442226,0,2.678386,-2.678386,14.92973,38.28128,0.136097,5.185633,1.827153,0,11.72617
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.114394,57.14544,47.45726,0,0,0,-1,0,0,0,0,0,0,3.114394,0,0,0,0,25.37238,6.763841,3.114394,0,3.114394,17.8843,45.85709,0.1360534,0,2.491515,0,9.878234
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.698044,51.40593,46.32244,1.4374,1.4374,0,-1,0,1.4374,118.133,0,0,0,1.698044,1.513053,1.4374,0,0,22.25798,9.566794,0.1849911,0,0.1849911,18.0598,46.30709,0.1360508,1.58114,1.358435,0,11.26484
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,43.48536,43.48536,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.07299,9.733287,0,3.690625,-3.690625,14.16954,36.33208,0.1360508,3.856703,0,0,9.733287
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,40.77164,40.77164,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.17369,6.042662,0,4.819443,-4.819443,9.089401,23.30611,0.1360508,5.036318,0,0,6.042662
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,38.71579,38.71579,5.665788,1.162058,0,-1,0,1.162058,0,0,4.50373,5.070309,0,1.223219,1.162058,0,0,31.52862,1.223219,0,1.223219,-1.223219,7.800015,20,0.1360508,6.232367,0,0,1.223219
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.84085,36.84085,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.99059,34.99059,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,33.46925,33.46925,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.28508,32.28508,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.03513,31.03513,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.97431,29.97431,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.97928,28.97928,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.9349,27.9349,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360508,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.10434,27.10434,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361042,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.36423,26.36423,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361989,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.969352,30.77928,25.59946,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.38523,0,0,0,1.969352,0,0,8.206689,7.796354,16.16775,15.048,9.765706,0,9.765706,32.92656,84.42692,0.1363098,3.710335,1.575482,12,17.01735
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.541286,40.07634,27.43328,5.554274,5.554274,0,0,0,5.554274,81.76202,0,0,0,4.541286,5.846604,5.554274,0,0,6.402047,23.83714,0,1.305318,-1.305318,31.55064,80.89891,0.1363098,6.109702,3.633029,0,28.37842
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.680447,48.29935,31.63544,8.574899,8.36,0,-1,0,8.36,67.94793,0,0.2148989,1.072389,5.680447,8.8,8.36,0,0,7.8524,22.53182,0,3.119553,-3.119553,28.26234,72.46739,0.1363098,9.432388,4.544357,0,28.21227
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.543993,63.87698,36.03496,1.650388,1.650388,0,0,0,1.650388,517.6959,0,0,0,8.543993,1.737251,1.650388,0,0,11.31857,19.41226,6.806742,0,6.806742,34.71978,89.0249,0.1362147,1.815427,6.835194,0,27.95626
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.029331,70.36762,39.54635,0.8871831,0.8871831,0,0,0,0.8871831,1017.753,3.583625,0,0,9.029331,0.9338769,0.8871831,0,0,4.511829,25.53833,4.511829,0,4.511829,39.00008,100,0.1361518,0.9759014,7.223464,0,34.56766
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.894556,73.29794,42.27652,0,0,0,0,0,0,0,8.894556,0,0,8.894556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361518,0,7.115645,0,38.49353
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.617944,75.39724,44.86689,3.072379,3.072379,0,0,0,3.072379,280.4974,5.38386,0,0,8.617944,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1361518,3.379617,6.894355,0,38.21692
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.192366,75.39367,46.37178,2.722182,2.722182,0,-1,0,2.722182,300.9485,5.326911,0,0,8.192366,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1361518,2.9944,6.553893,0,37.79134
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.89737,66.37604,46.81584,3.292291,3.292291,0,-1,0,3.292291,179.1266,2.431801,0,0,5.89737,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1361518,3.62152,4.717896,0,35.49635
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.974558,59.84566,47.25168,1.734305,1.734305,0,-1,0,1.734305,229.173,2.148974,0,0,3.974558,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1361518,1.907735,3.179646,0,33.57354
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.757319,51.42789,46.16619,7.285958,7.285958,0,-1,0,7.285958,24.11926,0,8.881784E-16,0,1.757319,7.66943,7.285958,0,0,0,29.59898,0,5.912111,-5.912111,32.76817,84.02077,0.1361518,8.014554,1.405855,0,31.3563
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,43.32089,43.32089,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.569012,23.68687,0,7.26446,-7.26446,25.11075,64.38641,0.1361518,7.591361,0,0,23.68687
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,40.61539,40.61539,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.64063,16.42241,0,2.81826,-2.81826,22.14005,56.76923,0.1361518,2.945082,0,0,16.42241
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,38.55132,38.55132,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.77204,13.60415,0,6.798977,-6.798977,14.9733,38.39299,0.1361518,7.104931,0,0,13.60415
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,36.70105,36.70105,8.924638,6.464911,0,-1,0,6.464911,0,0,2.459726,3.35219,0,6.80517,6.464911,0,0,25.32645,6.80517,0,6.80517,-6.80517,7.800015,20,0.1361518,9.817101,0,0,6.80517
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.85079,34.85079,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.30479,33.30479,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.10417,32.10417,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.87888,30.87888,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.80984,29.80984,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.81481,28.81481,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.77866,27.77866,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361518,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.96454,26.96454,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136258,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.22444,26.22444,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363478,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.96743,33.39689,25.46788,5.059618,5.059618,12,0,3.372,5.059618,58.64929,-8.881784E-16,0,0,2.96743,0,0,6.940382,6.593363,16.16775,15.048,9.560793,0,9.560793,32.73217,83.92846,0.136473,5.56558,2.373944,12,18.01543
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.190254,41.91034,27.29348,2.516516,2.516516,0,0,0,2.516516,206.2476,0,0,0,5.190254,2.648964,2.516516,0,0,6.606961,23.65271,2.541289,0,2.541289,35.14304,90.11019,0.1364376,2.768168,4.152203,0,28.84297
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.496542,50.85816,31.47919,9.745234,8.36,0,-1,0,8.36,77.70982,0,1.385234,2.359757,6.496542,8.8,8.36,0,0,4.065671,25.93987,0,2.303458,-2.303458,32.71498,83.88441,0.1364376,10.71976,5.197233,0,32.43642
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.765569,60.55651,35.82937,6.195169,6.195169,0,0,0,6.195169,125.3488,0,0,0,7.765569,6.521231,6.195169,0,0,6.62507,23.63642,1.244338,0,1.244338,33.89547,86.91129,0.1364203,6.814686,6.212455,0,31.40198
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.998507,69.93587,39.31609,5.352144,5.352144,0,0,0,5.352144,168.129,0,0,0,8.998507,5.633836,5.352144,0,0,5.380732,24.75632,3.364672,0,3.364672,37.08747,95.0959,0.1363734,5.887358,7.198806,0,33.75483
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.631199,67.60506,42.07093,2.945648,2.945648,0,0,0,2.945648,259.0669,2.514457,0,0,7.631199,3.100682,2.945648,0,0,2.01606,27.78452,2.01606,0,2.01606,39.00008,100,0.1363454,3.240213,6.104959,0,35.41572
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.720231,75.60133,44.66131,0,0,0,0,0,0,0,8.720231,0,0,8.720231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363454,0,6.976185,0,38.31921
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.534801,72.24101,46.16619,2.85234,2.85234,0,-1,0,2.85234,264.1621,4.532338,0,0,7.534801,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1363454,3.137574,6.027841,0,37.13378
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.881127,66.09392,46.6267,6.906079,6.906079,0,-1,0,6.906079,85.15871,0,0,0,5.881127,7.269557,6.906079,0,0,0,29.59898,0,1.388429,-1.388429,37.53654,96.24736,0.1363454,7.596687,4.704902,0,35.48011
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.399464,54.41547,47.08721,0,0,0,-1,0,0,0,0.856765,0,0,2.399464,0,0,0,0,1.542699,28.21055,1.542699,0,1.542699,39.00008,100,0.1363239,0,1.919571,0,30.61001
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.110785,49.28114,46.00172,2.818512,2.818512,0,-1,0,2.818512,39.41035,0,4.440892E-16,0,1.110785,2.966854,2.818512,0,0,0,29.59898,0,1.856069,-1.856069,37.04361,94.98342,0.1363239,3.100363,0.8886284,0,30.70976
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,43.15643,43.15643,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.062299,27.74291,0,0.1134086,-0.1134086,36.92406,94.6769,0.1363239,0.118512,0,0,27.74291
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,40.47559,40.47559,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.188308,27.6295,0,4.01102,-4.01102,32.69608,83.83594,0.1363239,4.191515,0,0,27.6295
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,38.41974,38.41974,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.644997,23.61848,0,8.8,-8.8,23.42007,60.05133,0.1363239,10.38108,0,0,23.61848
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,36.56948,36.56948,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.42278,14.81848,0,1.494091,-1.494091,21.84516,56.01311,0.1363239,1.561325,0,0,14.81848
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.71921,34.71921,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.08288,13.32439,0,0.3717468,-0.3717468,21.4533,55.00835,0.1363239,0.3884754,0,0,13.32439
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.16499,33.16499,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.49593,12.95264,0,1.268775,-1.268775,20.11589,51.57911,0.1363239,1.32587,0,0,12.95264
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.96437,31.96437,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.90568,11.68387,0,0.6085665,-0.6085665,19.47441,49.93428,0.1363239,0.6359519,0,0,11.68387
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.73908,30.73908,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.58186,11.0753,0,0.6474663,-0.6474663,18.79192,48.18431,0.1363239,0.6766022,0,0,11.0753
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30127,10.42784,0,0,0,18.79192,48.18431,0.1363239,0,0,0,10.42784
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.65856,28.65856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30127,10.42784,0,0,0,18.79192,48.18431,0.1363239,0,0,0,10.42784
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.61419,27.61419,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.30127,10.42784,0,0.597331,-0.597331,18.16228,46.56985,0.1363239,0.6242109,0,0,10.42784
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.83297,26.83297,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.96497,9.830504,0,0.1801356,-0.1801356,17.9724,46.08298,0.1363239,0.1882417,0,0,9.830504
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.08464,26.08464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16512,9.650369,0,0,0,17.9724,46.08298,0.1363239,0,0,0,9.650369
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.839066,32.86507,25.30341,0,0,0,0,0,0,0,0,0,0,2.839066,0,0,0,0,22.16512,9.650369,2.839066,0,2.839066,20.66577,52.98905,0.1362845,0,2.271253,0,12.48943
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.280417,42.00903,27.12901,1.582856,1.582856,0,0,0,1.582856,333.6006,0,0,0,5.280417,1.666165,1.582856,0,0,19.32606,12.20553,3.614253,0,3.614253,24.09455,61.78078,0.1362342,1.741142,4.224334,0,17.48594
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.366689,53.67843,31.29005,4.825603,4.825603,0,-1,0,4.825603,152.6584,0,0,0,7.366689,5.079582,4.825603,0,0,15.7118,15.45836,2.287107,0,2.287107,26.26429,67.34421,0.1362025,5.308163,5.893351,0,22.82504
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.90656,60.81131,35.59089,1.841822,1.841822,0,0,0,1.841822,429.2794,0,0,0,7.90656,1.93876,1.841822,0,0,13.4247,17.51675,5.967801,0,5.967801,31.92585,81.86098,0.1361197,2.026004,6.325248,0,25.42331
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.3632,66.90472,39.06117,0,0,0,0,0,0,0,0.9063051,0,0,8.3632,0,0,0,0,7.456895,22.88777,7.456895,0,7.456895,39.00008,100,0.1360163,0,6.69056,0,31.25097
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.142646,73.86069,41.84068,0.3468162,0.3468162,0,0,0,0.3468162,2636.165,8.777576,0,0,9.142646,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1360163,0.3814978,7.314117,0,38.74162
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.078837,72.42683,44.43105,3.116437,3.116437,0,0,0,3.116437,259.2332,4.798378,0,0,8.078837,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1360163,3.42808,6.46307,0,37.67781
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.048242,65.95268,45.95238,0,0,0,-1,0,0,0,6.048242,0,0,6.048242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360163,0,4.838593,0,35.64722
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.995771,66.29642,46.42112,3.824533,3.824533,0,-1,0,3.824533,156.7713,1.969947,0,0,5.995771,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1360163,4.206986,4.796617,0,35.59475
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.370111,60.84983,46.9063,4.953614,4.953614,0,-1,0,4.953614,88.22066,0,0,0,4.370111,5.21433,4.953614,0,0,0,29.59898,0,0.8442199,-0.8442199,38.11019,97.71825,0.1360163,5.448975,3.496089,0,33.96909
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.79846,51.19754,45.8208,1.820331,1.820331,0,-1,0,1.820331,98.79853,0,0,0,1.79846,1.916138,1.820331,0,0,0.9380221,28.75476,0,0.1176776,-0.1176776,37.98615,97.40018,0.1360163,2.002364,1.438768,0,30.55322
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.99196,42.99196,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.068775,28.63708,0,5.055558,-5.055558,32.65712,83.73605,0.1360163,5.283059,0,0,28.63708
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,40.31113,40.31113,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.686062,23.58152,0,5.298996,-5.298996,27.07149,69.41394,0.1360163,5.537451,0,0,23.58152
