Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.291436,51.49503,29.65359,0,0,0,-1,0,0,0,0,0,0,7.291436,0,0,0,0,23.44959,8.49435,7.291436,0,7.291436,23.67111,60.69503,0.1356215,0,5.833149,0,15.78579
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.527808,60.86173,33.65017,6.513821,6.513821,0,0,0,6.513821,130.9187,0,0,0,8.527808,6.856653,6.513821,0,0,16.15815,15.05664,1.671155,0,1.671155,25.25651,64.76015,0.135599,7.165203,6.822247,0,23.58445
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.256515,63.88795,36.98065,0,0,0,0,0,0,0,0,0,0,8.256515,0,0,0,0,14.487,16.56068,8.256515,0,8.256515,33.08932,84.84425,0.1354878,0,6.605212,0,24.8172
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.185011,67.0871,39.80128,5.129484,5.129484,0,0,0,5.129484,159.5679,0,0,0,8.185011,5.399457,5.129484,0,0,6.230481,23.99154,2.785554,0,2.785554,35.73193,91.62016,0.1354503,5.642432,6.548008,0,32.17656
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.034267,61.88181,42.49033,0,0,0,0,0,0,0,2.589341,0,0,6.034267,0,0,0,0,3.444927,26.49854,3.444927,0,3.444927,39.00008,100,0.135404,0,4.827414,0,32.53281
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.535231,65.64996,44.08567,5.489763,5.489763,0,-1,0,5.489763,119.044,0.7565331,0,0,6.535231,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.135404,6.038739,5.228185,0,36.13421
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.952976,60.38979,44.63664,0.4623936,0.4623936,0,-1,0,0.4623936,1071.16,4.466246,0,0,4.952976,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.135404,0.5086329,3.962381,0,34.55195
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.066779,57.93077,45.21228,0,0,0,-1,0,0,0,4.066779,0,0,4.066779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135404,0,3.253423,0,33.66576
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.615308,48.97675,44.21724,0,0,0,-1,0,0,0,1.615308,0,0,1.615308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135404,0,1.292246,0,31.21429
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.51175,41.51175,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.135404,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.94604,38.94604,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.135404,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.02999,37.02999,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.135404,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.20439,35.20439,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.135404,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,33.37057,33.37057,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.135404,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.77523,31.77523,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.135404,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,30.57462,30.57462,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.135404,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.34933,29.34933,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.135404,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.31318,28.31318,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.135404,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.31815,27.31815,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.135404,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.29844,26.29844,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.135404,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,25.509,25.509,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.135404,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.79356,24.79356,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.135404,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.257662,27.24324,24.00412,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.96311,0,0,0,1.257662,0,0,8.8,8.36,32.13409,0.6783009,9.617662,0,9.617662,17.63912,45.22843,0.1355082,2.82545,1.00613,12,1.935963
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.723464,32.90427,25.6488,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.723464,0,0,8.8,8.36,22.51642,9.334197,11.08346,0,11.08346,28.15382,72.18914,0.1355209,0,2.178771,12,12.05766
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.516144,42.23346,29.48913,2.950004,2.950004,0,-1,0,2.950004,153.0894,0,0,0,4.516144,3.105267,2.950004,0,0,11.43296,19.30931,1.410877,0,1.410877,29.4923,75.62112,0.135502,3.245004,3.612916,0,23.82546
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.709186,47.18464,33.46925,3.598628,3.598628,0,0,0,3.598628,130.8606,0,0,0,4.709186,3.78803,3.598628,0,0,10.02208,20.5791,0.921156,0,0.921156,30.36618,77.86185,0.1354896,3.958491,3.767349,0,25.28829
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.900706,54.84889,36.77506,5.489497,5.489497,0,0,0,5.489497,107.4908,0,0,0,5.900706,5.778418,5.489497,0,0,9.100926,21.40814,0.1222884,0,0.1222884,30.48219,78.15932,0.135488,6.038446,4.720565,0,27.30885
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.136366,58.91612,39.59569,6.932096,6.932096,0,0,0,6.932096,88.52107,0,0,0,6.136366,7.296944,6.932096,0,0,8.978638,21.5182,0,1.160577,-1.160577,29.25884,75.02251,0.135488,7.625306,4.909093,0,27.65457
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.8293,64.68208,42.30119,6.556189,6.556189,0,0,0,6.556189,104.1657,0,0,0,6.8293,6.901251,6.556189,0,0,10.26817,20.35763,0,0.07195155,-0.07195155,29.18299,74.82804,0.135488,7.211808,5.46344,0,27.18693
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.817009,59.05244,43.87186,6.568397,6.568397,0,-1,0,6.568397,73.33615,0,0,0,4.817009,6.914102,6.568397,0,0,10.34811,20.28568,0,2.097093,-2.097093,26.97247,69.16003,0.135488,7.225236,3.853607,0,25.10268
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.847052,53.07356,44.45572,0,0,0,-1,0,0,0,0,0,0,2.847052,0,0,0,0,12.67822,18.18858,2.847052,0,2.847052,29.67341,76.08553,0.1354498,0,2.277642,0,21.03563
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.503816,49.47681,45.03136,4.097981,4.097981,0,-1,0,4.097981,36.69651,0,8.881784E-16,0,1.503816,4.313664,4.097981,0,0,9.831166,20.75093,0,2.809848,-2.809848,26.71157,68.49108,0.1354498,4.50778,1.203053,0,22.25475
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.257983,47.73796,44.061,4.694821,4.694821,0,-1,0,4.694821,26.79512,0,0,0,1.257983,4.941917,4.694821,0,0,12.95322,17.94108,0,3.683934,-3.683934,22.82837,58.53416,0.1354498,5.164303,1.006386,0,19.19906
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,41.38017,41.38017,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.04648,14.25715,0,6.752805,-6.752805,15.71029,40.2827,0.1354498,7.056681,0,0,14.25715
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.80624,38.80624,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.5496,7.504342,0,5.662788,-5.662788,9.741183,24.97734,0.1354498,5.917614,0,0,7.504342
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.89019,36.89019,5.998551,1.749476,0,-1,0,1.749476,0,0,4.249075,4.848931,0,1.841553,1.749476,0,0,30.84158,1.841553,0,1.841553,-1.841553,7.800015,20,0.1354498,6.598406,0,0,1.841553
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.08926,35.08926,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.66011,31.66011,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,30.45949,30.45949,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.2342,29.2342,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.17338,28.17338,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.1948,27.1948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.18332,26.18332,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354498,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.39387,25.39387,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355042,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.67843,24.67843,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1355674,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.137161,29.44927,23.87254,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.59441,0,0,0,2.137161,0,0,8.159559,7.751581,16.16775,15.048,9.888741,0,9.888741,33.04329,84.7262,0.1356673,3.530141,1.709729,12,17.18516
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.21747,40.03041,25.509,3.864176,3.864176,0,0,0,3.864176,135.0215,0,0,0,5.21747,4.067554,3.864176,0,0,6.279012,23.94787,1.149916,0,1.149916,34.13419,87.52339,0.1356519,4.250593,4.173975,0,29.16534
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.384286,51.43556,29.32466,3.756103,3.756103,0,-1,0,3.756103,196.5944,0,0,0,7.384286,3.953793,3.756103,0,0,5.129095,24.98279,3.430494,0,3.430494,37.38864,95.86813,0.1356059,4.131713,5.907429,0,32.36708
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.627707,60.79841,33.28012,2.125118,2.125118,0,0,0,2.125118,405.9872,4.69214,0,0,8.627707,2.236967,2.125118,0,0,1.698601,28.07024,1.698601,0,1.698601,39.00008,100,0.1355832,2.33763,6.902166,0,36.69794
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.191614,67.21413,36.54481,5.153066,5.153066,0,0,0,5.153066,178.3718,3.767334,0,0,9.191614,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1355832,5.668372,7.353291,0,38.79059
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.873956,69.45662,39.36543,0,0,0,0,0,0,0,8.873956,0,0,8.873956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355832,0,7.099164,0,38.47293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.681307,67.8409,42.0956,0,0,0,0,0,0,0,7.681307,0,0,7.681307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355832,0,6.145046,0,37.28028
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.527997,69.16405,43.69094,0,0,0,-1,0,0,0,7.527997,0,0,7.527997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355832,0,6.022398,0,37.12698
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.604943,66.1363,44.26658,5.776403,5.776403,0,-1,0,5.776403,114.3435,0.5245184,0,0,6.604943,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1355832,6.354043,5.283955,0,36.20392
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.345904,55.13506,44.86689,0.0789234,0.0789234,0,-1,0,0.0789234,4239.433,3.262827,0,0,3.345904,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1355832,0.08681574,2.676723,0,32.94488
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.157213,47.29393,43.9212,3.271115,3.271115,0,-1,0,3.271115,35.37671,0,0,0,1.157213,3.443279,3.271115,0,0,0,29.59898,0,2.286066,-2.286066,36.59035,93.82123,0.1355832,3.598227,0.9257703,0,30.75619
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,41.24037,41.24037,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.540073,27.31291,0,5.517737,-5.517737,30.77415,78.90791,0.1355832,5.766036,0,0,27.31291
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,38.69112,38.69112,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.670893,21.79518,0,2.967997,-2.967997,27.6456,70.88602,0.1355832,3.101556,0,0,21.79518
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.77506,36.77506,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.96867,18.82718,0,0.3696312,-0.3696312,27.25598,69.88699,0.1355832,0.3862646,0,0,18.82718
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.96592,34.96592,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.37937,18.45755,0,3.978884,-3.978884,23.06187,59.13287,0.1355832,4.157934,0,0,18.45755
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.11565,33.11565,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.80035,14.47866,0,1.336238,-1.336238,21.65335,55.52129,0.1355832,1.396368,0,0,14.47866
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,31.52031,31.52031,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.28506,13.14243,0,0.4035533,-0.4035533,21.22797,54.43057,0.1355832,0.4217132,0,0,13.14243
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.31969,30.31969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73345,12.73887,0,0,0,21.22797,54.43057,0.1355832,0,0,0,12.73887
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.0944,29.0944,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.73345,12.73887,0,0.7864004,-0.7864004,20.39903,52.30509,0.1355832,0.8217884,0,0,12.73887
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.05825,28.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60723,11.95247,0,0,0,20.39903,52.30509,0.1355832,0,0,0,11.95247
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.07967,27.07967,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.60723,11.95247,0,2.615349,-2.615349,17.64221,45.23634,0.1355832,2.73304,0,0,11.95247
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.06819,26.06819,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.51317,9.337123,0,2.257367,-2.257367,15.26273,39.13514,0.1355832,2.358948,0,0,9.337123
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.30341,25.30341,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.02136,7.079756,0,1.32187,-1.32187,13.86936,35.56239,0.1355832,1.381354,0,0,7.079756
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.56331,24.56331,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.4901,5.757886,0,1.883828,-1.883828,11.88363,30.47079,0.1355832,1.968601,0,0,5.757886
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.093292,29.22896,23.77386,3.119403,3.119403,0,0,0,3.119403,67.10551,0,4.440892E-16,0,2.093292,3.283582,3.119403,0,0,28.58324,3.874058,0,1.190291,-1.190291,10.62895,27.25368,0.1355832,3.431344,1.674633,0,5.96735
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.418575,37.50024,25.39387,1.794963,1.794963,0,0,0,1.794963,246.1652,0,0,0,4.418575,1.889435,1.794963,0,0,29.90579,2.683768,2.52914,0,2.52914,13.02831,33.40585,0.1355494,1.97446,3.53486,0,7.102342
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.490602,48.19623,29.16841,5.396044,5.396044,0,-1,0,5.396044,120.2845,0,0,0,6.490602,5.680046,5.396044,0,0,27.37665,4.959993,0.8105559,0,0.8105559,13.79727,35.37754,0.1355385,5.935648,5.192482,0,11.45059
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.133085,58.66185,33.0992,1.533024,1.533024,0,0,0,1.533024,530.5256,0,0,0,8.133085,1.61371,1.533024,0,0,26.56609,5.689494,6.519376,0,6.519376,19.98209,51.23603,0.1354514,1.686327,6.506468,0,13.82258
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.088792,66.50386,36.331,2.136533,2.136533,0,0,0,2.136533,425.3992,0,0,0,9.088792,2.248982,2.136533,0,0,20.04672,11.55693,6.83981,0,6.83981,26.47091,67.87398,0.1353602,2.350186,7.271033,0,20.64572
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.892955,69.27608,39.15985,5.20534,5.20534,0,0,0,5.20534,170.8429,0,0,0,8.892955,5.479306,5.20534,0,0,13.20691,17.71276,3.413649,0,3.413649,29.70938,76.17773,0.1353147,5.725874,7.114364,0,26.60572
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.930643,68.58994,41.86535,3.559282,3.559282,0,0,0,3.559282,222.8158,0,0,0,7.930643,3.746612,3.559282,0,0,9.793259,20.78505,4.184031,0,4.184031,33.6787,86.35546,0.1352589,3.91521,6.344515,0,28.71569
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.308573,68.01138,43.48536,5.006517,5.006517,0,-1,0,5.006517,145.9812,0,0,0,7.308573,5.270019,5.006517,0,0,5.609228,24.55067,2.038555,0,2.038555,35.61264,91.31428,0.1352318,5.507169,5.846859,0,31.85925
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.113551,60.34445,44.08567,2.313898,2.313898,0,-1,0,2.313898,220.993,0,0,0,5.113551,2.435682,2.313898,0,0,3.570673,26.38537,2.677869,0,2.677869,38.15309,97.82824,0.1351962,2.545287,4.09084,0,31.49892
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.96562,57.01088,44.68598,2.693683,2.693683,0,-1,0,2.693683,147.2192,0.2373599,0,0,3.96562,2.835456,2.693683,0,0,0.8928041,28.79545,0.8928041,0,0.8928041,39.00008,100,0.1351843,2.963052,3.172496,0,32.76107
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.133946,50.09026,43.75673,1.280482,1.280482,0,-1,0,1.280482,166.6518,0.7860702,0,0,2.133946,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1351843,1.40853,1.707157,0,31.73292
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.10057,41.10057,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1351843,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,38.57599,38.57599,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1351843,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.65993,36.65993,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1351843,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.85079,34.85079,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1351843,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.00052,33.00052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1351843,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,31.40518,31.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1351843,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.20456,30.20456,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1351843,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.97928,28.97928,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1351843,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.91846,27.91846,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1351843,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.94809,26.94809,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1351843,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.96951,25.96951,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1351843,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.18829,25.18829,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1351843,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.44818,24.44818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1351843,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.722179,28.10875,23.65051,4.87872,4.87872,0,0,0,4.87872,35.29982,0,8.881784E-16,0,1.722179,5.135494,4.87872,0,0,24.06041,7.944609,0,3.413315,-3.413315,12.57642,32.24716,0.1351843,5.366591,1.377743,0,9.666788
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.889544,38.75526,25.25407,0,0,0,0,0,0,0,0,0,0,4.889544,0,0,0,0,27.85298,4.531293,4.889544,0,4.889544,17.21505,44.14106,0.1351193,0,3.911635,0,9.420837
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.390411,47.6749,29.00395,8.284469,8.284469,0,-1,0,8.284469,77.13725,0,0,0.7529151,6.390411,8.720493,8.284469,0,0,22.96344,8.931883,0,2.330081,-2.330081,14.75893,37.84332,0.1351193,9.112915,5.112329,0,15.32229
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.254817,58.89708,32.91006,2.569912,2.569912,0,0,0,2.569912,321.2101,0,0,0,8.254817,2.705171,2.569912,0,0,25.55242,6.601801,5.549647,0,5.549647,20.02378,51.34293,0.1350456,2.826903,6.603854,0,14.85662
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.968151,65.73559,36.12542,0.3576092,0.3576092,0,0,0,0.3576092,2507.808,0,0,0,8.968151,0.3764307,0.3576092,0,0,20.00277,11.59648,8.591721,0,8.591721,28.1746,72.24243,0.1349316,0.3933701,7.174521,0,20.56463
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.63273,72.29391,38.94604,2.329372,2.329372,0,0,0,2.329372,413.5333,0,0,0,9.63273,2.451971,2.329372,0,0,11.41105,19.32903,7.180759,0,7.180759,34.98687,89.70975,0.1348366,2.56231,7.706184,0,28.96176
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.655548,71.42617,41.65154,2.340312,2.340312,0,0,0,2.340312,369.8458,1.961769,0,0,8.655548,2.463487,2.340312,0,0,4.230292,25.79172,4.230292,0,4.230292,39.00008,100,0.1347806,2.574344,6.924438,0,34.44726
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.573384,68.86819,43.29622,5.31208,5.31208,0,-1,0,5.31208,142.5691,1.981721,0,0,7.573384,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1347806,5.843288,6.058707,0,37.17236
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.014476,63.46362,43.9212,1.29483,1.29483,0,-1,0,1.29483,464.4994,4.651497,0,0,6.014476,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1347806,1.424313,4.811581,0,35.61345
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.781678,56.21137,44.52151,0,0,0,-1,0,0,0,3.781678,0,0,3.781678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347806,0,3.025343,0,33.38066
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.578405,48.24566,43.61694,4.230012,4.230012,0,-1,0,4.230012,37.31444,0,0,0,1.578405,4.452645,4.230012,0,0,0,29.59898,0,2.874239,-2.874239,35.97036,92.23151,0.1347806,4.653014,1.262724,0,31.17738
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.96077,40.96077,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.193599,26.72474,0,8.58441,-8.58441,26.9216,69.02961,0.1347806,8.970708,0,0,26.72474
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,38.43619,38.43619,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.73183,18.14033,0,0.9499509,-0.9499509,25.92027,66.46208,0.1347806,0.9926987,0,0,18.14033
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,36.54481,36.54481,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.78733,17.19038,0,1.382143,-1.382143,24.46336,62.72643,0.1347806,1.44434,0,0,17.19038
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.71921,34.71921,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.32305,15.80824,0,8.025627,-8.025627,16.0036,41.0348,0.1347806,8.386781,0,0,15.80824
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.86895,32.86895,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.24041,7.782608,0,0.5165069,-0.5165069,15.45916,39.63879,0.1347806,0.5397497,0,0,7.782608
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.26538,31.26538,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.81431,7.266101,0,1.183342,-1.183342,14.21181,36.44046,0.1347806,1.236592,0,0,7.266101
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.06477,30.06477,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.12913,6.082759,0,0.7132869,-0.7132869,13.45994,34.51259,0.1347806,0.7453848,0,0,6.082759
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.86415,28.86415,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.92167,5.369473,0,1.326525,-1.326525,12.06166,30.92726,0.1347806,1.386219,0,0,5.369473
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.81978,27.81978,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.39559,4.042947,0,0.6930909,-0.6930909,11.33107,29.05398,0.1347806,0.7242799,0,0,4.042947
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.84941,26.84941,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.16569,3.349856,0,0.6324659,-0.6324659,10.6644,27.34455,0.1347806,0.6609269,0,0,3.349856
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.87905,25.87905,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.86843,2.717391,0,0.480606,-0.480606,10.15779,26.04557,0.1347806,0.5022333,0,0,2.717391
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.07316,25.07316,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.40244,2.236784,0,0.4932522,-0.4932522,9.63786,24.71241,0.1347806,0.5154486,0,0,2.236784
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.95049,1.743532,0,0,0,9.63786,24.71241,0.1347806,0,0,0,1.743532
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3977891,24.56861,23.56005,4.481871,4.481871,12,0,3.372,4.481871,8.875514,0,0,0,0.3977891,0,0,7.518129,7.142222,30.95049,1.743532,7.540012,0,7.540012,16.79094,43.05362,0.1348986,4.930058,0.3182313,12,2.141321
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9643835,27.60335,25.11428,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.44955,0,0,0,0.9643835,0,0,8.240918,7.828872,23.41048,8.529543,8.793256,0,8.793256,25.13296,64.44335,0.1350168,3.602167,0.7715068,12,9.493926
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.3924,32.56602,28.86415,0.5409214,0.5409214,0,-1,0,0.5409214,257.4127,0,0,0,1.3924,0.569391,0.5409214,0,0,14.61723,16.44347,0.8230093,0,0.8230093,25.91373,66.44534,0.135006,0.5950136,1.11392,0,17.83587
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.260886,38.98073,32.72915,4.992229,4.992229,0,0,0,4.992229,45.28811,0,8.881784E-16,0,2.260886,5.254977,4.992229,0,0,13.79422,17.18418,0,2.994092,-2.994092,22.75768,58.35292,0.135006,5.491451,1.808708,0,19.44507
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.194334,45.12574,35.9445,1.632375,1.632375,0,0,0,1.632375,195.6863,0,0,0,3.194334,1.718289,1.632375,0,0,17.12099,14.19009,1.476045,0,1.476045,24.15798,61.94342,0.1349864,1.795612,2.555467,0,17.38442
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.118559,44.84338,38.76513,0,0,0,0,0,0,0,0,0,0,2.118559,0,0,0,0,15.64494,15.51853,2.118559,0,2.118559,26.16782,67.09685,0.1349584,0,1.694847,0,17.63709
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6806591,43.43067,41.4953,3.422201,3.422201,0,0,0,3.422201,19.88951,0,4.440892E-16,0,0.6806591,3.602317,3.422201,0,0,13.52638,17.42523,0,2.921658,-2.921658,23.08813,59.2002,0.1349584,3.764421,0.5445273,0,18.10589
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05019199,43.27433,43.13176,0,0,0,-1,0,0,0,0,0,0,0.05019199,0,0,0,0,16.77267,14.50357,0.05019199,0,0.05019199,23.13574,59.3223,0.1349578,0,0.0401536,0,14.55377
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6645233,45.67343,43.75673,5.726895,5.726895,0,-1,0,5.726895,11.60355,0,0,0,0.6645233,6.02831,5.726895,0,0,16.72248,14.54875,0,5.363787,-5.363787,17.48181,44.82507,0.1349578,6.299584,0.5316187,0,15.21327
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03608474,44.485,44.38171,2.510606,2.510606,0,-1,0,2.510606,1.437292,0,4.440892E-16,0,0.03608474,2.642743,2.510606,0,0,22.68224,9.18496,0,2.606658,-2.606658,14.73416,37.77981,0.1349578,2.761666,0.02886779,0,9.221045
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1231868,43.83653,43.48536,0,0,0,-1,0,0,0,0,0,0,0.1231868,0,0,0,0,25.57853,6.578302,0.1231868,0,0.1231868,14.85102,38.07946,0.1349562,0,0.09854947,0,6.701489
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45534,6.68917,0,0,0,14.85102,38.07946,0.1349562,0,0,0,6.68917
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,38.34573,38.34573,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.45534,6.68917,0,0.7178878,-0.7178878,14.0943,36.13916,0.1349562,0.7501928,0,0,6.68917
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,36.42968,36.42968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.25299,5.971283,0,0,0,14.0943,36.13916,0.1349562,0,0,0,5.971283
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,34.62053,34.62053,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.25299,5.971283,0,2.830663,-2.830663,11.11052,28.48845,0.1349562,2.958043,0,0,5.971283
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.77026,32.77026,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.39818,3.140619,0,0.1516011,-0.1516011,10.95072,28.07871,0.1349562,0.1584232,0,0,3.140619
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.17492,31.17492,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.56662,2.989018,0,0.3862124,-0.3862124,10.54361,27.03485,0.1349562,0.403592,0,0,2.989018
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.97431,29.97431,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.99575,2.602806,0,1.743289,-1.743289,8.706025,22.3231,0.1349562,1.821738,0,0,2.602806
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.74902,28.74902,1.754043,0.8165405,0,-1,0,0.8165405,0,0,0.9375026,1.112907,0,0.8595163,0.8165405,0,0,31.93274,0.8595163,0,0.8595163,-0.8595163,7.800015,20,0.1349562,1.929447,0,0,0.8595163
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.70465,27.70465,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349562,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.75896,26.75896,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349562,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.76393,25.76393,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349562,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.95803,24.95803,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350458,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.23437,24.23437,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351051,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.013953,28.66756,23.4367,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.013953,0,0,8.8,8.36,16.16775,15.048,10.37395,0,10.37395,33.5036,85.90649,0.1351274,0,1.611162,12,17.06195
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.988025,32.96222,24.99915,4.31014,4.31014,0,0,0,4.31014,69.32549,0,0,0,2.988025,4.536989,4.31014,0,0,5.793801,24.38456,0,1.548964,-1.548964,31.87084,81.71995,0.1351274,4.741154,2.39042,0,27.37258
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.242478,40.57217,28.72435,0,0,0,-1,0,0,0,0,0,0,4.242478,0,0,0,0,7.514872,22.83559,4.242478,0,4.242478,35.89561,92.03985,0.1350715,0,3.393982,0,27.07807
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.001305,50.41431,32.56468,0.2759011,0.2759011,0,0,0,0.2759011,2175.165,2.438488,0,0,6.001305,0.2904223,0.2759011,0,0,3.272394,26.65382,3.272394,0,3.272394,39.00008,100,0.1350284,0.3034913,4.801044,0,32.65513
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.664464,52.87922,35.75536,4.341166,4.341166,0,0,0,4.341166,130.4826,1.094816,0,0,5.664464,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1350284,4.775282,4.531572,0,35.26344
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.928194,56.99896,38.57599,2.717456,2.717456,0,0,0,2.717456,218.1523,3.067714,0,0,5.928194,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1350284,2.989202,4.742555,0,35.52717
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.065928,60.63127,41.30616,4.19826,4.19826,0,0,0,4.19826,144.4867,1.646708,0,0,6.065928,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1350284,4.618085,4.852743,0,35.66491
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.161144,66.79909,42.97551,5.348304,5.348304,0,-1,0,5.348304,133.8956,1.53135,0,0,7.161144,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1350284,5.883135,5.728915,0,36.76012
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.057977,63.25559,43.60049,9.427985,8.36,0,-1,0,8.36,72.46384,0,1.067985,2.010783,6.057977,8.8,8.36,0,0,0,29.59898,0,2.742023,-2.742023,36.10973,92.58887,0.1350284,10.37078,4.846382,0,35.65696
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.930236,53.11393,44.24191,1.819288,1.819288,0,-1,0,1.819288,161.065,0,0,0,2.930236,1.91504,1.819288,0,0,3.046692,26.85695,1.015196,0,1.015196,37.07283,95.05835,0.135015,2.001217,2.344189,0,29.78719
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.828828,48.7254,43.34556,0.09880601,0.09880601,0,-1,0,0.09880601,1850.928,0,0,0,1.828828,0.1040063,0.09880601,0,0,2.031496,27.77063,1.724822,0,1.724822,38.70914,99.25401,0.1349923,0.1086866,1.463063,0,29.59946
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,40.73052,40.73052,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.3066742,29.32297,0,1.490835,-1.490835,37.13766,95.22459,0.1349923,1.557923,0,0,29.32297
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,38.23061,38.23061,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.963158,27.83214,0,2.755972,-2.755972,34.23261,87.77576,0.1349923,2.879991,0,0,27.83214
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,36.35567,36.35567,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.025349,25.07616,0,3.564278,-3.564278,30.47553,78.14224,0.1349923,3.72467,0,0,25.07616
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.53008,34.53008,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.985657,21.51189,0,8.8,-8.8,21.19952,54.35764,0.1349923,14.58859,0,0,21.51189
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.67981,32.67981,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.76344,12.71189,0,1.040818,-1.040818,20.1024,51.54452,0.1349923,1.087655,0,0,12.71189
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.08447,31.08447,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.9199,11.67107,0,2.278169,-2.278169,17.701,45.38709,0.1349923,2.380686,0,0,11.67107
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.88385,29.88385,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.4512,9.3929,0,0.4647836,-0.4647836,17.21108,44.13088,0.1349923,0.4856989,0,0,9.3929
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.65856,28.65856,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.96762,8.928117,0,0.7302854,-0.7302854,16.44129,42.15707,0.1349923,0.7631482,0,0,8.928117
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.61419,27.61419,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.77905,8.197831,0,0.9986886,-0.9986886,15.38858,39.45781,0.1349923,1.04363,0,0,8.197831
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.6685,26.6685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88871,7.199142,0,0,0,15.38858,39.45781,0.1349923,0,0,0,7.199142
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.67347,25.67347,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.88871,7.199142,0,1.385654,-1.385654,13.92797,35.71267,0.1349923,1.448009,0,0,7.199142
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.85935,24.85935,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.42832,5.813488,0,3.148476,-3.148476,10.60919,27.20299,0.1349923,3.290157,0,0,5.813488
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.11925,24.11925,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.92663,2.665013,0,2.292882,-2.292882,8.192276,21.00579,0.1349923,2.396062,0,0,2.665013
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.025201,25.95856,23.33802,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.23934,1.776357E-15,0,0,1.025201,0,0,8.8,8.36,32.47427,0.3721306,9.385201,0,9.385201,17.09586,43.83545,0.1350898,2.492788,0.8201605,12,1.397331
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.80145,29.58865,24.88402,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.77324,0,0,0,1.80145,0,0,7.484771,7.110533,23.08908,8.818811,8.911983,0,8.911983,25.55051,65.51399,0.135203,4.329156,1.44116,12,10.62026
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.048342,39.83854,28.58455,0.6897771,0.6897771,0,-1,0,0.6897771,586.9058,0,0,0,4.048342,0.7260812,0.6897771,0,0,14.17709,16.8396,3.32226,0,3.32226,28.70228,73.59544,0.1351593,0.7587548,3.238673,0,20.88794
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.608144,52.30038,32.40021,2.069854,2.069854,0,0,0,2.069854,319.2565,0,0,0,6.608144,2.178794,2.069854,0,0,10.85483,19.82963,4.42935,0,4.42935,32.90433,84.36991,0.1351011,2.276839,5.286515,0,26.43777
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.084308,57.69441,35.57444,6.735658,6.735658,0,0,0,6.735658,105.1762,8.881784E-16,0,0,7.084308,7.090166,6.735658,0,0,6.42548,23.81605,0,0.005858083,-0.005858083,32.89816,84.35408,0.1351011,7.409224,5.667447,0,30.90035
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.533,59.00092,38.41974,0,0,0,0,0,0,0,0.1010107,0,0,6.533,0,0,0,0,6.43199,23.81019,6.43199,0,6.43199,39.00008,100,0.1350166,0,5.2264,0,30.34319
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.765805,59.34936,41.14169,3.137353,3.137353,0,0,0,3.137353,183.7793,2.463329,0,0,5.765805,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1350166,3.451088,4.612644,0,35.36478
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.063323,66.21092,42.81104,1.920507,1.920507,0,-1,0,1.920507,367.7842,5.041737,0,0,7.063323,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1350166,2.112558,5.650659,0,36.6623
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.889064,58.84666,43.46069,2.232714,2.232714,0,-1,0,2.232714,218.974,2.538839,0,0,4.889064,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1350166,2.455986,3.911251,0,34.48804
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.480868,48.45059,44.10212,6.060036,6.060036,0,-1,0,6.060036,24.43663,0,8.881784E-16,0,1.480868,6.378985,6.060036,0,0,0,29.59898,0,4.898117,-4.898117,33.83701,86.76139,0.1350166,6.666039,1.184695,0,31.07985
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6526899,45.08121,43.20576,1.89515,1.89515,0,-1,0,1.89515,34.44002,0,2.220446E-16,0,0.6526899,1.994894,1.89515,0,0,5.442352,24.70086,0,1.342204,-1.342204,32.4222,83.13368,0.1350166,2.084665,0.5221519,0,25.35355
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,40.61539,40.61539,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.93369,23.35866,0,5.512733,-5.512733,26.61127,68.23389,0.1350166,5.760806,0,0,23.35866
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.14015,38.14015,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.05895,17.84592,0,1.995058,-1.995058,24.5083,62.84166,0.1350166,2.084836,0,0,17.84592
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,36.26521,36.26521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27568,15.85087,0,0,0,24.5083,62.84166,0.1350166,0,0,0,15.85087
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,34.43962,34.43962,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.27568,15.85087,0,2.291691,-2.291691,22.09264,56.64769,0.1350166,2.394817,0,0,15.85087
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,32.58935,32.58935,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.822,13.55918,0,0.2166685,-0.2166685,21.86425,56.06207,0.1350166,0.2264186,0,0,13.55918
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.99401,30.99401,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.06275,13.34251,0,0.7981122,-0.7981122,21.02297,53.90494,0.1350166,0.8340272,0,0,13.34251
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.78517,29.78517,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.94954,12.54439,0,0.5275966,-0.5275966,20.46683,52.47895,0.1350166,0.5513384,0,0,12.54439
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53576,12.0168,0,0,0,20.46683,52.47895,0.1350166,0,0,0,12.0168
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,27.52373,27.52373,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.53576,12.0168,0,0.04750719,-0.04750719,20.41676,52.35055,0.1350166,0.04964501,0,0,12.0168
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.57804,26.57804,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.58854,11.96929,0,1.499078,-1.499078,18.83659,48.29885,0.1350166,1.566536,0,0,11.96929
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.59946,25.59946,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.25418,10.47021,0,0.8574718,-0.8574718,17.93274,45.98128,0.1350166,0.896058,0,0,10.47021
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.76889,24.76889,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.20693,9.612741,0,2.464396,-2.464396,15.33503,39.32052,0.1350166,2.575293,0,0,9.612741
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.02879,24.02879,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.94515,7.148346,0,1.873249,-1.873249,13.36046,34.25751,0.1350166,1.957545,0,0,7.148346
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.293033,26.5645,23.24756,5.805254,5.805254,12,0,3.372,5.805254,22.27349,0,0,0,1.293033,0,0,6.194746,5.885008,27.02654,5.275097,7.178041,0,7.178041,20.17014,51.71821,0.1351252,6.38578,1.034426,12,6.56813
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.255599,33.47185,24.76889,5.340384,5.340384,12,0,3.372,5.340384,60.96189,0,0,0,3.255599,0,0,6.659616,6.326635,19.84849,11.73533,9.582234,0,9.582234,29.26065,75.02715,0.1352451,5.874423,2.60448,12,14.99093
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.955229,48.9324,28.44476,2.827471,2.827471,0,-1,0,2.827471,245.9877,0,0,0,6.955229,2.976285,2.827471,0,0,10.26626,20.35934,3.978944,0,3.978944,33.03541,84.706,0.1351928,3.110218,5.564183,0,27.31457
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.461026,58.87638,32.24397,5.074709,5.074709,0,0,0,5.074709,166.7293,0,0,0,8.461026,5.341799,5.074709,0,0,6.287315,23.9404,3.119227,0,3.119227,35.99457,92.29358,0.1351519,5.58218,6.768821,0,32.40142
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.171271,57.84982,35.43465,4.952404,4.952404,0,0,0,4.952404,144.8038,0,0,0,7.171271,5.213056,4.952404,0,0,3.168087,26.7477,1.958215,0,1.958215,37.85229,97.05696,0.1351263,5.447644,5.737017,0,33.91897
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.075154,60.82595,38.25528,3.864712,3.864712,0,0,0,3.864712,183.0707,1.797163,0,0,7.075154,4.068118,3.864712,0,0,1.209873,28.51009,1.209873,0,1.209873,39.00008,100,0.1351104,4.251184,5.660123,0,35.58525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.810596,59.33242,40.98544,4.197416,4.197416,0,0,0,4.197416,138.4327,1.392263,0,0,5.810596,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1351104,4.617158,4.648477,0,35.40957
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.12547,58.76783,42.64657,3.246095,3.246095,0,-1,0,3.246095,157.8965,1.708527,0,0,5.12547,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1351104,3.570705,4.100376,0,34.72445
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.440176,60.65533,43.32089,4.127828,4.127828,0,-1,0,4.127828,131.7927,1.095094,0,0,5.440176,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1351104,4.540611,4.352141,0,35.03915
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.964652,52.93616,43.97054,5.890719,5.890719,0,-1,0,5.890719,50.3275,0,0,0,2.964652,6.200757,5.890719,0,0,0,29.59898,0,3.236106,-3.236106,35.58892,91.25346,0.1351104,6.479791,2.371721,0,32.56363
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.674882,47.99429,43.09064,0,0,0,-1,0,0,0,0,0,0,1.674882,0,0,0,0,3.595673,26.36287,1.674882,0,1.674882,37.17786,95.32764,0.1350885,0,1.339906,0,28.03775
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,40.51671,40.51671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.920791,27.87027,0,0,0,37.17786,95.32764,0.1350885,0,0,0,27.87027
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.04969,38.04969,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.920791,27.87027,0,4.022127,-4.022127,32.93816,84.45666,0.1350885,4.203122,0,0,27.87027
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.17476,36.17476,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.389821,23.84814,0,8.8,-8.8,23.66215,60.67205,0.1350885,9.792187,0,0,23.84814
