Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,34.34916,34.34916,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.1676,15.04814,0,0.8264845,-0.8264845,22.79096,58.43823,0.1350885,0.8636763,0,0,15.04814
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,32.49889,32.49889,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.08591,14.22165,0,1.164897,-1.164897,21.56305,55.28975,0.1350885,1.217317,0,0,14.22165
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.89533,30.89533,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.38025,13.05676,0,1.995142,-1.995142,19.45998,49.89729,0.1350885,2.084923,0,0,13.05676
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.69471,29.69471,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.59707,11.06162,0,1.823233,-1.823233,17.53813,44.96947,0.1350885,1.905278,0,0,11.06162
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,28.46943,28.46943,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.62288,9.238384,0,0.9100249,-0.9100249,16.57888,42.50986,0.1350885,0.9509761,0,0,9.238384
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.40861,27.40861,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.63402,8.328359,0,0.8028429,-0.8028429,15.73261,40.33994,0.1350885,0.8389708,0,0,8.328359
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.46291,26.46291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52607,7.525516,0,0,0,15.73261,40.33994,0.1350885,0,0,0,7.525516
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,25.48433,25.48433,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.52607,7.525516,0,0.2356106,-0.2356106,15.48425,39.70313,0.1350885,0.246213,0,0,7.525516
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.65376,24.65376,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.78786,7.289906,0,0.2815927,-0.2815927,15.18743,38.94204,0.1350885,0.2942643,0,0,7.289906
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.91366,23.91366,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.10074,7.008313,0,1.108053,-1.108053,14.01943,35.9472,0.1350885,1.157916,0,0,7.008313
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.227282,28.92628,23.13243,2.151329,2.151329,0,0,0,2.151329,103.5305,4.440892E-16,0,0,2.227282,2.264557,2.151329,0,0,26.33191,5.900259,0,0.03727457,-0.03727457,13.98014,35.84645,0.1350885,2.366462,1.781826,0,8.127542
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.287658,39.30409,24.65376,7.232284,7.232284,11.46457,0,3.236536,7.232284,73.11187,0,0,0,5.287658,0,0,4.232284,4.02067,26.37333,5.862985,9.308329,0,9.308329,22.8108,58.48911,0.1351972,7.955513,4.230127,12,11.15064
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.219428,49.68344,28.31318,6.942064,6.942064,0,-1,0,6.942064,103.9954,0,0,0,7.219428,7.307436,6.942064,0,0,17.065,14.24048,0,0.08800805,-0.08800805,22.71803,58.25125,0.1351972,7.636271,5.775543,0,21.45991
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.95968,60.65251,32.10417,1.487123,1.487123,0,0,0,1.487123,602.4841,0,0,0,8.95968,1.565393,1.487123,0,0,17.16278,14.15247,7.394287,0,7.394287,29.73287,76.23797,0.1351004,1.635835,7.167743,0,23.11215
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.676155,67.62724,35.24551,6.002073,6.002073,0,0,0,6.002073,161.2135,0,0,0,9.676155,6.317972,6.002073,0,0,9.768497,20.80733,3.358183,0,3.358183,32.91872,84.40681,0.1350565,6.60228,7.740924,0,30.48349
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.425036,70.23078,38.09081,3.231444,3.231444,0,0,0,3.231444,291.6664,0,0,0,9.425036,3.40152,3.231444,0,0,6.410314,23.82969,6.023516,0,6.023516,38.63313,99.0591,0.1349778,3.554589,7.54003,0,33.25473
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.696971,70.57793,40.84565,0.4325253,0.4325253,0,0,0,0.4325253,2010.743,7.854883,0,0,8.696971,0.4552898,0.4325253,0,0,0.3867978,29.25086,0.3867978,0,0.3867978,39.00008,100,0.1349728,0.4757779,6.957577,0,37.94783
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.896615,69.24235,42.50677,0,0,0,-1,0,0,0,7.896615,0,0,7.896615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349728,0,6.317292,0,37.49559
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.941068,66.16913,43.1811,0,0,0,-1,0,0,0,6.941068,0,0,6.941068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349728,0,5.552854,0,36.54005
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.5976,58.23962,43.83074,0,0,0,-1,0,0,0,4.5976,0,0,4.5976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349728,0,3.67808,0,34.19658
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.036884,48.9772,42.97551,2.138562,2.138562,0,-1,0,2.138562,95.2455,0,0,0,2.036884,2.251118,2.138562,0,0,0,29.59898,0,0.2142339,-0.2142339,38.77425,99.42097,0.1349728,2.352418,1.629507,0,31.63586
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,40.40158,40.40158,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2380377,29.38474,0,1.437531,-1.437531,37.25896,95.53561,0.1349728,1.50222,0,0,29.38474
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.93456,37.93456,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.835294,27.94721,0,6.998563,-6.998563,29.88183,76.61993,0.1349728,7.313498,0,0,27.94721
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.05963,36.05963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.611476,20.94865,0,0,0,29.88183,76.61993,0.1349728,0,0,0,20.94865
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.25048,34.25048,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.611476,20.94865,0,2.034503,-2.034503,27.73728,71.12108,0.1349728,2.126056,0,0,20.94865
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,32.40021,32.40021,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.87204,18.91415,0,0.3172343,-0.3172343,27.40288,70.26366,0.1349728,0.3315098,0,0,18.91415
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.82954,30.82954,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.22452,18.59691,0,0.1261768,-0.1261768,27.26988,69.92263,0.1349728,0.1318547,0,0,18.59691
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.60425,29.60425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36471,18.47074,0,0,0,27.26988,69.92263,0.1349728,0,0,0,18.47074
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.3543,28.3543,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.36471,18.47074,0,0.5822043,-0.5822043,26.65618,68.34905,0.1349728,0.6084035,0,0,18.47074
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.31815,27.31815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01161,17.88853,0,0,0,26.65618,68.34905,0.1349728,0,0,0,17.88853
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.36423,26.36423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01161,17.88853,0,0,0,26.65618,68.34905,0.1349728,0,0,0,17.88853
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.39387,25.39387,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.01161,17.88853,0,0.9613199,-0.9613199,25.64286,65.7508,0.1349728,1.004579,0,0,17.88853
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.56331,24.56331,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.07974,16.92721,0,1.101398,-1.101398,24.48189,62.77394,0.1349728,1.150961,0,0,16.92721
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.8232,23.8232,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.30352,15.82581,0,1.115469,-1.115469,23.30608,59.75906,0.1349728,1.165665,0,0,15.82581
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.71612,30.15095,23.03375,1.945782,1.945782,0,0,0,1.945782,139.5901,0,0,0,2.71612,2.048192,1.945782,0,0,16.54293,14.71034,0.6679281,0,0.6679281,23.93973,61.3838,0.1349641,2.140361,2.172896,0,17.42646
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.153035,38.76855,24.53864,0,0,0,0,0,0,0,0,0,0,5.153035,0,0,0,0,15.875,15.31148,5.153035,0,5.153035,28.82833,73.91865,0.1348968,0,4.122427,0,20.46451
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.616551,47.49961,28.18983,0.4256184,0.4256184,0,-1,0,0.4256184,1554.574,0,0,0,6.616551,0.4480193,0.4256184,0,0,10.72196,19.94921,6.168531,0,6.168531,34.68031,88.9237,0.1348165,0.4681802,5.293241,0,26.56576
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.243252,54.00021,31.9397,2.524776,2.524776,0,0,0,2.524776,286.887,0.03216117,0,0,7.243252,2.657658,2.524776,0,0,4.553433,25.50089,4.553433,0,4.553433,39.00008,100,0.1347572,2.777253,5.794602,0,32.74414
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.551238,55.20344,35.08926,2.44726,2.44726,0,0,0,2.44726,267.6968,3.975174,0,0,6.551238,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,2.691986,5.24099,0,36.15022
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.541318,54.91513,37.93456,0,0,0,0,0,0,0,5.541318,0,0,5.541318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,0,4.433054,0,35.1403
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.65686,62.10691,40.68118,4.244059,4.244059,0,0,0,4.244059,156.8513,2.18943,0,0,6.65686,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,4.668465,5.325488,0,36.25584
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.322018,70.85945,42.35053,0.4030639,0.4030639,0,-1,0,0.4030639,2064.69,7.89774,0,0,8.322018,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,0.4433703,6.657615,0,37.921
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.342022,63.65031,43.01663,3.057272,3.057272,0,-1,0,3.057272,207.4406,3.123841,0,0,6.342022,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,3.362999,5.073617,0,35.941
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.80957,58.82445,43.69094,5.742341,5.742341,0,-1,0,5.742341,83.75627,0,0,0,4.80957,6.044569,5.742341,0,0,0,29.59898,0,1.234999,-1.234999,37.69828,96.66205,0.1347572,6.316575,3.847656,0,34.40855
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.23877,49.45273,42.83571,0,0,0,-1,0,0,0,0.8665494,0,0,2.23877,0,0,0,0,1.372221,28.36398,1.372221,0,1.372221,39.00008,100,0.1347393,0,1.791016,0,30.60275
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347393,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.83588,37.83588,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1347393,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.96095,35.96095,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1347393,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.16002,34.16002,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1347393,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.30975,32.30975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1347393,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.71441,30.71441,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1347393,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,29.48913,29.48913,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1347393,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.23917,28.23917,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1347393,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.1948,27.1948,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1347393,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.24911,26.24911,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1347393,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.30341,25.30341,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347393,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.47285,24.47285,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348135,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.73274,23.73274,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134896,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.116727,28.42497,22.93507,1.955873,1.955873,10.75587,0,3.057236,1.955873,108.2242,0,0,0,2.116727,0,0,8.8,8.36,16.16775,15.048,10.47673,0,10.47673,33.6011,86.15649,0.1349698,2.15146,1.693382,12,17.16473
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.677405,37.21666,24.42351,2.384026,2.384026,0,0,0,2.384026,196.1978,0,0,0,4.677405,2.509501,2.384026,0,0,5.691026,24.47705,2.167905,0,2.167905,35.65775,91.42995,0.1349417,2.622428,3.741924,0,29.15446
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.923019,45.04938,28.03358,0.2561471,0.2561471,0,-1,0,0.2561471,2312.35,2.130269,0,0,5.923019,0.2696286,0.2561471,0,0,3.523121,26.42817,3.523121,0,3.523121,39.00008,100,0.1348959,0.2817618,4.738415,0,32.35119
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.076008,56.84715,31.77523,2.377881,2.377881,0,0,0,2.377881,339.6305,5.572976,0,0,8.076008,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1348959,2.615669,6.460806,0,37.67498
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.635955,62.83772,34.90013,7.83509,7.83509,3,0,1.095,7.83509,110.2215,3.546387,0,0,8.635955,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1348959,8.618599,6.908764,12,38.23493
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.382634,69.62504,37.7701,1.079465,1.079465,0,0,0,1.079465,869.1929,8.246355,0,0,9.382634,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1348959,1.187412,7.506107,0,38.98161
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.314456,68.52068,40.51671,4.920827,4.920827,0,0,0,4.920827,168.9646,3.134638,0,0,8.314456,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1348959,5.41291,6.651565,0,37.91343
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.357746,70.83745,42.21073,5.264787,5.264787,0,-1,0,5.264787,158.748,2.815865,0,0,8.357746,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1348959,5.791266,6.686197,0,37.95673
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.025961,66.171,42.9015,8.097996,8.097996,0,-1,0,8.097996,86.76173,0,0,0.5477951,7.025961,8.524206,8.097996,0,0,0,29.59898,0,1.498245,-1.498245,37.42079,95.95055,0.1348959,8.907795,5.620769,0,36.62494
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.874508,58.95168,43.60049,0,0,0,-1,0,0,0,3.209791,0,0,4.874508,0,0,0,0,1.664716,28.10073,1.664716,0,1.664716,39.00008,100,0.1348743,0,3.899606,0,32.97524
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.583309,50.42088,42.73703,0,0,0,-1,0,0,0,2.583309,0,0,2.583309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348743,0,2.066648,0,32.18229
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,40.196,40.196,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1348743,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,37.74542,37.74542,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1348743,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.89516,35.89516,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1348743,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.06956,34.06956,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1348743,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.2193,32.2193,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1348743,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.62396,30.62396,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1348743,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.39867,29.39867,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1348743,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.17338,28.17338,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1348743,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.12901,27.12901,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1348743,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.18332,26.18332,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1348743,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.2294,25.2294,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1348743,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.39884,24.39884,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1348743,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.65051,23.65051,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1348743,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.158521,28.45203,22.85284,4.308153,4.308153,0,0,0,4.308153,50.10316,0,0,0,2.158521,4.534897,4.308153,0,0,20.70542,10.9641,0,2.376377,-2.376377,16.85227,43.21087,0.1348743,4.738968,1.726817,0,13.12262
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.424203,39.36764,24.33305,4.341107,4.341107,0,0,0,4.341107,124.9498,0,0,0,5.424203,4.569587,4.341107,0,0,23.34584,8.587724,0.8546169,0,0.8546169,17.66303,45.28973,0.1348632,4.775218,4.339363,0,14.01193
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.668051,50.79966,27.9349,3.167151,3.167151,0,-1,0,3.167151,242.1119,0,0,0,7.668051,3.333843,3.167151,0,0,22.49122,9.356879,4.334208,0,4.334208,21.77482,55.83277,0.134807,3.483866,6.13444,0,17.02493
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.472123,58.17546,31.63544,2.539479,2.539479,0,0,0,2.539479,333.6165,0,0,0,8.472123,2.673136,2.539479,0,0,18.15701,13.25767,5.798987,0,5.798987,27.27622,69.9389,0.1347319,2.793427,6.777699,0,21.72979
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.601979,62.52791,34.76033,0.2465298,0.2465298,0,0,0,0.2465298,3489.225,0,0,0,8.601979,0.2595051,0.2465298,0,0,12.35803,18.47675,8.342474,0,8.342474,35.19059,90.2321,0.1346239,0.2711828,6.881583,0,27.07873
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.179007,68.55347,37.63029,4.957782,4.957782,0,0,0,4.957782,185.1434,0,0,0,9.179007,5.218718,4.957782,0,0,4.015553,25.98498,3.960289,0,3.960289,38.94765,99.86557,0.1345727,5.45356,7.343205,0,35.16399
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.856884,70.70966,40.40158,7.493858,7.493858,0,0,0,7.493858,118.1886,0.9133492,0,0,8.856884,7.888272,7.493858,0,0,0.05526338,29.54924,0.05526338,0,0.05526338,39.00008,100,0.134572,8.243244,7.085507,0,38.40612
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.886271,68.6898,42.0956,4.915833,4.915833,0,-1,0,4.915833,160.4259,2.711709,0,0,7.886271,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.134572,5.407417,6.309017,0,37.48525
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.152564,66.53696,42.78637,6.259205,6.259205,0,-1,0,6.259205,114.2727,0.5639269,0,0,7.152564,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.134572,6.885125,5.722051,0,36.75154
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.951225,59.09327,43.48536,0,0,0,-1,0,0,0,4.951225,0,0,4.951225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134572,0,3.96098,0,34.5502
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.3884,49.71809,42.64657,1.424207,1.424207,0,-1,0,1.424207,167.7004,0.8892351,0,0,2.3884,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.134572,1.566628,1.91072,0,31.98738
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.13021,40.13021,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.134572,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,37.69608,37.69608,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.134572,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.84582,35.84582,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.134572,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.02022,34.02022,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.134572,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.16996,32.16996,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.134572,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,30.57462,30.57462,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.134572,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.34933,29.34933,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.134572,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.09937,28.09937,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.134572,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.06322,27.06322,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.134572,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.13398,26.13398,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.134572,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.16362,25.16362,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.134572,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.35772,24.35772,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.134572,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.5765,23.5765,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.134572,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.66317,29.73161,22.77061,4.014988,4.014988,0,0,0,4.014988,66.3307,0,0,0,2.66317,4.226304,4.014988,0,0,28.22194,4.199231,0,1.563134,-1.563134,10.57871,27.12483,0.134572,4.416487,2.130536,0,6.862401
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.997286,37.96576,24.23437,7.331156,7.331156,11.66231,0,3.286565,7.331156,68.16505,0,0,0,4.997286,0,0,4.331156,4.114598,29.95876,2.636097,9.111884,0,9.111884,19.223,49.28964,0.134688,8.064271,3.997829,12,7.633383
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.374165,43.06529,27.81978,6.886017,6.886017,0,-1,0,6.886017,78.0446,0,0,0,5.374165,7.248439,6.886017,0,0,20.84687,10.83679,0,1.874274,-1.874274,17.24734,44.22386,0.134688,7.574619,4.299332,0,16.21096
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.610482,51.29602,31.52031,5.782588,5.782588,0,0,0,5.782588,114.317,0,0,0,6.610482,6.086934,5.782588,0,0,22.9294,8.962518,0.5235482,0,0.5235482,17.74402,45.4974,0.1346812,6.360846,5.288386,0,15.573
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.292834,53.78336,34.6452,7.464183,7.464183,0,0,0,7.464183,84.30708,0,0,0,6.292834,7.857034,7.464183,0,0,22.40585,9.433711,0,1.5642,-1.5642,16.09521,41.26968,0.1346812,8.210601,5.034267,0,15.72655
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.57293,61.84501,37.51517,2.10628,2.10628,0,0,0,2.10628,359.5405,0,0,0,7.57293,2.217137,2.10628,0,0,24.14385,7.869511,5.355793,0,5.355793,21.17616,54.29774,0.1346121,2.316908,6.058344,0,15.44244
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.218095,60.01197,40.28646,3.823002,3.823002,0,0,0,3.823002,162.6495,0,0,0,6.218095,4.024213,3.823002,0,0,18.78806,12.68972,2.193882,0,2.193882,23.25746,59.63439,0.1345838,4.205303,4.974476,0,18.90782
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.538454,63.20315,41.99693,4.582568,4.582568,0,-1,0,4.582568,142.681,0,0,0,6.538454,4.823756,4.582568,0,0,16.59418,14.66422,1.714698,0,1.714698,24.88416,63.80542,0.1345616,5.040825,5.230763,0,21.20267
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.773267,64.93244,42.69591,3.281255,3.281255,0,-1,0,3.281255,206.4231,0,0,0,6.773267,3.453953,3.281255,0,0,14.87948,16.20745,3.319315,0,3.319315,28.03314,71.87971,0.1345188,3.60938,5.418614,0,22.98071
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.783747,58.42231,43.41135,6.570435,6.570435,0,-1,0,6.570435,72.80715,0,0,0,4.783747,6.916248,6.570435,0,0,11.56016,19.19483,0,2.132501,-2.132501,25.78529,66.116,0.1345188,7.227479,3.826998,0,23.97858
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.15399,48.92539,42.58078,4.45708,4.45708,0,-1,0,4.45708,48.32738,0,0,0,2.15399,4.691663,4.45708,0,0,13.92961,17.06233,0,2.537673,-2.537673,23.11035,59.25718,0.1345188,4.902788,1.723192,0,19.21632
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.08087,40.08087,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,16.74925,14.52466,0,4.197162,-4.197162,18.68615,47.91311,0.1345188,4.386034,0,0,14.52466
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,37.67964,37.67964,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,21.41276,10.32749,0,8.8,-8.8,9.410136,24.12851,0.1345188,11.6904,0,0,10.32749
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.8047,35.8047,5.909743,1.45112,0,-1,0,1.45112,0,0,4.458623,5.049598,0,1.527494,1.45112,0,0,31.19054,1.527494,0,1.527494,-1.527494,7.800015,20,0.1345188,6.500718,0,0,1.527494
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.99555,33.99555,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.12884,32.12884,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,30.5335,30.5335,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.28354,29.28354,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.03358,28.03358,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.01388,27.01388,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.06819,26.06819,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.11428,25.11428,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345188,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.28371,24.28371,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345914,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.51071,23.51071,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1346484,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9942536,25.22716,22.69659,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.4629,0,0,0,0.9942536,0,0,8.8,8.36,16.16775,15.048,9.354254,0,9.354254,32.53622,83.42605,0.1347515,2.77141,0.7954029,12,16.04225
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.085726,29.59102,24.14392,1.311368,1.311368,0,0,0,1.311368,159.0496,0,0,0,2.085726,1.380388,1.311368,0,0,6.8135,23.46683,0.7053379,0,0.7053379,33.20537,85.14179,0.1347425,1.442505,1.668581,0,25.55255
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.933574,41.59586,27.72932,3.441032,3.441032,0,-1,0,3.441032,143.3748,0,0,0,4.933574,3.622139,3.441032,0,0,6.108162,24.10163,1.311435,0,1.311435,34.4495,88.33189,0.1347256,3.785135,3.946859,0,29.03521
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.936563,48.91487,31.42985,4.466446,4.466446,0,0,0,4.466446,132.9147,0,0,0,5.936563,4.701522,4.466446,0,0,4.796727,25.28192,1.23504,0,1.23504,35.62117,91.33614,0.1347097,4.913091,4.74925,0,31.21849
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.9111,55.86897,34.55474,0,0,0,0,0,0,0,3.349413,0,0,6.9111,0,0,0,0,3.561687,26.39346,3.561687,0,3.561687,39.00008,100,0.1346639,0,5.52888,0,33.30456
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.087975,63.75888,37.42471,2.548546,2.548546,0,0,0,2.548546,317.3564,5.405295,0,0,8.087975,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1346639,2.803401,6.47038,0,37.68695
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.898901,62.45458,40.196,3.301703,3.301703,0,0,0,3.301703,208.9498,3.423424,0,0,6.898901,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1346639,3.631873,5.519121,0,36.49788
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.289515,58.51498,41.90647,0.7344098,0.7344098,0,-1,0,0.7344098,720.2403,4.516452,0,0,5.289515,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1346639,0.8078508,4.231612,0,34.88849
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.085824,62.22593,42.6219,5.338396,5.338396,0,-1,0,5.338396,114.001,0.4664593,0,0,6.085824,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1346639,5.872235,4.868659,0,35.6848
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.028684,52.47699,43.34556,0.1738339,0.1738339,0,-1,0,0.1738339,1742.286,2.845701,0,0,3.028684,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1346639,0.1912173,2.422947,0,32.62766
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.177221,45.93257,42.53144,0.6354331,0.6354331,0,-1,0,0.6354331,185.2628,0.5083444,0,0,1.177221,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1346639,0.6989765,0.9417771,0,30.7762
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.03153,40.03153,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1346639,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,37.65496,37.65496,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1346639,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.78003,35.78003,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1346639,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.95443,33.95443,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1346639,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.0795,32.0795,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1346639,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,30.45949,30.45949,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1346639,0.5299336,0,0,11.92174
