Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,29.09307,29.09307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,29.09307,29.09307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.04058,28.04058,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,27.07367,27.07367,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,26.08964,26.08964,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,25.19973,25.19973,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.38684,24.38684,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7450497,25.43836,23.53972,2.100509,2.100509,0,0,0,2.100509,35.46996,0,0,0,0.7450497,2.211062,2.100509,0,0,10.88552,19.80201,0,1.466012,-1.466012,27.12785,69.55846,0,2.31056,0.5960398,0,20.54706
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.639813,29.2775,25.00293,2.152498,2.152498,0,0,0,2.152498,76.18184,0,0,0,1.639813,2.265788,2.152498,0,0,12.51443,18.33599,0,0.6259748,-0.6259748,26.46802,67.86658,0,2.367748,1.31185,0,19.97581
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.069615,37.12461,28.73368,4.468535,4.468535,0,-1,0,4.468535,68.69399,0,0,0,3.069615,4.703721,4.468535,0,0,13.20995,17.71002,0,1.634106,-1.634106,24.74552,63.44992,0,4.915388,2.455692,0,20.77964
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7581065,34.59908,32.55857,1.345066,1.345066,0,0,0,1.345066,56.36203,0,2.220446E-16,0,0.7581065,1.415859,1.345066,0,0,15.02563,16.07591,0,0.6577525,-0.6577525,24.05219,61.67215,0,1.479573,0.6064852,0,16.83402
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6041532,37.4651,35.81015,5.412807,5.412807,0,0,0,5.412807,11.16155,0,0,0,0.6041532,5.697691,5.412807,0,0,15.75646,15.41816,0,5.093538,-5.093538,18.68312,47.90535,0,5.954088,0.4833226,0,16.02232
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.099612,47.89099,38.82213,4.695997,4.695997,0,0,0,4.695997,66.00542,0,0,0,3.099612,4.943154,4.695997,0,0,21.41595,10.32462,0,1.843542,-1.843542,16.73986,42.92263,0,5.165596,2.47969,0,13.42424
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.710176,49.73065,41.70577,3.565323,3.565323,0,0,0,3.565323,76.0149,0,0,0,2.710176,3.752971,3.565323,0,0,23.46433,8.481082,0,1.042795,-1.042795,15.64066,40.10417,0,3.921855,2.168141,0,11.19126
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.166488,46.90244,43.51125,2.16586,2.16586,0,-1,0,2.16586,53.85796,0,4.440892E-16,0,1.166488,2.279853,2.16586,0,0,24.62299,7.438287,0,1.113365,-1.113365,14.46707,37.09497,0,2.382446,0.9331904,0,8.604775
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.663629,46.20198,44.28136,0,0,0,-1,0,0,0,0,0,0,0.663629,0,0,0,0,25.86006,6.324923,0.663629,0,0.663629,15.09664,38.70926,0,0,0.5309032,0,6.988552
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.289443,48.8213,45.0258,2.895732,2.895732,0,-1,0,2.895732,44.52909,0,0,0,1.289443,3.048139,2.895732,0,0,25.19643,6.922189,0,1.758696,-1.758696,13.24282,33.95587,0,3.185305,1.031554,0,8.211632
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6883622,46.20515,44.21291,0,0,0,-1,0,0,0,0,0,0,0.6883622,0,0,0,0,27.15054,5.163493,0.6883622,0,0.6883622,13.89585,35.63032,0,0,0.5506898,0,5.851855
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,41.63732,41.63732,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.46218,5.783019,0,3.190912,-3.190912,10.53234,27.00594,0,3.334502,0,0,5.783019
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,39.20719,39.20719,4.192241,2.462502,0,-1,0,2.462502,0,0,1.729739,2.148963,0,2.592108,2.462502,0,0,30.00763,2.592108,0,2.592108,-2.592108,7.800015,20,0,4.611465,0,0,2.592108
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,37.25624,37.25624,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,35.35664,35.35664,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,33.40569,33.40569,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,31.69433,31.69433,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,30.3937,30.3937,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.09307,29.09307,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,28.01491,28.01491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,27.048,27.048,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,26.06397,26.06397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,25.19973,25.19973,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1772946,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,24.36972,24.36972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1854986,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.13269,26.42585,23.5226,1.373054,1.373054,10.17305,0,2.909783,1.373054,82.49419,0,0,0,1.13269,0,0,8.8,8.36,16.16775,15.048,9.49269,0,9.49269,32.66756,83.76279,0.1947693,1.510359,0.9061518,12,16.18069
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.030316,33.05769,24.97726,0.9090994,0.9090994,0,0,0,0.9090994,333.3316,0,0,0,3.030316,0.9569467,0.9090994,0,0,6.675064,23.59142,2.073369,0,2.073369,34.63453,88.8063,0.181144,1.000009,2.424253,0,26.62174
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.276706,43.74133,28.70802,1.071948,1.071948,0,-1,0,1.071948,492.254,0,0,0,5.276706,1.128366,1.071948,0,0,4.601695,25.45745,4.14834,0,4.14834,38.56999,98.89721,0.1589028,1.179143,4.221365,0,30.73416
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.928416,57.18608,32.51578,0,0,0,0,0,0,0,7.475061,0,0,7.928416,0,0,0,0,0.4533545,29.19096,0.4533545,0,0.4533545,39.00008,100,0.1567989,0,6.342733,0,37.11937
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.428716,67.22074,35.7588,0,0,0,0,0,0,0,9.428716,0,0,9.428716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567989,0,7.542973,0,39.02769
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.686001,72.30608,38.77079,2.91023,2.91023,0,0,0,2.91023,332.826,6.622601,0,0,9.686001,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1567989,3.201253,7.748801,0,39.28498
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.859291,72.33369,41.65443,5.288086,5.288086,0,0,0,5.288086,167.533,3.292884,0,0,8.859291,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1567989,5.816895,7.087433,0,38.45827
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.666742,73.8325,43.48558,5.110394,5.110394,0,-1,0,5.110394,169.5905,3.287381,0,0,8.666742,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1567989,5.621433,6.933394,0,38.26572
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.49873,65.70844,44.2557,1.354891,1.354891,0,-1,0,1.354891,479.6497,5.072529,0,0,6.49873,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1567989,1.49038,5.198984,0,36.09771
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.692451,53.15438,45.00013,3.158195,3.158195,0,-1,0,3.158195,85.25286,0,4.440892E-16,0,2.692451,3.324416,3.158195,0,0,0,29.59898,0,0.6319641,-0.6319641,38.33393,98.29193,0.1567989,3.474014,2.153961,0,32.29143
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.042265,50.28194,44.21291,4.439489,4.439489,0,-1,0,4.439489,46.00225,0,0,0,2.042265,4.673147,4.439489,0,0,0.7021824,28.96701,0,2.630882,-2.630882,35.56074,91.18119,0.1567989,4.883438,1.633812,0,31.00928
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,41.65443,41.65443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.625384,26.33613,0,0,0,35.56074,91.18119,0.1567989,0,0,0,26.33613
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,39.20719,39.20719,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.625384,26.33613,0,1.250155,-1.250155,34.24296,87.80228,0.1567989,1.306412,0,0,26.33613
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,37.28191,37.28191,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.014445,25.08598,0,3.292023,-3.292023,30.77286,78.90461,0.1567989,3.440164,0,0,25.08598
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,35.37375,35.37375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.672249,21.79395,0,0,0,30.77286,78.90461,0.1567989,0,0,0,21.79395
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,33.40569,33.40569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.672249,21.79395,0,0,0,30.77286,78.90461,0.1567989,0,0,0,21.79395
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.72,31.72,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.672249,21.79395,0,1.231831,-1.231831,29.4744,75.57523,0.1567989,1.287263,0,0,21.79395
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.3937,30.3937,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.04095,20.56212,0,1.502545,-1.502545,27.89058,71.51415,0.1567989,1.57016,0,0,20.56212
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,29.09307,29.09307,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.71044,19.05958,0,0.1602572,-0.1602572,27.72165,71.08101,0.1567989,0.1674688,0,0,19.05958
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,28.01491,28.01491,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.88851,18.89932,0,0.3984549,-0.3984549,27.30164,70.00407,0.1567989,0.4163854,0,0,18.89932
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,27.048,27.048,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.33124,18.50087,0,2.169197,-2.169197,25.01511,64.14117,0.1567989,2.266811,0,0,18.50087
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.08964,26.08964,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.74145,16.33167,0,1.50309,-1.50309,23.43071,60.07862,0.1567989,1.570729,0,0,16.33167
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,25.19973,25.19973,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.41155,14.82858,0,2.276889,-2.276889,21.03066,53.92466,0.1567989,2.379349,0,0,14.82858
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.36972,24.36972,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.94143,12.55169,0,0.881812,-0.881812,20.10115,51.5413,0.1567989,0.9214936,0,0,12.55169
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.418592,29.83985,23.51405,0,0,0,0,0,0,0,0,0,0,2.418592,0,0,0,0,19.92122,11.66988,2.418592,0,2.418592,22.39562,57.42456,0.1464538,0,1.934873,0,14.08847
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.793719,38.14694,24.96014,2.922413,2.922413,0,0,0,2.922413,164.0329,0,0,0,4.793719,3.076224,2.922413,0,0,17.50263,13.84661,1.717495,0,1.717495,24.02498,61.6024,0.1398993,3.214654,3.834975,0,18.64033
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.680115,48.25624,28.66523,3.906072,3.906072,0,-1,0,3.906072,171.0187,0,0,0,6.680115,4.111654,3.906072,0,0,15.78514,15.39236,2.56846,0,2.56846,26.46164,67.85022,0.1311234,4.296679,5.344092,0,22.07247
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.882277,60.79379,32.46444,2.619265,2.619265,0,0,0,2.619265,339.1134,0,0,0,8.882277,2.757121,2.619265,0,0,13.21668,17.70397,6.125156,0,6.125156,32.27247,82.74976,0.1140603,2.881191,7.105822,0,26.58625
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.0168,69.72237,35.69035,7.47743,7.47743,0,0,0,7.47743,133.9605,0,0,0,10.0168,7.870979,7.47743,0,0,7.091519,23.21661,2.145823,0,2.145823,34.30818,87.96951,0.1090871,8.225173,8.013441,0,33.23341
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.20606,74.68344,38.71945,1.601719,1.601719,0,0,0,1.601719,637.1939,3.574342,0,0,10.20606,1.68602,1.601719,0,0,4.945696,25.14785,4.945696,0,4.945696,39.00008,100,0.09912588,1.761891,8.164846,0,35.35391
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.805868,76.72475,41.63732,2.63015,2.63015,0,0,0,2.63015,372.8254,7.037289,0,0,9.805868,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09912588,2.893165,7.844695,0,39.40485
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.802701,74.41725,43.45991,1.663613,1.663613,0,-1,0,1.663613,529.1315,7.051529,0,0,8.802701,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09912588,1.829974,7.042161,0,38.40168
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.908165,67.2933,44.23002,4.605486,4.605486,0,-1,0,4.605486,149.9986,2.060285,0,0,6.908165,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09912588,5.066034,5.526531,0,36.50714
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.839325,60.42077,45.0258,3.902028,3.902028,0,-1,0,3.902028,124.0208,0.7319271,0,0,4.839325,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09912588,4.292231,3.87146,0,34.4383
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.327365,51.18753,44.23002,9.352157,8.36,0,-1,0,8.36,27.83929,0,0.9921566,1.927372,2.327365,8.8,8.36,0,0,0,29.59898,0,6.472635,-6.472635,32.17732,82.50579,0.09912588,10.28737,1.861892,0,31.92634
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,41.6801,41.6801,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.191817,23.12634,0,4.948551,-4.948551,26.96109,69.13087,0.09912588,5.171236,0,0,23.12634
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69021,18.17779,0,0,0,26.96109,69.13087,0.09912588,0,0,0,18.17779
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,37.29903,37.29903,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.69021,18.17779,0,4.859534,-4.859534,21.83869,55.99654,0.09912588,5.078213,0,0,18.17779
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,35.37375,35.37375,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.08969,13.31826,0,5.359718,-5.359718,16.18905,41.51031,0.09912588,5.600905,0,0,13.31826
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,33.43136,33.43136,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.04493,7.958541,0,2.428057,-2.428057,13.62966,34.94777,0.09912588,2.53732,0,0,7.958541
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.74567,31.74567,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.74277,5.530484,0,1.581434,-1.581434,11.96268,30.67348,0.09912588,1.652598,0,0,5.530484
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,30.41937,30.41937,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.49992,3.94905,0,0.5837874,-0.5837874,11.34731,29.09562,0.09912588,0.6100578,0,0,3.94905
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,29.09307,29.09307,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.14857,3.365263,0,2.176956,-2.176956,9.052601,23.21175,0.09912588,2.274919,0,0,3.365263
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,28.04058,28.04058,1.788018,1.128891,0,-1,0,1.128891,0,0,0.6591273,0.8379291,0,1.188306,1.128891,0,0,31.56741,1.188306,0,1.188306,-1.188306,7.800015,20,0.09912588,1.96682,0,0,1.188306
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,27.07367,27.07367,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09912588,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,26.11531,26.11531,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09912588,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,25.19973,25.19973,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1157134,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.36972,24.36972,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130698,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6519739,25.17292,23.51405,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6519739,0,0,8.8,8.36,16.16775,15.048,9.011974,0,9.011974,32.21151,82.59345,0.136363,0,0.5215791,12,15.69997
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.2788,30.93376,24.93447,0.06675858,0.06675858,0,0,0,0.06675858,3413.494,0,0,0,2.2788,0.07027218,0.06675858,0,0,7.155779,23.15878,2.208528,0,2.208528,34.3067,87.96573,0.1326949,0.07343443,1.82304,0,25.43758
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.435162,41.0915,28.66523,0,0,0,-1,0,0,0,0,0,0,4.435162,0,0,0,0,4.947252,25.14645,4.435162,0,4.435162,38.51427,98.75433,0.125894,0,3.548129,0,29.58161
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.345816,41.85821,32.43877,8.642002,8.642002,5.949963,0,1.841341,8.642002,38.71575,2.220446E-16,0,0,3.345816,2.833726,2.692039,0,0,0.51209,29.1381,0.51209,0,0.51209,39.00008,100,0.1267244,9.506203,2.676653,12,32.48391
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.28093,39.21167,35.66468,3.721152,3.721152,0,0,0,3.721152,34.42293,0,4.440892E-16,0,1.28093,3.917002,3.721152,0,0,0,29.59898,0,2.636073,-2.636073,36.22141,92.87524,0.1267244,4.093267,1.024744,0,30.87991
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.205851,48.08529,38.69378,0.9697688,0.9697688,0,0,0,0.9697688,330.5789,0,0,0,3.205851,1.020809,0.9697688,0,0,2.92897,26.96291,2.185042,0,2.185042,38.29433,98.19038,0.1236214,1.066746,2.564681,0,30.16876
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.289317,58.21078,41.63732,3.052879,3.052879,0,0,0,3.052879,173.2567,1.331833,0,0,5.289317,3.213556,3.052879,0,0,0.7439281,28.92944,0.7439281,0,0.7439281,39.00008,100,0.1225993,3.358166,4.231453,0,34.21876
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.246543,47.11446,43.48558,4.128068,4.128068,0,-1,0,4.128068,30.19675,0,8.881784E-16,0,1.246543,4.345335,4.128068,0,0,0,29.59898,0,3.098793,-3.098793,35.73366,91.6246,0.1225993,4.540875,0.997234,0,30.84552
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.480596,48.60781,44.2557,1.271453,1.271453,0,-1,0,1.271453,116.4491,0,0,0,1.480596,1.338372,1.271453,0,0,3.443103,26.50019,0.1422242,0,0.1422242,35.86859,91.97056,0.1224058,1.398599,1.184477,0,27.98078
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9478884,47.8236,45.05148,0,0,0,-1,0,0,0,0,0,0,0.9478884,0,0,0,0,3.300879,26.62819,0.9478884,0,0.9478884,36.76783,94.27631,0.1211317,0,0.7583107,0,27.57607
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.562083,45.87906,44.2557,1.154426,1.154426,0,-1,0,1.154426,48.68942,0,2.220446E-16,0,0.562083,1.215185,1.154426,0,0,2.352991,27.48129,0,0.6531017,-0.6531017,36.07941,92.51111,0.1211317,1.269868,0.4496664,0,28.04337
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,41.73144,41.73144,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.078659,26.82818,0,6.313914,-6.313914,29.42396,75.44589,0.1211317,6.59804,0,0,26.82818
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,39.30132,39.30132,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.09412,20.51427,0,3.891434,-3.891434,25.32202,64.92814,0.1211317,4.066549,0,0,20.51427
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,37.35037,37.35037,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.41793,16.62284,0,0.9211168,-0.9211168,24.35108,62.43855,0.1211317,0.962567,0,0,16.62284
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,35.42509,35.42509,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.4414,15.70172,0,4.579733,-4.579733,19.52362,50.06046,0.1211317,4.785821,0,0,15.70172
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,33.44847,33.44847,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.52999,11.12199,0,1.28135,-1.28135,18.17296,46.59724,0.1211317,1.33901,0,0,11.12199
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.78846,31.78846,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.95371,9.840637,0,1.283234,-1.283234,16.82031,43.12892,0.1211317,1.340979,0,0,9.840637
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,30.47071,30.47071,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.37953,8.557404,0,0.129706,-0.129706,16.68359,42.77835,0.1211317,0.1355428,0,0,8.557404
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.14441,29.14441,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.52365,8.427698,0,0.9622206,-0.9622206,15.66932,40.17766,0.1211317,1.005521,0,0,8.427698
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.08337,28.08337,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.59278,7.465477,0,0.6337729,-0.6337729,15.00126,38.4647,0.1211317,0.6622927,0,0,7.465477
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,27.12501,27.12501,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.29697,6.831704,0,2.502819,-2.502819,12.36306,31.70009,0.1211317,2.615446,0,0,6.831704
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,26.13242,26.13242,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.07788,4.328885,0,0.3868005,-0.3868005,11.95534,30.65465,0.1211317,0.4042065,0,0,4.328885
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,25.21685,25.21685,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.50766,3.942084,0,2.176514,-2.176514,9.66109,24.77198,0.1211317,2.274457,0,0,3.942084
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,24.37828,24.37828,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.92601,1.76557,0,0.4171754,-0.4171754,9.221349,23.64444,0.1211317,0.4359483,0,0,1.76557
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9655077,25.98234,23.51405,0,0,0,0,0,0,0,0,0,0,0.9655077,0,0,0,0,31.38954,1.348395,0.9655077,0,0.9655077,10.13731,25.99305,0.1198609,0,0.7724062,0,2.313902
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.056576,30.32917,24.93447,2.751495,2.751495,11.55149,0,3.258528,2.751495,74.74395,1.776357E-15,0,0,2.056576,0,0,8.8,8.36,30.42403,2.217352,10.41658,0,10.41658,20.01934,51.33154,0.1311384,3.026644,1.645261,12,4.273928
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.233181,34.65232,28.63956,2.552215,2.552215,0,-1,0,2.552215,87.49973,0,0,0,2.233181,2.686542,2.552215,0,0,20.00745,11.59227,0,0.453361,-0.453361,19.54146,50.1062,0.1311384,2.807436,1.786545,0,13.82545
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.396115,41.98158,32.41311,1.77134,1.77134,0,0,0,1.77134,191.7258,0,0,0,3.396115,1.864569,1.77134,0,0,20.51119,11.13891,1.531547,0,1.531547,20.99441,53.83171,0.1292069,1.948474,2.716892,0,14.53502
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.955132,44.0761,35.63901,0.4003319,0.4003319,0,0,0,0.4003319,738.1705,0,0,0,2.955132,0.421402,0.4003319,0,0,18.97964,12.5173,2.53373,0,2.53373,23.39812,59.99505,0.1261334,0.4403651,2.364105,0,15.47243
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.545401,52.39022,38.69378,0,0,0,0,0,0,0,0,0,0,4.545401,0,0,0,0,16.44591,14.79766,4.545401,0,4.545401,27.71026,71.05181,0.1209711,0,3.636321,0,19.34306
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9172524,44.25918,41.63732,6.045059,6.045059,0,0,0,6.045059,15.17359,0,8.881784E-16,0,0.9172524,6.36322,6.045059,0,0,11.90051,18.88852,0,5.445968,-5.445968,21.96971,56.33247,0.1209711,6.649565,0.7338019,0,19.80577
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.87529,52.13494,43.48558,0,0,0,-1,0,0,0,0,0,0,2.87529,0,0,0,0,17.95159,13.44255,2.87529,0,2.87529,24.69745,63.32666,0.1179183,0,2.300232,0,16.31784
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.007174,53.40389,44.28136,7.904196,7.904196,0,-1,0,7.904196,38.04529,0,0,0.3346158,3.007174,8.320207,7.904196,0,0,15.07629,16.03031,0,5.313032,-5.313032,19.09702,48.96662,0.1179183,8.694615,2.40574,0,19.03749
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.262421,51.87103,45.07714,0,0,0,-1,0,0,0,0,0,0,2.262421,0,0,0,0,20.97966,10.71728,2.262421,0,2.262421,21.24334,54.47,0.1156224,0,1.809937,0,12.9797
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9143906,46.96643,44.30703,2.281157,2.281157,0,-1,0,2.281157,40.08452,0,0,0,0.9143906,2.401217,2.281157,0,0,18.71724,12.75346,0,1.486827,-1.486827,19.67609,50.45141,0.1156224,2.509272,0.7315125,0,13.66785
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,41.77423,41.77423,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,20.36927,11.26663,0,0.3176184,-0.3176184,19.34129,49.59295,0.1156224,0.3319112,0,0,11.26663
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,39.36977,39.36977,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,20.72218,10.94901,0,2.431849,-2.431849,16.7779,43.02016,0.1156224,2.541282,0,0,10.94901
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,37.40171,37.40171,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,23.42424,8.517165,0,2.027171,-2.027171,14.64107,37.54113,0.1156224,2.118394,0,0,8.517165
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,35.49355,35.49355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67665,6.489994,0,0,0,14.64107,37.54113,0.1156224,0,0,0,6.489994
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,33.52549,33.52549,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,25.67665,6.489994,0,0.8296809,-0.8296809,13.76651,35.29867,0.1156224,0.8670166,0,0,6.489994
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.8398,31.8398,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,26.59852,5.660313,0,1.108896,-1.108896,12.59763,32.30155,0.1156224,1.158796,0,0,5.660313
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,30.5135,30.5135,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,27.83062,4.551417,0,1.591764,-1.591764,10.91976,27.99934,0.1156224,1.663393,0,0,4.551417
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,29.19575,29.19575,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,29.59925,2.959653,0,0.8264278,-0.8264278,10.04863,25.76567,0.1156224,0.8636171,0,0,2.959653
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,28.13471,28.13471,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,30.5175,2.133225,0,1.212235,-1.212235,8.770824,22.48925,0.1156224,1.266786,0,0,2.133225
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,27.16779,27.16779,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,31.86443,0.92099,0,0.0942093,-0.0942093,8.671519,22.23462,0.1156224,0.09844872,0,0,0.92099
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,26.18376,26.18376,2.435689,0.7854417,0,-1,0,0.7854417,0,0,1.650248,1.893817,0,0.8267807,0.7854417,0,0,31.96911,0.8267807,0,0.8267807,-0.8267807,7.800015,20,0.1156224,2.679258,0,0,0.8267807
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,25.21685,25.21685,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124833,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,24.37828,24.37828,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323873,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.024198,28.77487,23.51405,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,405.7128,0,0,0,2.024198,0,0,8.8,8.36,16.16775,15.048,10.3842,0,10.3842,33.51332,85.9314,0.1351504,0.5488163,1.619358,12,17.0722
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.310757,39.6836,24.93447,0,0,0,0,0,0,0,0,0,0,5.310757,0,0,0,0,5.783556,24.39378,5.310757,0,5.310757,38.55154,98.84991,0.1303207,0,4.248605,0,29.70453
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.871096,52.351,28.63956,0,0,0,-1,0,0,0,7.398297,0,0,7.871096,0,0,0,0,0.4727987,29.17346,0.4727987,0,0.4727987,39.00008,100,0.1299074,0,6.296876,0,37.04456
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.8099,60.4438,32.41311,2.614535,2.614535,0,0,0,2.614535,336.9586,6.057758,0,0,8.8099,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,2.875988,7.04792,0,38.40888
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.175718,65.98908,35.63901,0,0,0,0,0,0,0,9.175718,0,0,9.175718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,0,7.340574,0,38.7747
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.373191,70.82021,38.71945,0,0,0,0,0,0,0,9.373191,0,0,9.373191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,0,7.498553,0,38.97217
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.509757,75.32624,41.65443,3.752402,3.752402,0,0,0,3.752402,253.4312,5.55986,0,0,9.509757,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,4.127642,7.607805,0,39.10873
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.496071,73.09938,43.51125,0.6606663,0.6606663,0,-1,0,0.6606663,1285.985,7.800632,0,0,8.496071,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,0.726733,6.796857,0,38.09505
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.3479,69.2035,44.3327,5.486922,5.486922,0,-1,0,5.486922,133.9166,1.572192,0,0,7.3479,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,6.035614,5.87832,0,36.94688
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.519566,62.99562,45.11993,1.647441,1.647441,0,-1,0,1.647441,335.0388,3.785418,0,0,5.519566,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1299074,1.812185,4.415653,0,35.11855
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.476869,51.78338,44.34982,3.017946,3.017946,0,-1,0,3.017946,82.07135,0,4.440892E-16,0,2.476869,3.176786,3.017946,0,0,0,29.59898,0,0.6999164,-0.6999164,38.2623,98.10827,0.1299074,3.319741,1.981495,0,32.07585
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,41.82557,41.82557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7776849,28.89906,0,0,0,38.2623,98.10827,0.1299074,0,0,0,28.89906
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,39.42111,39.42111,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7776849,28.89906,0,3.175625,-3.175625,34.9149,89.5252,0.1299074,3.318528,0,0,28.89906
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,37.44449,37.44449,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.306157,25.72344,0,0.3349493,-0.3349493,34.56183,88.6199,0.1299074,0.350022,0,0,25.72344
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,35.54489,35.54489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.678323,25.38849,0,0,0,34.56183,88.6199,0.1299074,0,0,0,25.38849
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,33.56827,33.56827,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.678323,25.38849,0,1.32301,-1.32301,33.16726,85.04408,0.1299074,1.382545,0,0,25.38849
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,31.90825,31.90825,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.148334,24.06548,0,0.4341728,-0.4341728,32.7096,83.8706,0.1299074,0.4537106,0,0,24.06548
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,30.59051,30.59051,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.630748,23.63131,0,0.3754831,-0.3754831,32.3138,82.85574,0.1299074,0.3923799,0,0,23.63131
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.26421,29.26421,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.047952,23.25582,0,0.8436274,-0.8436274,31.42454,80.57559,0.1299074,0.8815906,0,0,23.25582
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,28.20317,28.20317,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.985315,22.4122,0,2.212591,-2.212591,29.09227,74.59541,0.1299074,2.312158,0,0,22.4122
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,27.2448,27.2448,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.44375,20.1996,0,0.4019376,-0.4019376,28.66859,73.50905,0.1299074,0.4200248,0,0,20.1996
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.25222,26.25222,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.89035,19.79766,0,0.9732459,-0.9732459,27.6427,70.87856,0.1299074,1.017042,0,0,19.79766
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,25.26819,25.26819,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.97173,18.82442,0,1.083656,-1.083656,26.50042,67.94966,0.1299074,1.132421,0,0,18.82442
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,24.42962,24.42962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.17579,17.74076,0,0,0,26.50042,67.94966,0.1299074,0,0,0,17.74076
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.554046,27.58448,23.57394,0,0,0,0,0,0,0,0,0,0,1.554046,0,0,0,0,13.17579,17.74076,1.554046,0,1.554046,27.97472,71.7299,0.1285673,0,1.243237,0,19.29481
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.661083,34.84626,24.97726,1.405282,1.405282,0,0,0,1.405282,260.523,0,0,0,3.661083,1.479244,1.405282,0,0,11.62175,19.1394,2.181839,0,2.181839,30.04459,77.03726,0.1267317,1.54581,2.928866,0,22.80049
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.353187,47.18601,28.68234,1.223243,1.223243,0,-1,0,1.223243,519.3723,0,0,0,6.353187,1.287624,1.223243,0,0,9.43991,21.10306,5.065562,0,5.065562,34.85021,89.35933,0.1226657,1.345568,5.082549,0,27.45625
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.633103,59.81372,32.46444,6.073317,6.073317,0,0,0,6.073317,142.1481,0,0,0,8.633103,6.392965,6.073317,0,0,4.374348,25.66207,2.240138,0,2.240138,36.97539,94.8085,0.1209497,6.680648,6.906482,0,34.29517
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.054018,61.47349,35.66468,0.3865908,0.3865908,0,0,0,0.3865908,2083.344,5.512871,0,0,8.054018,0.4069377,0.3865908,0,0,2.134209,27.67819,2.134209,0,2.134209,39.00008,100,0.1193588,0.4252499,6.443214,0,35.73221
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.098464,69.63824,38.74512,0,0,0,0,0,0,0,9.098464,0,0,9.098464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193588,0,7.278771,0,38.69744
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.75829,71.94975,41.70577,0,0,0,0,0,0,0,8.75829,0,0,8.75829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193588,0,7.006632,0,38.35727
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.261725,72.12957,43.56259,0.9089374,0.9089374,0,-1,0,0.9089374,908.9432,7.304949,0,0,8.261725,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1193588,0.9998311,6.60938,0,37.8607
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.066665,68.07487,44.34982,0.09477016,0.09477016,0,-1,0,0.09477016,7456.636,6.966908,0,0,7.066665,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1193588,0.1042472,5.653332,0,36.66564
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.220612,61.95676,45.17127,5.904522,5.904522,0,-1,0,5.904522,88.41718,0,0,0,5.220612,6.215286,5.904522,0,0,0,29.59898,0,0.9946741,-0.9946741,37.9516,97.3116,0.1193588,6.494974,4.176489,0,34.81959
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.602897,52.23637,44.40116,0.8086456,0.8086456,0,-1,0,0.8086456,321.8836,0.646498,0,0,2.602897,0.8512059,0.8086456,0,0,1.105193,28.6043,1.105193,0,1.105193,39.00008,100,0.1185514,0.8895102,2.082318,0,31.2072
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,41.90258,41.90258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185514,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,39.48956,39.48956,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1185514,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,37.5215,37.5215,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1185514,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,35.59623,35.59623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1185514,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,33.64528,33.64528,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1185514,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,31.98526,31.98526,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1185514,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.63329,30.63329,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1185514,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,29.31555,29.31555,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1185514,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.25451,28.25451,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1185514,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,27.28759,27.28759,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1185514,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,26.30356,26.30356,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1185514,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,25.29386,25.29386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1185514,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.46385,24.46385,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1185514,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.44375,30.00612,23.60817,0.9251379,0.9251379,0,0,0,0.9251379,264.1498,0,0,0,2.44375,0.9738294,0.9251379,0,0,13.27613,17.65046,1.469921,0,1.469921,27.79972,71.2812,0.1174942,1.017652,1.955,0,20.09421
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.757726,38.08576,25.00293,2.848554,2.848554,0,0,0,2.848554,167.0225,0,0,0,4.757726,2.998478,2.848554,0,0,11.80621,18.97339,1.759248,0,1.759248,29.46869,75.56059,0.1162535,3.13341,3.80618,0,23.73111
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.77543,45.32955,28.70802,3.00581,3.00581,0,-1,0,3.00581,192.1422,0,0,0,5.77543,3.164011,3.00581,0,0,10.04696,20.55671,2.61142,0,2.61142,31.9461,81.91292,0.1144593,3.306391,4.620344,0,26.33214
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.602371,55.9184,32.46444,6.328482,6.328482,0,0,0,6.328482,120.1295,0,0,0,7.602371,6.66156,6.328482,0,0,7.435545,22.90699,0.9408118,0,0.9408118,32.83863,84.20145,0.1138264,6.961329,6.081897,0,30.50936
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.004605,61.31215,35.69035,7.044173,7.044173,0,0,0,7.044173,113.6344,0,0,0,8.004605,7.414919,7.044173,0,0,6.494733,23.75372,0.5896859,0,0.5896859,33.39806,85.63587,0.1134333,7.748591,6.403684,0,31.75832
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.08862,69.62825,38.77079,0.1086655,0.1086655,0,0,0,0.1086655,8363.849,3.069188,0,0,9.08862,0.1143848,0.1086655,0,0,5.905047,24.28444,5.905047,0,5.905047,39.00008,100,0.1096413,0.1195321,7.270896,0,33.37305
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.057206,73.3269,41.73144,5.511334,5.511334,0,0,0,5.511334,164.3378,3.255802,0,0,9.057206,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1096413,6.062468,7.245765,0,38.65619
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.248783,72.12709,43.60538,4.303222,4.303222,0,-1,0,4.303222,191.6885,3.719075,0,0,8.248783,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1096413,4.733544,6.599026,0,37.84776
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.502605,65.89516,44.40116,2.834822,2.834822,0,-1,0,2.834822,229.3831,3.518581,0,0,6.502605,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1096413,3.118305,5.202084,0,36.10158
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.4312,59.2016,45.22261,5.188064,5.188064,0,-1,0,5.188064,85.41144,0,0,0,4.4312,5.46112,5.188064,0,0,0,29.59898,0,1.02992,-1.02992,37.91445,97.21634,0.1096413,5.70687,3.54496,0,34.03018
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.342997,51.4877,44.46961,3.388998,3.388998,0,-1,0,3.388998,69.13539,0,4.440892E-16,0,2.342997,3.567366,3.388998,0,0,1.144356,28.56906,0,1.224369,-1.224369,36.62385,93.90712,0.1096413,3.727897,1.874397,0,30.91205
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,41.97103,41.97103,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.504766,27.34469,0,4.390142,-4.390142,31.99623,82.04146,0.1096413,4.587698,0,0,27.34469
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,39.56657,39.56657,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.382701,22.95455,0,8.515393,-8.515393,23.02022,59.02608,0.1096413,8.898586,0,0,22.95455
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,37.58996,37.58996,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.84425,14.43915,0,7.393331,-7.393331,15.22696,39.04342,0.1096413,7.726031,0,0,14.43915
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,35.66468,35.66468,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.05906,7.045822,0,4.244544,-4.244544,10.75282,27.57129,0.1096413,4.435548,0,0,7.045822
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,33.69662,33.69662,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.77522,2.801279,0,1.630289,-1.630289,9.034347,23.16495,0.1096413,1.703652,0,0,2.801279
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,32.02805,32.02805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.58665,1.170989,0,0,0,9.034347,23.16495,0.1096413,0,0,0,1.170989
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.7103,30.7103,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0.06655148,0,1.128221,1.07181,0,0,31.58665,1.170989,0,1.128221,-1.128221,7.845097,20.11559,0.1096413,1.178991,0,0,1.170989
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,29.384,29.384,1.180738,0.04062955,0,-1,0,0.04062955,0,0,1.140109,1.258183,0,0.04276795,0.04062955,0,0,32.84023,0.04276795,0,0.04276795,-0.04276795,7.800015,20,0.1096413,1.298812,0,0,0.04276795
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.29729,28.29729,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1096413,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,27.33893,27.33893,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1096413,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,26.3549,26.3549,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1096413,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1096413,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.49808,24.49808,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1155766,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.588499,27.74576,23.6424,4.544374,4.544374,12,0,3.372,4.544374,34.95529,0,0,0,1.588499,0,0,7.455626,7.082845,24.52775,7.524,8.671344,0,8.671344,23.95737,61.42902,0.1234139,4.998812,1.270799,12,9.112499
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.826004,35.37554,25.0286,4.029135,4.029135,12,0,3.372,4.029135,94.95844,0,0,0,3.826004,0,0,7.970865,7.572321,15.85641,15.32821,11.39832,0,11.39832,34.77077,89.15564,0.1288914,4.432049,3.060803,12,19.15421
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.9163,45.81348,28.73368,4.578087,4.578087,0,-1,0,4.578087,129.2308,0,0,0,5.9163,4.819038,4.578087,0,0,4.458085,25.5867,1.097261,0,1.097261,35.81172,91.82475,0.1282054,5.035895,4.73304,0,31.503
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.569084,59.596,32.49011,1.164127,1.164127,0,0,0,1.164127,736.0955,3.982864,0,0,8.569084,1.225397,1.164127,0,0,3.360823,26.57424,3.360823,0,3.360823,39.00008,100,0.126149,1.280539,6.855267,0,35.14332
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.934031,65.0437,35.69035,1.725978,1.725978,0,0,0,1.725978,517.6215,7.117213,0,0,8.934031,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.126149,1.898576,7.147225,0,38.53301
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.894073,73.3404,38.82213,7.10559,7.10559,0,0,0,7.10559,139.2435,2.414503,0,0,9.894073,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.126149,7.81615,7.915258,0,39.49305
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.794274,76.85458,41.77423,2.362586,2.362586,0,0,0,2.362586,414.5574,7.307342,0,0,9.794274,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.126149,2.598845,7.83542,0,39.39325
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.508936,73.34315,43.65672,2.006588,2.006588,0,-1,0,2.006588,424.05,6.396738,0,0,8.508936,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.126149,2.207247,6.807149,0,38.10791
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.955268,67.76952,44.46961,6.667738,6.667738,0,-1,0,6.667738,104.3123,8.881784E-16,0,0,6.955268,7.018672,6.667738,0,0,0,29.59898,0,0.06340333,-0.06340333,38.93325,99.82864,0.126149,7.334512,5.564214,0,36.55424
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.820041,60.64883,45.29107,6.346226,6.346226,0,-1,0,6.346226,75.95129,0,0,0,4.820041,6.680238,6.346226,0,0,0.07044815,29.53557,0,1.860197,-1.860197,36.97242,94.8009,0.126149,6.980849,3.856032,0,34.35561
