Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3305813,46.83356,45.87292,4.550392,4.550392,0,-1,0,4.550392,7.264898,0,8.881784E-16,0,0.3305813,4.789886,4.550392,0,0,3.879629,26.10731,0,4.459305,-4.459305,30.61902,78.51015,0.1430404,5.005431,0.2644651,0,26.43789
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,43.45991,43.45991,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.834413,21.64801,0,4.891974,-4.891974,25.46243,65.28814,0.1430404,5.112113,0,0,21.64801
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,41.34639,41.34639,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.26994,16.75603,0,8.8,-8.8,16.18641,41.50353,0.1430404,9.261161,0,0,16.75603
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,39.24997,39.24997,13.245,7.558231,0,-1,0,7.558231,0,0,5.686771,7.011271,0,7.956033,7.558231,0,0,24.04772,7.956033,0,7.956033,-7.956033,7.800015,20,0.1430404,14.5695,0,0,7.956033
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,37.03377,37.03377,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430404,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,35.27962,35.27962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430404,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.8592,33.8592,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430404,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,32.43877,32.43877,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430404,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,31.18948,31.18948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430404,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,30.10277,30.10277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430404,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,29.05029,29.05029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430404,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,28.01491,28.01491,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1435135,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.16779,27.16779,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1441823,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7010198,28.11841,26.30356,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7010198,0,0,8.8,8.36,16.16775,15.048,9.06102,0,9.06102,32.25804,82.71275,0.1445027,0,0.5608159,12,15.74902
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.178859,36.50002,27.84378,8.81581,8.81581,12,0,3.372,8.81581,36.05861,0,0,0,3.178859,0,0,3.184189,3.02498,7.106734,23.20292,6.203838,0,6.203838,38.14352,97.8037,0.1453356,9.697392,2.543087,12,26.38178
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.479049,41.49201,31.72,2.501053,2.501053,0,-1,0,2.501053,139.1034,0,0,0,3.479049,2.632687,2.501053,0,0,0.9028951,28.78637,0.8463616,0,0.8463616,38.94645,99.86248,0.1452148,2.751158,2.783239,0,32.26542
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.780128,49.93143,35.7588,0.8568786,0.8568786,0,0,0,0.8568786,557.8535,3.821617,0,0,4.780128,0.9019775,0.8568786,0,0,0.05653349,29.5481,0.05653349,0,0.05653349,39.00008,100,0.1452068,0.9425665,3.824102,0,34.32822
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.05034,65.94668,39.32698,4.718416,4.718416,0,0,0,4.718416,170.6153,3.083586,0,0,8.05034,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1452068,5.190258,6.440271,0,37.64932
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.752967,72.9509,42.50155,1.77718,1.77718,0,0,0,1.77718,492.52,6.882251,0,0,8.752967,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1452068,1.954898,7.002374,0,38.35194
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.281,70.3877,45.53065,5.132638,5.132638,0,0,0,5.132638,141.8569,1.878223,0,0,7.281,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1452068,5.645901,5.8248,0,36.87998
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.856728,59.66106,47.45593,0.7401475,0.7401475,0,-1,0,0.7401475,521.0756,3.077625,0,0,3.856728,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1452068,0.8141623,3.085382,0,33.45571
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.148977,58.16707,48.30305,0.8557044,0.8557044,0,-1,0,0.8557044,367.9983,2.248236,0,0,3.148977,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1452068,0.9412748,2.519182,0,32.74796
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.305605,56.24459,49.11595,0.5106924,0.5106924,0,-1,0,0.5106924,451.4665,1.768034,0,0,2.305605,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1452068,0.5617616,1.844484,0,31.90458
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5117242,49.96608,48.44852,3.953326,3.953326,0,-1,0,3.953326,12.94415,0,4.440892E-16,0,0.5117242,4.161395,3.953326,0,0,0,29.59898,0,3.649671,-3.649671,35.15299,90.13568,0.1452068,4.348658,0.4093794,0,30.1107
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2299173,46.72884,46.06118,10.83598,8.36,0,-1,0,8.36,2.750208,0,2.475976,3.559574,0.2299173,8.8,8.36,0,0,4.05519,25.94931,0,8.570083,-8.570083,26.11933,66.9725,0.1452068,11.91957,0.1839339,0,26.17922
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,43.65672,43.65672,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.5775,17.37922,0,8.335717,-8.335717,17.33271,44.44276,0.1452068,8.710824,0,0,17.37922
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,41.53464,41.53464,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.83941,9.043508,0,8.8,-8.8,8.056695,20.65815,0.1452068,10.85689,0,0,9.043508
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,39.42111,39.42111,9.696181,0.231332,0,-1,0,0.231332,0,0,9.464849,10.43447,0,0.2435074,0.231332,0,0,32.61719,0.2435074,0,0.2435074,-0.2435074,7.800015,20,0.1452068,10.6658,0,0,0.2435074
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.2049,37.2049,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,35.45076,35.45076,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,34.03033,34.03033,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,32.60991,32.60991,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.36062,31.36062,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,30.27391,30.27391,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,29.21287,29.21287,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452068,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,28.17749,28.17749,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1460064,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.33893,27.33893,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468089,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.758027,31.1078,26.47469,6.609208,6.609208,12,0,3.372,6.609208,26.59967,0,0,0,1.758027,0,0,5.390792,5.121252,16.16775,15.048,6.87928,0,6.87928,30.18826,77.40563,0.1477445,7.270129,1.406422,12,16.80603
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.664638,41.08347,28.01491,2.62662,2.62662,7.493816,0,2.231935,2.62662,177.5909,0,0,0,4.664638,0,0,4.867196,4.623836,9.288474,21.23935,9.288474,0,9.288474,39.00008,100,0.1476408,2.889282,3.73171,12,25.90399
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.019297,53.1487,31.89114,2.677248,2.677248,0,-1,0,2.677248,262.1833,4.201141,0,0,7.019297,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,2.944973,5.615438,0,36.61827
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.842357,64.99847,35.95561,0,0,0,0,0,0,0,8.842357,0,0,8.842357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,0,7.073885,0,38.44133
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.52165,72.53783,39.51524,6.441399,6.441399,0,0,0,6.441399,147.8196,2.741231,0,0,9.52165,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,7.085538,7.617321,0,39.12063
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.34511,75.92853,42.6898,1.109367,1.109367,0,0,0,1.109367,842.3824,8.177355,0,0,9.34511,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,1.220303,7.476088,0,38.94409
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.661828,76.72022,45.72746,0,0,0,0,0,0,0,8.661828,0,0,8.661828,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,0,6.929462,0,38.26081
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.683199,74.73766,47.65274,0.1152722,0.1152722,0,-1,0,0.1152722,6665.268,7.56186,0,0,7.683199,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,0.1267994,6.146559,0,37.28218
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.43644,70.44923,48.46563,2.735699,2.735699,0,-1,0,2.735699,235.2759,3.556756,0,0,6.43644,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,3.009269,5.149151,0,36.03542
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.652946,64.52761,49.29564,2.357566,2.357566,0,-1,0,2.357566,197.3622,2.171297,0,0,4.652946,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1476408,2.593323,3.722356,0,34.25192
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.272852,55.63536,48.63677,10.51756,8.36,0,-1,0,8.36,27.18722,0,2.157562,3.209318,2.272852,8.8,8.36,0,0,0,29.59898,0,6.527148,-6.527148,32.11986,82.35845,0.1476408,11.56932,1.818281,0,31.87183
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7967083,48.59973,46.25798,3.105818,3.105818,0,-1,0,3.105818,25.65213,0,0,0,0.7967083,3.269282,3.105818,0,0,7.252387,23.07183,0,2.472574,-2.472574,29.51354,75.67559,0.1476408,3.416399,0.6373667,0,23.86854
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,43.87064,43.87064,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.999691,20.59926,0,3.868107,-3.868107,25.4362,65.22089,0.1476408,4.042171,0,0,20.59926
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,41.75711,41.75711,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.29759,16.73115,0,7.301884,-7.301884,17.73933,45.48538,0.1476408,7.630469,0,0,16.73115
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,39.60936,39.60936,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.41079,9.429266,0,2.262634,-2.262634,15.35431,39.36995,0.1476408,2.364453,0,0,9.429266
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,37.37604,37.37604,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.92483,7.166632,0,0.4946133,-0.4946133,14.83294,38.0331,0.1476408,0.5168709,0,0,7.166632
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,35.62189,35.62189,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.4744,6.672019,0,0.9878188,-0.9878188,13.79169,35.36323,0.1476408,1.032271,0,0,6.672019
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,34.20147,34.20147,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.57198,5.6842,0,0.4989699,-0.4989699,13.26573,34.01462,0.1476408,0.5214236,0,0,5.6842
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.78104,32.78104,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.12639,5.18523,0,0.7979163,-0.7979163,12.42465,31.85801,0.1476408,0.8338225,0,0,5.18523
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,31.5232,31.5232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.01296,4.387313,0,0,0,12.42465,31.85801,0.1476408,0,0,0,4.387313
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,30.44504,30.44504,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.01296,4.387313,0,0.5468446,-0.5468446,11.84823,30.38,0.1476408,0.5714526,0,0,4.387313
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.384,29.384,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.62057,3.840469,0,0.7271934,-0.7271934,11.0817,28.41455,0.1476408,0.7599171,0,0,3.840469
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,28.34863,28.34863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.42856,3.113276,0,0,0,11.0817,28.41455,0.1476408,0,0,0,3.113276
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,27.51006,27.51006,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.42856,3.113276,0,0.4183888,-0.4183888,10.64068,27.28373,0.1476408,0.4372163,0,0,3.113276
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.348499,30.17124,26.63727,0,0,0,0,0,0,0,0,0,0,1.348499,0,0,0,0,29.89343,2.694887,1.348499,0,1.348499,11.91997,30.56397,0.1474517,0,1.078799,0,4.043385
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.418124,37.54535,28.17749,4.305622,4.305622,12,0,3.372,4.305622,79.38747,0,0,0,3.418124,0,0,7.694378,7.309659,28.54494,3.908535,10.72778,0,10.72778,22.09724,56.65948,0.1483433,4.736184,2.734499,12,7.326659
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.095724,53.60856,32.05372,7.741319,7.741319,0,-1,0,7.741319,91.6604,0,0,0.1554504,7.095724,8.148756,7.741319,0,0,17.81715,13.56354,0,1.053033,-1.053033,20.98725,53.81335,0.1483433,8.51545,5.676579,0,20.65926
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.4528,63.62244,36.12675,3.692664,3.692664,0,0,0,3.692664,228.9079,0,0,0,8.4528,3.887015,3.692664,0,0,18.98719,12.51051,4.565785,0,4.565785,25.31873,64.9197,0.1477091,4.06193,6.76224,0,20.96331
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.220669,71.43201,39.71204,3.422798,3.422798,0,0,0,3.422798,269.3898,0,0,0,9.220669,3.602945,3.422798,0,0,14.4214,16.61971,5.617723,0,5.617723,30.64817,78.5849,0.1469362,3.765078,7.376535,0,25.84038
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.543167,77.14195,42.88661,6.362439,6.362439,0,0,0,6.362439,149.9923,0,0,0,9.543167,6.697304,6.362439,0,0,8.80368,21.67567,2.845863,0,2.845863,33.348,85.50751,0.1465477,6.998682,7.634533,0,31.21883
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.6317,76.82517,45.91571,3.189713,3.189713,0,0,0,3.189713,270.6105,0,0,0,8.6317,3.357593,3.189713,0,0,5.957818,24.23694,5.274107,0,5.274107,38.35145,98.33686,0.1458333,3.508684,6.90536,0,32.86864
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.802409,71.20267,47.84099,8.301356,8.301356,0,-1,0,8.301356,81.94334,0,0,0.7714916,6.802409,8.73827,8.301356,0,0,0.6837104,28.98364,0,1.935861,-1.935861,36.31087,93.10463,0.1458333,9.131492,5.441927,0,35.78605
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.303249,70.14323,48.66244,4.184093,4.184093,0,-1,0,4.184093,150.6479,0,0,0,6.303249,4.404309,4.184093,0,0,2.834667,27.04778,1.89894,0,1.89894,38.11237,97.72383,0.1455777,4.602503,5.042599,0,33.35102
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.473623,64.07353,49.47533,0,0,0,-1,0,0,0,3.537895,0,0,4.473623,0,0,0,0,0.9357274,28.75682,0.9357274,0,0.9357274,39.00008,100,0.1454521,0,3.578898,0,33.23045
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.835027,57.68507,48.83357,5.366704,5.366704,0,-1,0,5.366704,52.82622,0,0,0,2.835027,5.649162,5.366704,0,0,0,29.59898,0,2.814135,-2.814135,36.03372,92.39397,0.1454521,5.903374,2.268022,0,32.43401
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3241481,47.39157,46.44623,4.431344,4.431344,0,-1,0,4.431344,7.314895,0,8.881784E-16,0,0.3241481,4.664572,4.431344,0,0,3.126817,26.78484,0,4.340424,-4.340424,31.45851,80.66268,0.1454521,4.874478,0.2593185,0,27.10899
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,44.08456,44.08456,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.949511,22.44442,0,2.186795,-2.186795,29.15343,74.75223,0.1454521,2.2852,0,0,22.44442
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,41.94536,41.94536,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.37928,20.25762,0,8.552499,-8.552499,20.1383,51.63657,0.1454521,8.937362,0,0,20.25762
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.83183,39.83183,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.88206,11.70512,0,6.816199,-6.816199,12.9534,33.21377,0.1454521,7.122928,0,0,11.70512
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,37.58996,37.58996,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.45561,4.888927,0,1.199694,-1.199694,11.68881,29.97124,0.1454521,1.25368,0,0,4.888927
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78861,3.689233,0,0,0,11.68881,29.97124,0.1454521,0,0,0,3.689233
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,34.41539,34.41539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78861,3.689233,0,0,0,11.68881,29.97124,0.1454521,0,0,0,3.689233
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,32.9693,32.9693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78861,3.689233,0,0,0,11.68881,29.97124,0.1454521,0,0,0,3.689233
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,31.69433,31.69433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78861,3.689233,0,0,0,11.68881,29.97124,0.1454521,0,0,0,3.689233
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,30.60762,30.60762,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.78861,3.689233,0,1.215297,-1.215297,10.40777,26.68654,0.1454521,1.269985,0,0,3.689233
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,29.55514,29.55514,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.13894,2.473936,0,0.1383126,-0.1383126,10.26198,26.31271,0.1454521,0.1445367,0,0,2.473936
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,28.54543,28.54543,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.29262,2.335623,0,1.525664,-1.525664,8.653787,22.18915,0.1454521,1.594319,0,0,2.335623
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,27.69831,27.69831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.9878,0.8099588,0,0,0,8.653787,22.18915,0.1454521,0,0,0,0.8099588
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7760514,28.85193,26.83408,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.84371,0,0,0,0.7760514,0,0,8.8,8.36,31.9878,0.8099588,9.136051,0,9.136051,17.32101,44.41275,0.1464442,3.065886,0.6208411,12,1.58601
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.277074,31.75297,28.3743,4.018147,4.018147,12,0,3.372,4.018147,31.78268,0,0,0,1.277074,0,0,7.981853,7.582761,22.85175,9.032405,8.859836,0,8.859836,25.72618,65.96445,0.1475621,4.419961,1.021659,12,10.30948
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9652577,34.85262,32.25052,0,0,0,-1,0,0,0,0,0,0,0.9652577,0,0,0,0,13.99191,17.00626,0.9652577,0,0.9652577,26.64191,68.31245,0.147433,0,0.7722062,0,17.97151
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.091154,39.36504,36.34067,6.448671,6.448671,0,0,0,6.448671,16.92061,0,0,0,1.091154,6.788074,6.448671,0,0,13.02666,17.87499,0,5.69692,-5.69692,20.63683,52.91484,0.147433,7.093538,0.8729235,0,18.96614
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.694029,44.75789,39.90029,0,0,0,0,0,0,0,0,0,0,1.694029,0,0,0,0,19.35657,12.17807,1.694029,0,1.694029,22.24393,57.03559,0.147207,0,1.355224,0,13.8721
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.574597,47.70185,43.10053,0,0,0,0,0,0,0,0,0,0,1.574597,0,0,0,0,17.66254,13.70269,1.574597,0,1.574597,23.73772,60.86583,0.1469976,0,1.259678,0,15.27729
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.990946,55.30163,46.11251,1.983378,1.983378,0,0,0,1.983378,150.8006,0,0,0,2.990946,2.087766,1.983378,0,0,16.08794,15.11983,0.9031799,0,0.9031799,24.59455,63.06282,0.1468778,2.181716,2.392757,0,18.11078
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.250843,54.93614,48.03779,0.7367634,0.7367634,0,-1,0,0.7367634,305.5041,0,0,0,2.250843,0.7755404,0.7367634,0,0,15.18476,15.93269,1.475302,0,1.475302,25.99414,66.65152,0.1466824,0.8104397,1.800674,0,18.18354
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.834939,54.48302,48.87636,2.480143,2.480143,0,-1,0,2.480143,73.98518,0,0,0,1.834939,2.610677,2.480143,0,0,13.70946,17.26047,0,0.7757387,-0.7757387,25.17645,64.55486,0.1466824,2.728158,1.467951,0,19.09541
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4492034,51.01347,49.67214,0,0,0,-1,0,0,0,0,0,0,0.4492034,0,0,0,0,14.57139,16.48473,0.4492034,0,0.4492034,25.6026,65.64755,0.146623,0,0.3593627,0,16.93393
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5739962,50.73262,49.02182,0,0,0,-1,0,0,0,0,0,0,0.5739962,0,0,0,0,14.12219,16.88901,0.5739962,0,0.5739962,26.14714,67.04381,0.1465472,0,0.459197,0,17.46301
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3999035,47.82973,46.66015,2.852192,2.852192,0,-1,0,2.852192,14.02092,0,8.881784E-16,0,0.3999035,3.002308,2.852192,0,0,13.54819,17.40561,0,2.602404,-2.602404,23.40396,60.01004,0.1465472,3.137412,0.3199228,0,17.80551
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,44.28136,44.28136,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.43975,14.8032,0,6.461712,-6.461712,16.59272,42.54535,0.1465472,6.752489,0,0,14.8032
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,42.15928,42.15928,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.61943,8.341492,0,3.164541,-3.164541,13.257,33.99224,0.1465472,3.306946,0,0,8.341492
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,40.04575,40.04575,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.13559,5.17695,0,3.329306,-3.329306,9.747603,24.99381,0.1465472,3.479125,0,0,5.17695
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,37.80388,37.80388,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.83482,1.847644,0,0.09566888,-0.09566888,9.64676,24.73523,0.1465472,0.09997398,0,0,1.847644
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.02407,36.02407,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.94111,1.751976,0,0.7340205,-0.7340205,8.873034,22.75133,0.1465472,0.7670513,0,0,1.751976
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,34.60364,34.60364,1.028373,0.9670573,0,-1,0,0.9670573,0,0,0.06131548,0.1641528,0,1.017955,0.9670573,0,0,31.75669,1.017955,0,1.017955,-1.017955,7.800015,20,0.1465472,1.13121,0,0,1.017955
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,33.1661,33.1661,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465472,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,31.89114,31.89114,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465472,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.80443,30.80443,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465472,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.71772,29.71772,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465472,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.73368,28.73368,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1471388,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,27.89512,27.89512,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1480325,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.398915,30.68253,27.00521,5.543348,5.543348,12,0,3.372,5.543348,25.23592,0,0,0,1.398915,0,0,6.456652,6.13382,16.16775,15.048,7.532734,0,7.532734,30.80818,78.99517,0.1489788,6.097683,1.119132,12,16.44691
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.550873,35.44696,28.54543,1.4946,1.4946,7.898964,0,2.334438,1.4946,170.6726,0,0,0,2.550873,0,0,6.404365,6.084146,8.635019,21.82746,8.635019,0,8.635019,39.00008,100,0.1490581,1.64406,2.040698,12,24.37833
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.386467,41.97997,32.43877,1.770182,1.770182,0,-1,0,1.770182,191.3061,1.523117,0,0,3.386467,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,1.9472,2.709173,0,32.98544
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.701118,47.31759,36.52892,1.365911,1.365911,0,0,0,1.365911,270.9633,2.263317,0,0,3.701118,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,1.502502,2.960895,0,33.3001
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.984349,48.90339,40.11421,0,0,0,0,0,0,0,2.984349,0,0,2.984349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,0,2.387479,0,32.58333
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.060091,55.81427,43.29733,8.389953,8.389953,4.532866,0,1.482815,8.389953,48.39231,0,0,0,4.060091,4.060091,3.857087,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,9.228949,3.248073,12,33.65907
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.025795,62.5238,46.30077,1.94281,1.94281,0,0,0,1.94281,258.6869,2.980732,0,0,5.025795,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,2.137091,4.020637,0,34.62477
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.450733,66.29434,48.22604,1.183674,1.183674,0,-1,0,1.183674,460.4926,4.20476,0,0,5.450733,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,1.302042,4.360586,0,35.04971
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.230733,62.7231,49.04749,0,0,0,-1,0,0,0,4.230733,0,0,4.230733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1490581,0,3.384586,0,33.82971
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.946966,55.86477,49.86039,5.979479,5.979479,0,-1,0,5.979479,32.5608,0,8.881784E-16,0,1.946966,6.294188,5.979479,0,0,0,29.59898,0,4.347222,-4.347222,34.4177,88.25034,0.1490581,6.577427,1.557573,0,31.54594
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4852771,50.66435,49.21863,0,0,0,-1,0,0,0,0,0,0,0.4852771,0,0,0,0,4.830247,25.25176,0.4852771,0,0.4852771,34.87808,89.43079,0.1489949,0,0.3882217,0,25.73703
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2455636,47.54816,46.83129,0,0,0,-1,0,0,0,0,0,0,0.2455636,0,0,0,0,4.34497,25.68851,0.2455636,0,0.2455636,35.11104,90.02813,0.1489629,0,0.1964509,0,25.93407
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,44.46961,44.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099406,25.90951,0,0,0,35.11104,90.02813,0.1489629,0,0,0,25.90951
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,42.35609,42.35609,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.099406,25.90951,0,3.473913,-3.473913,31.44921,80.63885,0.1489629,3.630239,0,0,25.90951
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,40.21689,40.21689,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.95931,22.4356,0,0.664675,-0.664675,30.74858,78.84237,0.1489629,0.6945854,0,0,22.4356
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,37.97501,37.97501,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.697838,21.77092,0,1.699294,-1.699294,28.95737,74.24952,0.1489629,1.775762,0,0,21.77092
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.16953,36.16953,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.58594,20.07163,0,1.579358,-1.579358,27.29258,69.98084,0.1489629,1.650429,0,0,20.07163
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.77478,34.77478,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.34078,18.49227,0,0.6617105,-0.6617105,26.59508,68.19238,0.1489629,0.6914875,0,0,18.49227
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,33.32868,33.32868,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.07602,17.83056,0,0.6240087,-0.6240087,25.93731,66.50581,0.1489629,0.6520891,0,0,17.83056
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,32.02805,32.02805,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.76936,17.20655,0,0.2240021,-0.2240021,25.7012,65.90038,0.1489629,0.2340822,0,0,17.20655
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,30.94989,30.94989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01825,16.98255,0,0,0,25.7012,65.90038,0.1489629,0,0,0,16.98255
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,29.88885,29.88885,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.01825,16.98255,0,1.725686,-1.725686,23.88216,61.23619,0.1489629,1.803342,0,0,16.98255
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,28.87915,28.87915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.93568,15.25686,0,0,0,23.88216,61.23619,0.1489629,0,0,0,15.25686
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.04058,28.04058,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.93568,15.25686,0,0.6542386,-0.6542386,23.19254,59.46792,0.1489629,0.6836794,0,0,15.25686
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.543217,31.23797,27.16779,0,0,0,0,0,0,0,0,0,0,1.543217,0,0,0,0,16.66261,14.60263,1.543217,0,1.543217,24.65656,63.22182,0.1487622,0,1.234573,0,16.14584
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.00986,39.85626,28.70802,0,0,0,0,0,0,0,0,0,0,4.00986,0,0,0,0,15.1194,15.99152,4.00986,0,4.00986,28.46065,72.97587,0.1482432,0,3.207887,0,20.00138
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.270083,51.37733,32.60991,4.250783,4.250783,0,-1,0,4.250783,147.5042,0,0,0,6.270083,4.474509,4.250783,0,0,11.10954,19.6004,1.795575,0,1.795575,30.16408,77.34364,0.148012,4.675862,5.016067,0,25.87048
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.770913,61.62844,36.70005,8.494795,8.494795,9.960692,0,2.856055,8.494795,91.47852,0,0,0,7.770913,0,0,1.465897,1.392602,9.313963,21.21641,9.163515,0,9.163515,38.85735,99.63403,0.1485295,9.344275,6.216731,12,28.98732
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.626095,69.52483,40.25967,2.60606,2.60606,0,0,0,2.60606,331.0014,5.732426,0,0,8.626095,2.743221,2.60606,0,0,0.1504473,29.46358,0.1504473,0,0.1504473,39.00008,100,0.1485102,2.866666,6.900876,0,38.08967
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.361353,77.01265,43.4428,0,0,0,0,0,0,0,9.361353,0,0,9.361353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485102,0,7.489082,0,38.96033
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.177999,80.19379,46.4719,0.8022978,0.8022978,0,0,0,0.8022978,1143.964,8.333474,0,0,9.177999,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1485102,0.8825275,7.342399,0,38.77698
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.156569,77.79507,48.37151,0,0,0,-1,0,0,0,8.156569,0,0,8.156569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485102,0,6.525256,0,37.75555
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.603609,72.03667,49.21863,0.1761766,0.1761766,0,-1,0,0.1761766,3748.289,6.41816,0,0,6.603609,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1485102,0.1937943,5.282887,0,36.20259
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.928435,62.70247,50.00585,3.700801,3.700801,0,-1,0,3.700801,106.1509,0.03285446,0,0,3.928435,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1485102,4.070881,3.142748,0,33.52741
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.711556,57.85712,49.38121,1.987012,1.987012,0,-1,0,1.987012,136.464,0.6199649,0,0,2.711556,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1485102,2.185713,2.169245,0,32.31054
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.395045,48.18613,47.02809,6.648383,6.648383,0,-1,0,6.648383,5.941971,0,0,0,0.395045,6.998298,6.648383,0,0,0,29.59898,0,6.603253,-6.603253,32.03964,82.15276,0.1485102,7.313221,0.316036,0,29.99402
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,44.66642,44.66642,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.336947,22.99573,0,1.546016,-1.546016,30.40999,77.97419,0.1485102,1.615587,0,0,22.99573
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.054744,21.44971,0,0,0,30.40999,77.97419,0.1485102,0,0,0,21.44971
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,40.40514,40.40514,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.054744,21.44971,0,2.72561,-2.72561,27.53695,70.60742,0.1485102,2.848262,0,0,21.44971
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,38.17182,38.17182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0832,18.7241,0,0,0,27.53695,70.60742,0.1485102,0,0,0,18.7241
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,36.36634,36.36634,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.0832,18.7241,0,0.3825862,-0.3825862,27.13367,69.57337,0.1485102,0.3998026,0,0,18.7241
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,34.94591,34.94591,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.50829,18.34151,0,0.1041252,-0.1041252,27.02391,69.29194,0.1485102,0.1088108,0,0,18.34151
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,33.49981,33.49981,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.62399,18.23739,0,1.115993,-1.115993,25.84755,66.27564,0.1485102,1.166212,0,0,18.23739
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.19918,32.19918,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.86398,17.1214,0,1.159333,-1.159333,24.62551,63.1422,0.1485102,1.211502,0,0,17.1214
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,31.12103,31.12103,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.15213,15.96206,0,0.1658937,-0.1658937,24.45064,62.69382,0.1485102,0.173359,0,0,15.96206
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.05999,30.05999,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.33645,15.79617,0,1.128515,-1.128515,23.26108,59.64368,0.1485102,1.179298,0,0,15.79617
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.05029,29.05029,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.59036,14.66765,0,1.387891,-1.387891,21.79811,55.89249,0.1485102,1.450346,0,0,14.66765
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,28.22883,28.22883,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.13246,13.27976,0,0.7574158,-0.7574158,20.99973,53.84535,0.1485102,0.7914996,0,0,13.27976
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7998996,29.4519,27.3646,0,0,0,0,0,0,0,0,0,0,0.7998996,0,0,0,0,18.97403,12.52235,0.7998996,0,0.7998996,21.75858,55.79112,0.1484079,0,0.6399197,0,13.32225
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.975398,37.03365,28.90482,3.443748,3.443748,0,0,0,3.443748,86.39999,0,0,0,2.975398,3.624998,3.443748,0,0,18.17414,13.24226,0,0.6495999,-0.6495999,21.07384,54.03539,0.1484079,3.788123,2.380318,0,16.21766
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.479972,52.31412,32.79816,4.282045,4.282045,0,-1,0,4.282045,151.3289,0,0,0,6.479972,4.507416,4.282045,0,0,18.89591,12.59266,1.972556,0,1.972556,22.94517,58.83366,0.1481562,4.710249,5.183978,0,19.07263
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.042792,62.90147,36.87119,3.693809,3.693809,0,0,0,3.693809,217.7371,0,0,0,8.042792,3.88822,3.693809,0,0,16.92336,14.36796,4.154573,0,4.154573,26.88655,68.93973,0.147629,4.06319,6.434234,0,22.41075
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.852995,70.76305,40.45648,0.1811524,0.1811524,0,0,0,0.1811524,4887.042,0,0,0,8.852995,0.1906868,0.1811524,0,0,12.76878,18.10707,8.662309,0,8.662309,35.10434,90.01093,0.1465417,0.1992677,7.082396,0,26.96007
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.902205,75.06423,43.60538,2.33776,2.33776,0,0,0,2.33776,380.8006,2.334931,0,0,8.902205,2.4608,2.33776,0,0,4.106474,25.90315,4.106474,0,4.106474,39.00008,100,0.1460318,2.571536,7.121764,0,34.80536
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.476282,77.01356,46.61737,1.197991,1.197991,0,0,0,1.197991,707.5416,7.21524,0,0,8.476282,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1460318,1.31779,6.781026,0,38.07526
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.741336,80.81458,48.54264,4.308062,4.308062,0,-1,0,4.308062,202.9065,4.206534,0,0,8.741336,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1460318,4.738868,6.993069,0,38.34031
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.621493,68.28256,49.38121,4.710536,4.710536,0,-1,0,4.710536,119.3387,0.6630335,0,0,5.621493,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1460318,5.18159,4.497194,0,35.22047
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.259427,64.10497,50.20266,3.568368,3.568368,0,-1,0,3.568368,119.3662,0.5032499,0,0,4.259427,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1460318,3.925205,3.407542,0,33.85841
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.127992,52.93796,49.52667,0.00303574,0.00303574,0,-1,0,0.00303574,37157.07,1.124796,0,0,1.127992,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1460318,0.003339313,0.9023935,0,30.72697
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3238681,48.1656,47.21634,0,0,0,-1,0,0,0,0.3238681,0,0,0.3238681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460318,0,0.2590945,0,29.92285
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,44.88034,44.88034,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1460318,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,42.74114,42.74114,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1460318,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,40.60194,40.60194,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1460318,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,38.3344,38.3344,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1460318,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,36.55459,36.55459,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1460318,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,35.13416,35.13416,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1460318,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,33.69662,33.69662,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1460318,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,32.39599,32.39599,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1460318,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,31.28361,31.28361,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1460318,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,30.22257,30.22257,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1460318,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.21287,29.21287,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1460318,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,28.39997,28.39997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1460318,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5104243,28.863,27.53573,3.606061,3.606061,0,0,0,3.606061,14.15462,0,4.440892E-16,0,0.5104243,3.795854,3.606061,0,0,18.82922,12.65268,0,3.28543,-3.28543,17.67397,45.31778,0.1460318,3.966668,0.4083395,0,13.16311
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.390595,35.56565,29.09307,0,0,0,0,0,0,0,0,0,0,2.390595,0,0,0,0,22.47969,9.367254,2.390595,0,2.390595,19.94189,51.13294,0.1457366,0,1.912476,0,11.75785
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.760133,43.7051,32.99496,0,0,0,-1,0,0,0,0,0,0,3.760133,0,0,0,0,20.0891,11.51879,3.760133,0,3.760133,23.50906,60.27953,0.1452747,0,3.008106,0,15.27892
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.957358,55.3708,37.05944,1.433924,1.433924,0,0,0,1.433924,415.4584,0,0,0,5.957358,1.509394,1.433924,0,0,16.32896,14.90291,4.447964,0,4.447964,27.72877,71.09927,0.144732,1.577317,4.765886,0,20.86027
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.671032,66.02415,40.64473,0.4900865,0.4900865,0,0,0,0.4900865,1565.24,0,0,0,7.671032,0.5158806,0.4900865,0,0,11.881,18.90608,7.155151,0,7.155151,34.51674,88.5043,0.1438676,0.5390952,6.136826,0,26.57711
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.110071,71.80332,43.82785,3.252334,3.252334,0,0,0,3.252334,249.3615,0,0,0,8.110071,3.42351,3.252334,0,0,4.725849,25.34571,4.686561,0,4.686561,38.96281,99.90443,0.1433069,3.577568,6.488057,0,33.45578
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.220134,76.07532,46.80561,0,0,0,0,0,0,0,8.180845,0,0,8.220134,0,0,0,0,0.0392883,29.56362,0.0392883,0,0.0392883,39.00008,100,0.1433022,0,6.576107,0,37.78375
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.701324,71.85583,48.73089,6.685908,6.685908,0,-1,0,6.685908,100.2306,0,0,0,6.701324,7.037798,6.685908,0,0,0,29.59898,0,0.3364745,-0.3364745,38.6454,99.09058,0.1433022,7.354499,5.361059,0,36.3003
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.079679,62.76963,49.57801,1.648445,1.648445,0,-1,0,1.648445,247.4866,1.970614,0,0,4.079679,1.735205,1.648445,0,0,0.3738605,29.2625,0.3738605,0,0.3738605,39.00008,100,0.1432577,1.813289,3.263743,0,33.34218
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.875859,59.48068,50.39091,3.350946,3.350946,0,-1,0,3.350946,85.82229,0,4.440892E-16,0,2.875859,3.527312,3.350946,0,0,0,29.59898,0,0.651453,-0.651453,38.31339,98.23926,0.1432577,3.686041,2.300687,0,32.47484
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.186302,53.32022,49.72348,6.929325,6.929325,0,-1,0,6.929325,17.12002,0,8.881784E-16,0,1.186302,7.294026,6.929325,0,0,0.7238367,28.94753,0,6.107725,-6.107725,31.87528,81.73132,0.1432577,7.622258,0.9490414,0,30.13383
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.558864,49.06074,47.41315,0,0,0,-1,0,0,0,0,0,0,0.558864,0,0,0,0,7.510198,22.8398,0.558864,0,0.558864,32.40546,83.09077,0.1431912,0,0.4470912,0,23.39866
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.951334,23.34278,0,0,0,32.40546,83.09077,0.1431912,0,0,0,23.34278
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,42.93795,42.93795,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.951334,23.34278,0,3.903857,-3.903857,28.29044,72.53944,0.1431912,4.079531,0,0,23.34278
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,40.7902,40.7902,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.28895,19.43892,0,7.453186,-7.453186,20.43409,52.395,0.1431912,7.788579,0,0,19.43892
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,38.55687,38.55687,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.57027,11.98573,0,2.071558,-2.071558,18.25047,46.796,0.1431912,2.164778,0,0,11.98573
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.75139,36.75139,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.872,9.914176,0,1.096647,-1.096647,17.09451,43.83198,0.1431912,1.145996,0,0,9.914176
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,35.33097,35.33097,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.0905,8.817529,0,0.5895436,-0.5895436,16.47307,42.23857,0.1431912,0.6160731,0,0,8.817529
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.74555,8.227985,0,0,0,16.47307,42.23857,0.1431912,0,0,0,8.227985
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,32.55857,32.55857,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.74555,8.227985,0,0.5014499,-0.5014499,15.9445,40.88325,0.1431912,0.5240151,0,0,8.227985
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,31.45474,31.45474,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.30271,7.726536,0,0.4132106,-0.4132106,15.50894,39.76643,0.1431912,0.4318051,0,0,7.726536
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.3937,30.3937,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.76184,7.313325,0,0.9807962,-0.9807962,14.47509,37.11553,0.1431912,1.024932,0,0,7.313325
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,29.384,29.384,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.85161,6.332529,0,0.4928512,-0.4928512,13.95558,35.78346,0.1431912,0.5150295,0,0,6.332529
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,28.54543,28.54543,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.39922,5.839678,0,0.02437577,-0.02437577,13.92988,35.71758,0.1431912,0.02547268,0,0,5.839678
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.093203,30.54396,27.67264,5.72334,5.72334,12,0,3.372,5.72334,19.10078,0,0,0,1.093203,0,0,6.27666,5.962827,26.42631,5.815302,7.056029,0,7.056029,20.62382,52.88148,0.1440552,6.295674,0.874562,12,6.908504
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.402726,32.97713,29.23853,1.221829,1.221829,10.02183,0,2.871523,1.221829,114.8054,1.776357E-15,0,0,1.402726,0,0,8.8,8.36,19.37028,12.16573,9.762726,0,9.762726,29.88556,76.62947,0.1445202,1.344012,1.122181,12,13.56845
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.52911,43.2034,33.18321,1.873508,1.873508,0,-1,0,1.873508,188.3691,0,0,0,3.52911,1.972113,1.873508,0,0,9.607552,20.95218,1.556996,0,1.556996,31.36265,80.41689,0.1443361,2.060859,2.823288,0,24.48129
