Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.156211,84.18097,49.47533,5.323534,5.323534,0,0,0,5.323534,171.995,3.552492,0,0,9.156211,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.128301,5.855887,7.324969,0,38.75519
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.803553,86.30546,52.36753,4.124148,4.124148,0,0,0,4.124148,213.4636,4.462345,0,0,8.803553,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.128301,4.536562,7.042842,0,38.40253
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.517037,83.37491,55.06291,3.142292,3.142292,0,0,0,3.142292,239.2215,4.209361,0,0,7.517037,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.128301,3.456521,6.013629,0,37.11602
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.019401,78.5955,56.7486,3.392417,3.392417,0,-1,0,3.392417,177.437,2.448436,0,0,6.019401,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.128301,3.731659,4.815521,0,35.61838
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.575148,65.82998,57.3219,3.328868,3.328868,0,-1,0,3.328868,77.35807,0,0,0,2.575148,3.504071,3.328868,0,0,0,29.59898,0,0.9289235,-0.9289235,38.02091,97.48931,0.128301,3.661754,2.060118,0,32.17413
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.249967,68.82251,57.85242,4.278567,4.278567,0,-1,0,4.278567,75.95924,0,8.881784E-16,0,3.249967,4.503755,4.278567,0,0,1.032137,28.67006,0,1.253788,-1.253788,36.6993,94.10058,0.128301,4.706424,2.599974,0,31.92002
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.450973,61.79358,57.13366,1.591536,1.591536,0,-1,0,1.591536,91.16809,0,0,0,1.450973,1.675301,1.591536,0,0,2.425235,27.41627,0,0.224328,-0.224328,36.46284,93.49426,0.128301,1.750689,1.160778,0,28.86724
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2879629,56.00315,55.11425,5.948587,5.948587,0,-1,0,5.948587,4.840863,0,1.776357E-15,0,0.2879629,6.261671,5.948587,0,0,2.674488,27.19194,0,5.973708,-5.973708,30.16599,77.34855,0.128301,6.543446,0.2303704,0,27.4799
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,53.04351,53.04351,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.311941,21.21823,0,4.152995,-4.152995,25.78835,66.12386,0.128301,4.33988,0,0,21.21823
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,50.87864,50.87864,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.92638,17.06524,0,5.076653,-5.076653,20.43709,52.40269,0.128301,5.305102,0,0,17.06524
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,48.6111,48.6111,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.56711,11.98858,0,5.453464,-5.453464,14.68864,37.6631,0.128301,5.698869,0,0,11.98858
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,46.30077,46.30077,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.62651,6.53512,0,0.1498321,-0.1498321,14.5307,37.25813,0.128301,0.1565746,0,0,6.53512
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,44.46961,44.46961,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.79299,6.385288,0,0.3736104,-0.3736104,14.13688,36.24834,0.128301,0.3904229,0,0,6.385288
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,43.1262,43.1262,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.20811,6.011677,0,0.1287555,-0.1287555,14.00116,35.90034,0.128301,0.1345495,0,0,6.011677
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,41.65443,41.65443,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.35117,5.882922,0,2.393494,-2.393494,11.4782,29.43121,0.128301,2.501202,0,0,5.882922
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,40.234,40.234,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.01061,3.489427,0,1.785478,-1.785478,9.596135,24.60543,0.128301,1.865825,0,0,3.489427
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.18152,39.18152,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.99448,1.703949,0,0.4794627,-0.4794627,9.090737,23.30954,0.128301,0.5010385,0,0,1.703949
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.05202,38.05202,1.311095,1.163262,0,-1,0,1.163262,0,0,0.1478327,0.2789422,0,1.224486,1.163262,0,0,31.52721,1.224486,0,1.224486,-1.224486,7.800015,20,0.128301,1.442204,0,0,1.224486
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.11078,37.11078,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287983,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,36.34067,36.34067,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1291024,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.24348,41.80758,35.49355,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.24348,0,0,8.8,8.36,16.16775,15.048,10.60348,0,10.60348,33.72134,86.46481,0.1292205,0,1.794784,12,17.29148
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.675591,51.21001,37.23057,2.380003,2.380003,0,0,0,2.380003,196.4532,0,0,0,4.675591,2.505267,2.380003,0,0,5.564273,24.59113,2.170325,0,2.170325,35.7803,91.74416,0.129094,2.618004,3.740473,0,29.26672
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.072559,64.84151,41.63732,0,0,0,-1,0,0,0,3.678611,0,0,7.072559,0,0,0,0,3.393948,26.54442,3.393948,0,3.393948,39.00008,100,0.1288966,0,5.658047,0,33.61699
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.179387,74.97131,46.08685,0,0,0,0,0,0,0,8.179387,0,0,8.179387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,0,6.543509,0,37.77837
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.124638,79.39139,49.72348,0,0,0,0,0,0,0,8.124638,0,0,8.124638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,0,6.49971,0,37.72362
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.964046,87.43681,52.56433,0,0,0,0,0,0,0,8.964046,0,0,8.964046,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,0,7.171237,0,38.56302
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.185257,87.04482,55.3025,8.514484,8.514484,3,0,1.095,8.514484,96.13332,2.380536,0,0,8.185257,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,9.365932,6.548205,12,37.78423
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.232709,84.39898,56.93685,2.121099,2.121099,0,-1,0,2.121099,340.9888,4.999974,0,0,7.232709,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,2.333209,5.786168,0,36.83169
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.1574,80.13141,57.51871,1.515377,1.515377,0,-1,0,1.515377,406.3279,4.562266,0,0,6.1574,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,1.666915,4.92592,0,35.75638
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.24398,72.8441,58.09201,3.632058,3.632058,0,-1,0,3.632058,116.8478,0.4207613,0,0,4.24398,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,3.995263,3.395184,0,33.84296
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.948426,63.66158,57.3219,1.806,1.806,0,-1,0,1.806,107.8863,0.0473737,0,0,1.948426,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1288966,1.9866,1.558741,0,31.54741
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3403051,56.35547,55.3025,0.3469691,0.3469691,0,-1,0,0.3469691,98.07935,0,0,0,0.3403051,0.3652307,0.3469691,0,0,0,29.59898,0,0.02492558,-0.02492558,38.9738,99.93263,0.1288966,0.381666,0.2722441,0,29.93928
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,53.2831,53.2831,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.02769509,29.57405,0,8.8,-8.8,29.69779,76.14803,0.1288966,9.235144,0,0,29.57405
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,51.06689,51.06689,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.805473,20.77405,0,6.814764,-6.814764,22.5144,57.72911,0.1288966,7.121428,0,0,20.77405
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,48.83357,48.83357,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.37743,13.95929,0,0.839039,-0.839039,21.62997,55.46136,0.1288966,0.8767958,0,0,13.95929
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,46.49757,46.49757,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.3097,13.12025,0,1.323444,-1.323444,20.23494,51.88436,0.1288966,1.382999,0,0,13.12025
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,44.69209,44.69209,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.78019,11.79681,0,0.8567147,-0.8567147,19.33188,49.56884,0.1288966,0.8952668,0,0,11.79681
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,43.323,43.323,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7321,10.94009,0,0.7329547,-0.7329547,18.55928,47.58781,0.1288966,0.7659376,0,0,10.94009
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.85124,41.85124,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.54649,10.20714,0,0.258417,-0.258417,18.28689,46.88936,0.1288966,0.2700457,0,0,10.20714
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,40.43081,40.43081,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.83362,9.94872,0,0.9830946,-0.9830946,17.25061,44.23225,0.1288966,1.027334,0,0,9.94872
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,39.39544,39.39544,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.92595,8.965625,0,0.9557868,-0.9557868,16.24313,41.64896,0.1288966,0.9987972,0,0,8.965625
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,38.26594,38.26594,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.98793,8.009838,0,0.44168,-0.44168,15.77755,40.45519,0.1288966,0.4615556,0,0,8.009838
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,37.29903,37.29903,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.47869,7.568158,0,1.395334,-1.395334,14.30674,36.68388,0.1288966,1.458125,0,0,7.568158
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,36.55459,36.55459,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.02906,6.172824,0,0.602861,-0.602861,13.67127,35.05447,0.1288966,0.6299897,0,0,6.172824
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.004702,41.34154,35.71602,1.320421,1.320421,0,0,0,1.320421,151.823,0,0,0,2.004702,1.389916,1.320421,0,0,26.69891,5.569963,0.6147859,0,0.6147859,14.25451,36.54995,0.1288609,1.452463,1.603762,0,7.574665
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.941297,52.32771,37.44449,3.418337,3.418337,0,0,0,3.418337,144.5527,0,0,0,4.941297,3.59825,3.418337,0,0,26.08412,6.12327,1.343047,0,1.343047,15.52864,39.81693,0.128783,3.760171,3.953038,0,11.06457
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.59127,63.26345,41.87691,1.996071,1.996071,0,-1,0,1.996071,330.2123,0,0,0,6.59127,2.101127,1.996071,0,0,24.74107,7.332013,4.490143,0,4.490143,19.78836,50.73928,0.1285232,2.195678,5.273016,0,13.92328
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.115544,74.9893,46.32644,3.985343,3.985343,0,0,0,3.985343,203.6348,0,0,0,8.115544,4.195098,3.985343,0,0,20.25093,11.37314,3.920447,0,3.920447,23.50762,60.27583,0.1282973,4.383877,6.492435,0,19.48869
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.196867,80.04572,49.96307,2.320695,2.320695,0,0,0,2.320695,353.2074,0,0,0,8.196867,2.442837,2.320695,0,0,16.33048,14.90154,5.75403,0,5.75403,28.96637,74.27261,0.1279671,2.552765,6.557494,0,23.09841
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.630265,81.01844,52.80392,7.786452,7.786452,10.58533,0,3.014089,7.786452,97.99411,0,0,0,7.630265,0,0,2.798878,2.658934,10.57645,20.08017,10.2892,0,10.2892,38.72757,99.30125,0.1283302,8.565098,6.104212,12,27.71044
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.538246,89.25096,55.5421,1.129364,1.129364,0,0,0,1.129364,756.0226,7.062189,0,0,8.538246,1.188804,1.129364,0,0,0.2872533,29.34045,0.2872533,0,0.2872533,39.00008,100,0.1283138,1.2423,6.830597,0,37.8787
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.816571,87.63321,57.17644,3.950425,3.950425,0,-1,0,3.950425,197.8666,3.658229,0,0,7.816571,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1283138,4.345467,6.253257,0,37.41555
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.936566,79.38362,57.70696,4.870605,4.870605,0,-1,0,4.870605,121.8856,0.8096139,0,0,5.936566,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1283138,5.357665,4.749253,0,35.53555
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.589499,74.4308,58.28882,4.242053,4.242053,0,-1,0,4.242053,108.1905,0.1241805,0,0,4.589499,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1283138,4.666258,3.671599,0,34.18848
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.936571,67.32482,57.51871,5.498199,5.498199,0,-1,0,5.498199,53.40969,0,8.881784E-16,0,2.936571,5.787578,5.498199,0,0,0,29.59898,0,2.851007,-2.851007,35.99485,92.29431,0.1283138,6.048019,2.349257,0,32.53555
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3938334,56.72092,55.49931,4.948461,4.948461,0,-1,0,4.948461,7.958706,0,8.881784E-16,0,0.3938334,5.208906,4.948461,0,0,3.167785,26.74797,0,4.815073,-4.815073,30.91932,79.28015,0.1283138,5.443307,0.3150668,0,27.14181
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,53.47135,53.47135,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.517866,21.9329,0,8.8,-8.8,21.64331,55.49555,0.1283138,14.26284,0,0,21.9329
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,51.30648,51.30648,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.29564,13.1329,0,8.8,-8.8,12.36729,31.71094,0.1283138,11.06898,0,0,13.1329
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.02182,49.02182,5.537506,4.116254,0,-1,0,4.116254,0,0,1.421252,1.975003,0,4.332899,4.116254,0,0,28.07342,4.332899,0,4.332899,-4.332899,7.800015,20,0.1283138,6.091257,0,0,4.332899
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,46.68582,46.68582,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,44.86322,44.86322,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,43.51125,43.51125,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.03949,42.03949,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,40.61906,40.61906,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,39.59224,39.59224,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,38.45419,38.45419,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283138,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,37.49583,37.49583,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128667,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.75139,36.75139,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289304,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.599452,40.39164,35.92994,1.792377,1.792377,10.59238,0,3.015872,1.792377,89.23635,0,0,0,1.599452,0,0,8.8,8.36,16.16775,15.048,9.959453,0,9.959453,33.11037,84.89821,0.1293045,1.971615,1.279562,12,16.64745
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.184477,50.08611,37.66697,3.893744,3.893744,0,0,0,3.893744,107.4667,0,0,0,4.184477,4.098677,3.893744,0,0,6.208301,24.01151,0.08579972,0,0.08579972,33.19176,85.10692,0.1292996,4.283118,3.347582,0,28.19598
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.447762,59.28677,42.09083,4.469407,4.469407,0,-1,0,4.469407,121.89,0,0,0,5.447762,4.704639,4.469407,0,0,6.122501,24.08873,0.7431226,0,0.7431226,33.89675,86.91457,0.1292573,4.916348,4.358209,0,29.53649
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.109694,66.87734,46.54036,0.8653704,0.8653704,0,0,0,0.8653704,706.0208,0,0,0,6.109694,0.9109162,0.8653704,0,0,5.379379,24.75754,5.198778,0,5.198778,38.82875,99.56068,0.1289625,0.9519075,4.887755,0,30.86723
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.936259,70.48286,50.20266,2.239498,2.239498,0,0,0,2.239498,265.071,3.398292,0,0,5.936259,2.357366,2.239498,0,0,0.1806007,29.43644,0.1806007,0,0.1806007,39.00008,100,0.1289523,2.463448,4.749007,0,35.3727
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.678171,61.63525,53.04351,4.436774,4.436774,0,0,0,4.436774,60.36301,0,8.881784E-16,0,2.678171,4.670289,4.436774,0,0,0,29.59898,0,1.992118,-1.992118,36.9002,94.61571,0.1289523,4.880452,2.142536,0,32.27715
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.242121,78.35209,55.7389,0,0,0,0,0,0,0,4.028657,0,0,6.242121,0,0,0,0,2.213464,27.60686,2.213464,0,2.213464,39.00008,100,0.1288272,0,4.993697,0,33.84898
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.76522,74.03228,57.3219,2.158868,2.158868,0,-1,0,2.158868,220.7276,2.492727,0,0,4.76522,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1288272,2.374755,3.812176,0,34.3642
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.673013,74.32674,57.90377,0.5918815,0.5918815,0,-1,0,0.5918815,789.5184,4.04998,0,0,4.673013,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1288272,0.6510696,3.73841,0,34.27199
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.679129,67.38454,58.43428,0,0,0,-1,0,0,0,2.679129,0,0,2.679129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288272,0,2.143303,0,32.27811
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.663624,63.0542,57.66418,1.554945,1.554945,0,-1,0,1.554945,106.9893,0.02684008,0,0,1.663624,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1288272,1.71044,1.330899,0,31.2626
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4684432,57.14477,55.68756,5.120403,5.120403,0,-1,0,5.120403,9.148561,0,8.881784E-16,0,0.4684432,5.389898,5.120403,0,0,0,29.59898,0,4.921454,-4.921454,33.81241,86.69831,0.1288272,5.632443,0.3747546,0,30.06742
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,53.66816,53.66816,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.468283,24.67752,0,2.786466,-2.786466,30.87522,79.16706,0.1288272,2.911857,0,0,24.67752
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,51.50329,51.50329,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.564356,21.89106,0,1.159409,-1.159409,29.65309,76.03342,0.1288272,1.211583,0,0,21.89106
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,49.19296,49.19296,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.852589,20.73165,0,8.8,-8.8,20.37708,52.24881,0.1288272,11.41901,0,0,20.73165
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,46.85696,46.85696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63037,11.93165,0,0,0,20.37708,52.24881,0.1288272,0,0,0,11.93165
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.0258,45.0258,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.63037,11.93165,0,1.231991,-1.231991,19.07845,48.91899,0.1288272,1.28743,0,0,11.93165
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,43.6995,43.6995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99924,10.69966,0,0,0,19.07845,48.91899,0.1288272,0,0,0,10.69966
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,42.21062,42.21062,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.99924,10.69966,0,0.2804166,-0.2804166,18.78286,48.16108,0.1288272,0.2930354,0,0,10.69966
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.81586,40.81586,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.31082,10.41924,0,1.205309,-1.205309,17.51235,44.90338,0.1288272,1.259548,0,0,10.41924
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.78049,39.78049,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.65005,9.213932,0,1.751663,-1.751663,15.66594,40.16899,0.1288272,1.830488,0,0,9.213932
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,38.651,38.651,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.59634,7.462269,0,0.3715439,-0.3715439,15.2743,39.16478,0.1288272,0.3882634,0,0,7.462269
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,37.68408,37.68408,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.00917,7.090725,0,1.033996,-1.033996,14.18437,36.3701,0.1288272,1.080526,0,0,7.090725
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.93964,36.93964,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.15805,6.056729,0,0.1067294,-0.1067294,14.07187,36.08163,0.1288272,0.1115323,0,0,6.056729
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.048269,39.02613,36.12675,0,0,0,0,0,0,0,0,0,0,1.048269,0,0,0,0,26.27664,5.949999,1.048269,0,1.048269,15.06634,38.63157,0.128768,0,0.8386155,0,6.998269
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8860089,40.32574,37.85522,2.385811,2.385811,0,0,0,2.385811,37.13659,0,0,0,0.8860089,2.51138,2.385811,0,0,25.22837,6.893442,0,1.625371,-1.625371,13.35305,34.23852,0.128768,2.624393,0.7088071,0,7.779451
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.119962,48.53322,42.30475,0,0,0,-1,0,0,0,0,0,0,2.119962,0,0,0,0,27.03434,5.26807,2.119962,0,2.119962,15.36422,39.39536,0.1286485,0,1.69597,0,7.388032
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.075058,59.68685,46.7885,7.365402,7.365402,12,0,3.372,7.365402,55.32703,-8.881784E-16,0,0,4.075058,0,0,4.634598,4.402868,24.91438,7.176036,8.477926,0,8.477926,23.40709,60.01806,0.1292156,8.101942,3.260047,12,11.25109
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.126819,63.83486,50.39091,7.178588,7.178588,12,0,3.372,7.178588,57.48789,0,0,0,4.126819,0,0,4.821412,4.580342,16.43645,14.80617,8.70716,0,8.70716,31.66743,81.19836,0.1297944,7.896447,3.301455,12,18.93299
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.595401,65.04478,53.23176,5.054327,5.054327,0,0,0,5.054327,71.1351,0,8.881784E-16,0,3.595401,5.320344,5.054327,0,0,7.729293,22.64261,0,1.724944,-1.724944,29.84918,76.53619,0.1297944,5.55976,2.876321,0,26.23802
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.737253,76.40708,55.92715,8.873192,8.873192,12,0,3.372,8.873192,64.65828,0,0,0,5.737253,0,0,3.126808,2.970468,9.645897,20.91767,8.707721,0,8.707721,38.11005,97.71787,0.1303488,9.76051,4.589802,12,26.65492
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.556612,69.59074,57.51871,1.802616,1.802616,0,-1,0,1.802616,197.3028,0.7209453,0,0,3.556612,1.89749,1.802616,0,0,0.938176,28.75462,0.938176,0,0.938176,39.00008,100,0.1302959,1.982877,2.845289,0,32.31123
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.596467,66.67976,58.04923,3.532203,3.532203,0,-1,0,3.532203,73.50843,0,0,0,2.596467,3.718108,3.532203,0,0,0,29.59898,0,1.121641,-1.121641,37.81776,96.96843,0.1302959,3.885423,2.077173,0,32.19545
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7702011,61.04044,58.57975,1.147137,1.147137,0,-1,0,1.147137,67.14118,0,2.220446E-16,0,0.7702011,1.207512,1.147137,0,0,1.246268,28.47734,0,0.4373111,-0.4373111,37.3568,95.78647,0.1302959,1.26185,0.6161609,0,29.24754
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8692821,60.57802,57.80964,4.538374,4.538374,0,-1,0,4.538374,19.15404,0,0,0,0.8692821,4.777236,4.538374,0,0,1.732169,28.04003,0,3.907954,-3.907954,33.23745,85.22407,0.1302959,4.992212,0.6954257,0,28.90931
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4467206,57.2234,55.83302,3.141542,3.141542,0,-1,0,3.141542,14.21979,0,4.440892E-16,0,0.4467206,3.306887,3.141542,0,0,6.074341,24.13207,0,2.860166,-2.860166,30.22257,77.49362,0.1302959,3.455697,0.3573765,0,24.57879
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,53.81362,53.81362,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.252303,21.27191,0,1.642431,-1.642431,28.4913,73.05447,0.1302959,1.716341,0,0,21.27191
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,51.64875,51.64875,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.07723,19.62947,0,4.612325,-4.612325,23.62948,60.58829,0.1302959,4.81988,0,0,19.62947
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,49.38121,49.38121,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.20203,15.01715,0,3.308662,-3.308662,20.14184,51.64565,0.1302959,3.457552,0,0,15.01715
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.02809,47.02809,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.87832,11.70849,0,1.319769,-1.319769,18.75068,48.07858,0.1302959,1.379158,0,0,11.70849
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,45.22261,45.22261,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.34473,10.38872,0,2.62781,-2.62781,15.98073,40.97615,0.1302959,2.746061,0,0,10.38872
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.87064,43.87064,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.26452,7.760908,0,1.01844,-1.01844,14.9072,38.22351,0.1302959,1.064269,0,0,7.760908
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,42.40742,42.40742,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.39612,6.742468,0,0.6422524,-0.6422524,14.23021,36.48764,0.1302959,0.6711538,0,0,6.742468
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.01267,41.01267,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.10974,6.100215,0,0.8043227,-0.8043227,13.38238,34.31372,0.1302959,0.8405173,0,0,6.100215
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.9773,39.9773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00343,5.295893,0,0,0,13.38238,34.31372,0.1302959,0,0,0,5.295893
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.83925,38.83925,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.00343,5.295893,0,0.1010664,-0.1010664,13.27584,34.04056,0.1302959,0.1056143,0,0,5.295893
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.11572,5.194827,0,0,0,13.27584,34.04056,0.1302959,0,0,0,5.194827
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.16212,37.16212,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.11572,5.194827,0,0.8993408,-0.8993408,12.32786,31.60982,0.1302959,0.9398111,0,0,5.194827
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.399482,40.24087,36.34067,0.3466241,0.3466241,0,0,0,0.3466241,403.7463,0,0,0,1.399482,0.3648675,0.3466241,0,0,28.11499,4.295485,1.034615,0,1.034615,13.30938,34.12654,0.1302376,0.3812866,1.119586,0,5.694968
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.584425,45.51592,38.06914,0,0,0,0,0,0,0,0,0,0,2.584425,0,0,0,0,27.08038,5.226639,2.584425,0,2.584425,15.76118,40.4132,0.1300922,0,2.06754,0,7.811064
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.110372,51.86721,42.52722,0.4215068,0.4215068,0,-1,0,0.4215068,737.9174,0,0,0,3.110372,0.4436913,0.4215068,0,0,24.49595,7.552622,2.666681,0,2.666681,18.29101,46.89994,0.1299426,0.4636575,2.488297,0,10.66299
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.144608,63.72322,46.97675,3.029947,3.029947,0,0,0,3.029947,169.792,0,0,0,5.144608,3.189418,3.029947,0,0,21.82927,9.952634,1.95519,0,1.95519,20.14587,51.65597,0.129833,3.332942,4.115686,0,15.09724
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.230888,72.13313,50.58772,4.592062,4.592062,0,0,0,4.592062,135.6882,0,0,0,6.230888,4.83375,4.592062,0,0,19.87408,11.71231,1.397138,0,1.397138,21.47131,55.05453,0.1297549,5.051269,4.98471,0,17.94319
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.390442,76.14358,53.37723,2.335534,2.335534,0,0,0,2.335534,273.618,0,0,0,6.390442,2.458457,2.335534,0,0,18.47694,12.96973,3.931986,0,3.931986,25.20152,64.61916,0.1295354,2.569088,5.112354,0,19.36017
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.647239,80.56631,56.07261,0,0,0,0,0,0,0,0,0,0,6.647239,0,0,0,0,14.54496,16.50852,6.647239,0,6.647239,31.50764,80.78867,0.1291662,0,5.317791,0,23.15576
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.264858,68.67262,57.66418,5.277546,5.277546,0,-1,0,5.277546,61.86319,0,0,0,3.264858,5.555312,5.277546,0,0,7.897718,22.49103,0,2.290454,-2.290454,29.09329,74.59804,0.1291662,5.805301,2.611887,0,25.75589
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.86173,67.78227,58.19469,7.531993,7.531993,0,-1,0,7.531993,37.99433,0,0,0,2.86173,7.928414,7.531993,0,0,10.44267,20.20058,0,5.066684,-5.066684,23.75254,60.90383,0.1291662,8.285192,2.289384,0,23.06231
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.070606,72.82089,58.67388,7.073449,7.073449,0,-1,0,7.073449,57.54768,0,8.881784E-16,0,4.070606,7.445735,7.073449,0,0,16.07232,15.13389,0,3.37513,-3.37513,20.19484,51.78154,0.1291662,7.780793,3.256485,0,19.2045
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.295031,62.11496,57.94655,0,0,0,-1,0,0,0,0,0,0,1.295031,0,0,0,0,19.82246,11.75876,1.295031,0,1.295031,21.42342,54.93172,0.1290945,0,1.036025,0,13.0538
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4329635,57.27518,55.92715,0,0,0,-1,0,0,0,0,0,0,0.4329635,0,0,0,0,18.52743,12.92429,0.4329635,0,0.4329635,21.83416,55.98492,0.1290705,0,0.3463708,0,13.35726
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,53.95909,53.95909,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,18.09447,13.31396,0,4.002131,-4.002131,17.61555,45.16797,0.1290705,4.182227,0,0,13.31396
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,51.83701,51.83701,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,22.54128,9.311829,0,7.011227,-7.011227,10.22506,26.21806,0.1290705,7.326732,0,0,9.311829
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,49.52667,49.52667,6.747967,2.185572,0,-1,0,2.185572,0,0,4.562396,5.237192,0,2.300602,2.185572,0,0,30.33153,2.300602,0,2.300602,-2.300602,7.800015,20,0.1290705,7.422764,0,0,2.300602
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,47.19067,47.19067,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.0161,44.0161,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,42.54434,42.54434,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.17525,41.17525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.13988,40.13988,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.03605,39.03605,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290705,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.05202,38.05202,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293444,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,37.3247,37.3247,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296684,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.783659,41.54041,36.52892,6.282591,6.282591,12,0,3.372,6.282591,28.3905,0,0,0,1.783659,0,0,5.717409,5.431539,16.16775,15.048,7.215198,0,7.215198,30.50694,78.22276,0.1301554,6.91085,1.426927,12,16.83166
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.946426,49.96965,38.26594,0.8805873,0.8805873,6.150198,0,1.892,0.8805873,448.1584,8.881784E-16,0,0,3.946426,0,0,5.26961,5.00613,8.952556,21.54168,8.952556,0,8.952556,39.00008,100,0.1300372,0.9686461,3.157141,12,25.4881
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.066812,66.11014,42.71547,9.142047,8.36,0,-1,0,8.36,84.53123,0,0.7820466,1.696251,7.066812,8.8,8.36,0,0,0,29.59898,0,1.733189,-1.733189,37.17314,95.31554,0.1300372,10.05625,5.653449,0,36.66579
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.057906,71.45805,47.17356,1.888099,1.888099,0,0,0,1.888099,373.8101,3.144668,0,0,7.057906,1.987473,1.888099,0,0,1.925765,27.86579,1.925765,0,1.925765,39.00008,100,0.1299315,2.076909,5.646325,0,34.92369
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.783483,59.57975,50.77596,6.247189,6.247189,0,0,0,6.247189,44.55576,0,0,0,2.783483,6.575988,6.247189,0,0,0,29.59898,0,3.792506,-3.792506,35.00243,89.74963,0.1299315,6.871908,2.226786,0,32.38246
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.974531,74.6165,53.57403,4.616685,4.616685,0,0,0,4.616685,129.4117,0,0,0,5.974531,4.859669,4.616685,0,0,4.213895,25.80647,1.114863,0,1.114863,36.06008,92.46156,0.1298703,5.078354,4.779625,0,31.781
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.338694,83.99342,56.21808,3.579668,3.579668,0,0,0,3.579668,205.0105,0.4715901,0,0,7.338694,3.768071,3.579668,0,0,3.099033,26.80985,3.099033,0,3.099033,39.00008,100,0.1297007,3.937634,5.870955,0,34.14854
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.789877,78.86719,57.80964,1.465304,1.465304,0,-1,0,1.465304,395.1313,4.247451,0,0,5.789877,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1297007,1.611835,4.631902,0,35.38885
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.874426,75.63018,58.3316,3.962698,3.962698,0,-1,0,3.962698,123.0078,0.7031651,0,0,4.874426,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1297007,4.358968,3.899541,0,34.4734
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.075946,65.67033,58.81934,3.482925,3.482925,0,-1,0,3.482925,59.60352,0,4.440892E-16,0,2.075946,3.666237,3.482925,0,0,0,29.59898,0,1.590291,-1.590291,37.32376,95.70177,0.1297007,3.831217,1.660757,0,31.67492
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.833242,64.07423,58.09201,6.291893,6.291893,0,-1,0,6.291893,29.13658,0,0,0,1.833242,6.623045,6.291893,0,0,1.76699,28.00869,0,4.789803,-4.789803,32.27487,82.75591,0.1297007,6.921082,1.466594,0,29.84193
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.338898,57.12672,56.07261,6.215737,6.215737,0,-1,0,6.215737,5.452257,0,0,0,0.338898,6.542881,6.215737,0,0,7.088993,23.21888,0,6.203983,-6.203983,25.7353,65.98781,0.1297007,6.837311,0.2711184,0,23.55778
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,54.14734,54.14734,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.98231,17.0149,0,5.296251,-5.296251,20.15256,51.67312,0.1297007,5.534582,0,0,17.0149
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,51.98247,51.98247,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.86703,11.71865,0,8.8,-8.8,10.87654,27.88852,0.1297007,10.30656,0,0,11.71865
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,49.72348,49.72348,4.407741,2.772717,0,-1,0,2.772717,0,0,1.635024,2.075798,0,2.91865,2.772717,0,0,29.64481,2.91865,0,2.91865,-2.91865,7.800015,20,0.1297007,4.848515,0,0,2.91865
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,47.3618,47.3618,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,45.53065,45.53065,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,42.71547,42.71547,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,41.34639,41.34639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,40.31102,40.31102,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297007,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.2146,38.2146,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299302,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,37.49583,37.49583,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302096,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6051103,38.39283,36.72572,1.001889,1.001889,9.801888,0,2.815878,1.001889,60.39697,0,0,0,0.6051103,0,0,8.8,8.36,16.16775,15.048,8.96511,0,8.96511,32.16705,82.47945,0.1305201,1.102077,0.4840882,12,15.65311
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.893795,46.86494,38.45419,0,0,0,0,0,0,0,0,0,0,2.893795,0,0,0,0,7.202643,23.1166,2.893795,0,2.893795,34.91235,89.51865,0.1303628,0,2.315036,0,26.01039
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.219882,55.96032,42.93795,0,0,0,-1,0,0,0,0,0,0,4.219882,0,0,0,0,4.308848,25.72101,4.219882,0,4.219882,38.91568,99.78359,0.1301341,0,3.375906,0,29.9409
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.246057,64.59489,47.41315,1.377757,1.377757,0,0,0,1.377757,380.7678,3.70682,0,0,5.246057,1.450271,1.377757,0,0,0.0889661,29.51891,0.0889661,0,0.0889661,39.00008,100,0.1301293,1.515533,4.196846,0,34.76497
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.946557,67.57137,51.02411,1.715117,1.715117,0,0,0,1.715117,288.4094,3.141171,0,0,4.946557,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1301293,1.886628,3.957245,0,34.54554
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.081357,79.74155,53.81362,0,0,0,0,0,0,0,7.081357,0,0,7.081357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301293,0,5.665086,0,36.68034
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.64731,72.58032,56.45767,2.662398,2.662398,0,0,0,2.662398,174.5535,1.844786,0,0,4.64731,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1301293,2.928638,3.717848,0,34.24629
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.57777,78.17747,57.99789,8.447623,8.36,0,-1,0,8.36,66.71973,0,0.08762284,0.9323851,5.57777,8.8,8.36,0,0,0,29.59898,0,3.22223,-3.22223,35.60355,91.29097,0.1301293,9.292385,4.462216,0,35.17675
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.007115,68.61202,58.47707,4.288146,4.288146,0,-1,0,4.288146,70.12623,0,0,0,3.007115,4.513837,4.288146,0,0,3.580256,26.37675,0,1.506722,-1.506722,34.01532,87.21861,0.1301293,4.71696,2.405692,0,29.38386
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.234694,70.02132,59.00759,8.831901,8.36,0,-1,0,8.36,38.69251,0,0.4719007,1.355091,3.234694,8.8,8.36,0,0,5.254392,24.87003,0,5.565306,-5.565306,28.14898,72.17672,0.1301293,9.715091,2.587755,0,28.10472
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.301716,62.43681,58.23748,3.268117,3.268117,0,-1,0,3.268117,39.83075,0,0,0,1.301716,3.440124,3.268117,0,0,11.43807,19.30472,0,2.138408,-2.138408,25.8949,66.39703,0.1301293,3.594929,1.041373,0,20.60643
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3678974,57.41597,56.26942,6.765174,6.765174,0,-1,0,6.765174,5.438107,0,8.881784E-16,0,0.3678974,7.121236,6.765174,0,0,13.81407,17.16631,0,6.753338,-6.753338,18.77625,48.14414,0.1301293,7.441691,0.2943179,0,17.53421
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.2928,54.2928,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.31778,10.41297,0,3.311144,-3.311144,15.286,39.19479,0.1301293,3.460146,0,0,10.41297
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,52.17072,52.17072,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.99683,7.101829,0,3.452044,-3.452044,11.64723,29.86462,0.1301293,3.607386,0,0,7.101829
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,49.86039,49.86039,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.83244,3.649784,0,0.6320109,-0.6320109,10.98103,28.15643,0.1301293,0.6604514,0,0,3.649784
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,47.53294,47.53294,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,29.53467,3.017773,0,1.718245,-1.718245,9.169839,23.51236,0.1301293,1.795566,0,0,3.017773
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,45.70179,45.70179,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,31.44383,1.299528,0,0.4338844,-0.4338844,8.712484,22.33966,0.1301293,0.4534091,0,0,1.299528
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,44.34982,44.34982,1.821768,0.8223616,0,-1,0,0.8223616,0,0,0.9994062,1.181583,0,0.8656437,0.8223616,0,0,31.92593,0.8656437,0,0.8656437,-0.8656437,7.800015,20,0.1301293,2.003945,0,0,0.8656437
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.86094,42.86094,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301293,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,41.51752,41.51752,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301293,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,40.48215,40.48215,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301293,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,39.3441,39.3441,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301293,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,38.38574,38.38574,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303999,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,37.68408,37.68408,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307545,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3509464,37.86055,36.89686,4.963945,4.963945,12,0,3.372,4.963945,7.069908,0,0,0,0.3509464,0,0,7.036055,6.684252,16.16775,15.048,7.035198,0,7.035198,30.33618,77.78491,0.1312286,5.46034,0.2807571,12,15.39895
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7481093,40.74245,38.651,6.642489,6.642489,12,0,3.372,6.642489,11.26248,0,0,0,0.7481093,0,0,5.357511,5.089635,9.132555,21.37968,5.837744,0,5.837744,35.87435,91.98532,0.1316146,7.306738,0.5984874,12,22.12779
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.076819,49.25671,43.1262,1.691885,1.691885,0,-1,0,1.691885,122.7518,0,0,0,2.076819,1.780931,1.691885,0,0,3.294811,26.63365,0.2958878,0,0.2958878,36.15505,92.70507,0.1315986,1.861073,1.661455,0,28.71047
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.304871,51.51052,47.60139,2.975075,2.975075,0,0,0,2.975075,43.86009,0,0,0,1.304871,3.131658,2.975075,0,0,2.998923,26.89995,0,1.826788,-1.826788,34.22945,87.76764,0.1315986,3.272583,1.043897,0,28.20482
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.109575,64.73674,51.2637,5.42601,5.42601,0,0,0,5.42601,75.73843,0,0,0,4.109575,5.711589,5.42601,0,0,5.028687,25.07316,0,1.602014,-1.602014,32.54078,83.43772,0.1315986,5.968611,3.28766,0,29.18274
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.333628,58.17976,54.00187,3.213506,3.213506,0,0,0,3.213506,41.50072,0,0,0,1.333628,3.382638,3.213506,0,0,6.808703,23.47115,0,2.04901,-2.04901,30.38093,77.89967,0.1315986,3.534856,1.066903,0,24.80477
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4804188,58.15928,56.65447,0,0,0,0,0,0,0,0,0,0,0.4804188,0,0,0,0,9.085381,21.42214,0.4804188,0,0.4804188,30.83669,79.06829,0.1315726,0,0.384335,0,21.90256
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.614611,60.14621,58.19469,3.740049,3.740049,0,-1,0,3.740049,16.43323,0,0,0,0.614611,3.936894,3.740049,0,0,8.604961,21.85451,0,3.322283,-3.322283,27.3347,70.08884,0.1315726,4.114054,0.4916888,0,22.46912
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2859457,59.57827,58.67388,1.713004,1.713004,0,-1,0,1.713004,16.69264,0,4.440892E-16,0,0.2859457,1.803163,1.713004,0,0,12.29639,18.53223,0,1.517217,-1.517217,25.73541,65.98811,0.1315726,1.884305,0.2287565,0,18.81818
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6295033,61.21805,59.2044,5.178129,5.178129,0,-1,0,5.178129,12.15697,0,1.776357E-15,0,0.6295033,5.450662,5.178129,0,0,13.98218,17.01501,0,4.821158,-4.821158,20.65347,52.9575,0.1315726,5.695941,0.5036026,0,17.64452
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8406103,61.12143,58.43428,0,0,0,-1,0,0,0,0,0,0,0.8406103,0,0,0,0,19.33903,12.19385,0.8406103,0,0.8406103,21.45094,55.0023,0.1315272,0,0.6724882,0,13.03446
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3558837,57.56792,56.45767,3.999151,3.999151,0,-1,0,3.999151,8.898981,0,4.440892E-16,0,0.3558837,4.209633,3.999151,0,0,18.49841,12.9504,0,3.853749,-3.853749,17.38873,44.5864,0.1315272,4.399066,0.284707,0,13.30629
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,54.48961,54.48961,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.78036,9.096655,0,0.867236,-0.867236,16.47458,42.24244,0.1315272,0.9062617,0,0,9.096655
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,52.36753,52.36753,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.74396,8.229419,0,2.399456,-2.399456,13.94534,35.7572,0.1315272,2.507431,0,0,8.229419
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,50.05719,50.05719,5.696502,5.538465,0,-1,0,5.538465,0,0,0.1580374,0.7276877,0,5.829963,5.538465,0,0,26.41002,5.829963,0,5.829963,-5.829963,7.800015,20,0.1315272,6.266152,0,0,5.829963
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,47.67841,47.67841,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315272,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,45.84726,45.84726,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315272,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,44.49529,44.49529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315272,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.03207,43.03207,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315272,2.260148,0,0,0
