Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.769641,67.52678,61.60885,6.459525,6.459525,0,-1,0,6.459525,27.39583,0,8.881784E-16,0,1.769641,6.7995,6.459525,0,0,0,29.59898,0,5.02986,-5.02986,33.69814,86.40532,0.1326025,7.105478,1.415713,0,31.36862
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1546615,60.41516,59.92317,0,0,0,-1,0,0,0,0,0,0,0.1546615,0,0,0,0,5.588733,24.56912,0.1546615,0,0.1546615,33.84486,86.78153,0.132597,0,0.1237292,0,24.72378
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,58.52841,58.52841,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.434071,24.70831,0,7.319614,-7.319614,26.12931,66.99811,0.132597,7.648996,0,0,24.70831
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,56.65447,56.65447,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.56698,17.3887,0,8.8,-8.8,16.8533,43.2135,0.132597,12.40516,0,0,17.3887
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,54.34414,54.34414,8.180743,8.159266,0,-1,0,8.159266,0,0,0.02147786,0.8395522,0,8.5887,8.159266,0,0,23.34475,8.5887,0,8.5887,-8.5887,7.800015,20,0.132597,8.998817,0,0,8.5887
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,51.98247,51.98247,1.529412,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.529412,1.682353,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.132597,1.682353,0,0,2.5278E-15
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,50.15132,50.15132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.132597,0,0,0,2.5278E-15
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,48.85069,48.85069,1.78982,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.78982,1.968802,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.132597,1.968802,0,0,2.5278E-15
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,47.53294,47.53294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.132597,0,0,0,2.5278E-15
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,46.42056,46.42056,1.589701,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.589701,1.748671,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.132597,1.748671,0,0,2.5278E-15
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,45.4622,45.4622,2.144198,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.144198,2.358618,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.132597,2.358618,0,0,2.5278E-15
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,44.52095,44.52095,1.456087,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.456087,1.601696,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.132597,1.601696,0,0,2.5278E-15
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,43.84497,43.84497,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1327672,0.4343944,0,12,2.5278E-15
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2351326,44.30334,43.63105,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.20587,1.776357E-15,0,0,0.2351326,0,0,8.8,8.36,24.52775,7.524,8.595133,0,8.595133,23.88507,61.24364,0.1330567,2.308129,0.1881061,12,7.759132
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.922421,48.83679,43.17754,8.911913,8.911913,12,0,3.372,8.911913,21.57136,0,0,0,1.922421,0,0,3.088087,2.933683,15.93262,15.25962,4.856104,0,4.856104,28.49197,73.05619,0.1332537,9.803103,1.537937,12,17.18204
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.412371,58.4458,44.59797,4.517836,4.517836,10.84877,0,3.08074,4.517836,97.66558,0,0,0,4.412371,0,0,6.330939,6.014392,11.07652,19.63011,10.42676,0,10.42676,38.38367,98.41946,0.133472,4.96962,3.529896,12,24.04248
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.262698,62.25059,48.51697,1.653056,1.653056,0,-1,0,1.653056,257.8678,1.872886,0,0,4.262698,1.740058,1.653056,0,0,0.6497543,29.0142,0.6497543,0,0.6497543,39.00008,100,0.1334488,1.818361,3.410159,0,33.2769
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.211567,65.74309,51.83701,2.60003,2.60003,0,0,0,2.60003,161.9815,1.474693,0,0,4.211567,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1334488,2.860034,3.369254,0,33.81055
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.167394,72.94391,54.96879,2.288442,2.288442,0,0,0,2.288442,225.804,2.758507,0,0,5.167394,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1334488,2.517287,4.133915,0,34.76637
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.193537,84.76626,57.37325,1.574235,1.574235,0,0,0,1.574235,456.9545,5.536448,0,0,7.193537,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1334488,1.731658,5.754829,0,36.79251
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.530455,84.68004,59.82904,4.09725,4.09725,0,0,0,4.09725,159.3863,2.217561,0,0,6.530455,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1334488,4.506975,5.224364,0,36.12943
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.302759,80.85901,61.27514,0,0,0,-1,0,0,0,5.302759,0,0,5.302759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334488,0,4.242207,0,34.90174
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.523678,78.05357,61.70298,2.243174,2.243174,0,-1,0,2.243174,201.6642,2.162443,0,0,4.523678,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1334488,2.467491,3.618942,0,34.12266
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.798029,71.83621,62.18216,5.28541,5.28541,0,-1,0,5.28541,52.93874,0,0,0,2.798029,5.56359,5.28541,0,0,0,29.59898,0,2.76556,-2.76556,36.08492,92.52525,0.1334488,5.813951,2.238424,0,32.39701
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.529272,66.63927,61.55751,5.090297,5.090297,0,-1,0,5.090297,30.04288,0,8.881784E-16,0,1.529272,5.358207,5.090297,0,0,3.072845,26.83342,0,3.828936,-3.828936,32.04887,82.17642,0.1334488,5.599327,1.223417,0,28.36269
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.202904,60.51774,59.87183,3.460437,3.460437,0,-1,0,3.460437,5.863537,0,0,0,0.202904,3.642565,3.460437,0,0,7.327218,23.00448,0,3.439661,-3.439661,28.42315,72.87972,0.1334488,3.806481,0.1623232,0,23.20739
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,58.52841,58.52841,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.14906,19.56482,0,4.539566,-4.539566,23.63803,60.6102,0.1334488,4.743846,0,0,19.56482
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,56.60313,56.60313,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.19303,15.02526,0,8.8,-8.8,14.36201,36.8256,0.1334488,12.44342,0,0,15.02526
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,54.2928,54.2928,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.1243868,0,5.778353,5.489436,0,0,25.9708,6.225255,0,5.778353,-5.778353,8.271091,21.20788,0.1334488,6.038379,0,0,6.225255
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,51.98247,51.98247,0.467921,0.4245568,0,-1,0,0.4245568,0,0,0.04336428,0.09015638,0,0.4469018,0.4245568,0,0,32.3912,0.4469018,0,0.4469018,-0.4469018,7.800015,20,0.1334488,0.5147131,0,0,0.4469018
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,50.15132,50.15132,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334488,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,48.87636,48.87636,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334488,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,47.55006,47.55006,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334488,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,46.4719,46.4719,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334488,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,45.48787,45.48787,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334488,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,44.54662,44.54662,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334488,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.87064,43.87064,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336988,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2461053,44.36064,43.65672,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.77742,1.776357E-15,0,0,0.2461053,0,0,8.8,8.36,24.52775,7.524,8.606105,0,8.606105,23.89548,61.27033,0.1338951,1.010985,0.1968842,12,7.770105
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.10736,49.42202,43.19465,2.859214,2.859214,11.65921,0,3.285781,2.859214,73.70419,1.776357E-15,0,0,2.10736,0,0,8.8,8.36,15.92165,15.2695,10.46736,0,10.46736,33.82569,86.73235,0.1341689,3.145135,1.685888,12,17.37685
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.625778,55.77283,44.59797,3.978226,3.978226,0,0,0,3.978226,91.14058,0,0,0,3.625778,4.187606,3.978226,0,0,5.454288,24.69012,0,0.561828,-0.561828,33.23347,85.21384,0.1341689,4.376049,2.900623,0,28.3159
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.14674,61.8105,48.4913,3.223098,3.223098,0,-1,0,3.223098,128.657,0,0,0,4.14674,3.392735,3.223098,0,0,6.078542,24.12829,0.7540048,0,0.7540048,33.94878,87.04797,0.1341421,3.545408,3.317392,0,28.27503
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.821887,67.96104,51.78566,2.118521,2.118521,0,0,0,2.118521,227.6063,0,0,0,4.821887,2.230022,2.118521,0,0,5.324537,24.80689,2.591865,0,2.591865,36.40764,93.35273,0.13405,2.330373,3.857509,0,29.62878
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.856462,71.6022,54.87466,4.425145,4.425145,0,0,0,4.425145,109.747,0,0,0,4.856462,4.658047,4.425145,0,0,2.732672,27.13957,0.1984146,0,0.1984146,36.59587,93.83538,0.1340429,4.867659,3.885169,0,31.99603
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.071979,75.22407,57.27912,3.928519,3.928519,0,0,0,3.928519,129.1067,0,0,0,5.071979,4.135283,3.928519,0,0,2.534257,27.31815,0.9366964,0,0.9366964,37.4845,96.11391,0.1340097,4.32137,4.057583,0,32.39013
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.097574,82.55309,59.73492,4.378303,4.378303,0,0,0,4.378303,139.268,0,0,0,6.097574,4.608739,4.378303,0,0,1.597561,28.16117,1.488834,0,1.488834,38.89693,99.73552,0.1339569,4.816133,4.878059,0,34.25875
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.906465,75.02447,61.2238,0.9108841,0.9108841,0,-1,0,0.9108841,428.8652,2.838913,0,0,3.906465,0.9588254,0.9108841,0,0,0.1087266,29.50112,0.1087266,0,0.1087266,39.00008,100,0.133953,1.001973,3.125172,0,33.40759
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.522722,70.26498,61.66019,1.62797,1.62797,0,-1,0,1.62797,154.9612,0.8090689,0,0,2.522722,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.133953,1.790767,2.018178,0,32.1217
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.321158,70.04392,62.13937,0.3820679,0.3820679,0,-1,0,0.3820679,607.5251,1.918982,0,0,2.321158,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.133953,0.4202746,1.856927,0,31.92014
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.426856,66.24279,61.51473,3.310921,3.310921,0,-1,0,3.310921,43.09545,4.440892E-16,0,0,1.426856,3.48518,3.310921,0,0,0,29.59898,0,2.058323,-2.058323,36.83041,94.43678,0.133953,3.642013,1.141485,0,31.02584
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1098173,60.17781,59.82904,0,0,0,-1,0,0,0,0,0,0,0.1098173,0,0,0,0,2.287026,27.54066,0.1098173,0,0.1098173,36.9346,94.7039,0.1339491,0,0.08785385,0,27.65047
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,58.47707,58.47707,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.177209,27.63949,0,5.91231,-5.91231,30.70247,78.72414,0.1339491,6.178363,0,0,27.63949
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,56.60313,56.60313,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.746442,21.72718,0,4.527108,-4.527108,25.93048,66.48829,0.1339491,4.730828,0,0,21.72718
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,54.2928,54.2928,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.77656,17.20007,0,0.3244707,-0.3244707,25.58846,65.61131,0.1339491,0.3390719,0,0,17.20007
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,51.98247,51.98247,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.13708,16.8756,0,2.807969,-2.807969,22.6286,58.02194,0.1339491,2.934327,0,0,16.8756
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,50.15132,50.15132,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.25705,14.06763,0,0.7156431,-0.7156431,21.87425,56.0877,0.1339491,0.747847,0,0,14.06763
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,48.85069,48.85069,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.05221,13.35199,0,0.7272807,-0.7272807,21.10763,54.12201,0.1339491,0.7600083,0,0,13.35199
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,47.55006,47.55006,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.8603,12.62471,0,0.5012534,-0.5012534,20.57926,52.76723,0.1339491,0.5238097,0,0,12.62471
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,46.42056,46.42056,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.41725,12.12346,0,0.3720845,-0.3720845,20.18705,51.76156,0.1339491,0.3888283,0,0,12.12346
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83067,11.75137,0,0,0,20.18705,51.76156,0.1339491,0,0,0,11.75137
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,44.52095,44.52095,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.83067,11.75137,0,1.389321,-1.389321,18.72258,48.00651,0.1339491,1.45184,0,0,11.75137
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,43.84497,43.84497,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.37436,10.36205,0,1.268909,-1.268909,17.38503,44.57691,0.1339491,1.32601,0,0,10.36205
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07250835,43.83775,43.63105,0,0,0,0,0,0,0,0,0,0,0.07250835,0,0,0,0,22.78426,9.093142,0.07250835,0,0.07250835,17.45382,44.75328,0.1339466,0,0.05800668,0,9.165649
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.39695,50.31945,43.19465,5.600306,5.600306,0,0,0,5.600306,42.80035,0,8.881784E-16,0,2.39695,5.895059,5.600306,0,0,22.71175,9.158399,0,3.498108,-3.498108,13.76649,35.29861,0.1339466,6.160336,1.91756,0,11.55535
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.54811,58.91793,44.59797,7.877213,7.877213,12,0,3.372,7.877213,57.73756,0,0,0,4.54811,0,0,4.122787,3.916648,26.59854,5.660291,8.464758,0,8.464758,21.79686,55.88927,0.134274,8.664934,3.638489,12,10.2084
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.2988,69.89215,48.46563,5.785572,5.785572,0,-1,0,5.785572,108.8708,0,0,0,6.2988,6.090076,5.785572,0,0,18.13378,13.27857,0.2087248,0,0.2087248,21.99487,56.397,0.1342666,6.364129,5.039041,0,19.57737
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.723863,71.48376,51.78566,0,0,0,0,0,0,0,0,0,0,5.723863,0,0,0,0,17.92506,13.46643,5.723863,0,5.723863,27.42501,70.32039,0.1340639,0,4.57909,0,19.19029
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.086295,81.02843,54.82332,2.395285,2.395285,0,0,0,2.395285,295.8434,0,0,0,7.086295,2.521353,2.395285,0,0,12.2012,18.6179,4.564942,0,4.564942,31.75569,81.42469,0.1339027,2.634814,5.669036,0,25.7042
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.846594,87.85689,57.22778,3.352432,3.352432,0,0,0,3.352432,234.0568,0,0,0,7.846594,3.528875,3.352432,0,0,7.636253,22.72635,4.317719,0,4.317719,35.85184,91.92761,0.1337506,3.687675,6.277275,0,30.57294
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.899352,81.59568,59.68358,1.547744,1.547744,0,0,0,1.547744,381.1581,0.9516127,0,0,5.899352,1.629205,1.547744,0,0,3.318535,26.6123,3.318535,0,3.318535,39.00008,100,0.1336339,1.702519,4.719482,0,32.51165
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.775462,78.49072,61.17246,0,0,0,-1,0,0,0,4.775462,0,0,4.775462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336339,0,3.82037,0,34.37444
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.191818,80.76975,61.60885,3.993766,3.993766,0,-1,0,3.993766,129.998,0.9878536,0,0,5.191818,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1336339,4.393143,4.153454,0,34.79079
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.409617,74.04588,62.08804,7.622145,7.622145,0,-1,0,7.622145,44.73304,0,0,0.02435968,3.409617,8.023311,7.622145,0,0,0,29.59898,0,4.613694,-4.613694,34.13682,87.53013,0.1336339,8.384359,2.727694,0,33.00859
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.62438,66.92349,61.51473,0.7603351,0.7603351,0,-1,0,0.7603351,213.64,0,0,0,1.62438,0.8003528,0.7603351,0,0,5.126326,24.98528,0.8240269,0,0.8240269,34.91856,89.53458,0.133605,0.8363686,1.299504,0,26.60966
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.238449,60.58848,59.82904,8.037092,8.037092,0,-1,0,8.037092,2.966856,0,0,0.4808015,0.238449,8.460097,8.037092,0,0,4.302299,25.72691,0,8.221648,-8.221648,26.25218,67.31315,0.133605,8.840801,0.1907592,0,25.96536
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,58.47707,58.47707,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.43746,17.50526,0,4.845287,-4.845287,21.1448,54.21732,0.133605,5.063325,0,0,17.50526
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,56.60313,56.60313,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.82112,12.65997,0,6.36133,-6.36133,14.43937,37.02395,0.133605,6.64759,0,0,12.65997
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,54.2928,54.2928,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.88926,6.298643,0,0.2074655,-0.2074655,14.22068,36.46321,0.133605,0.2168014,0,0,6.298643
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,51.93113,51.93113,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.11978,6.091178,0,1.938483,-1.938483,12.17734,31.22389,0.133605,2.025715,0,0,6.091178
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,50.10853,50.10853,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.27365,4.152694,0,1.3791,-1.3791,10.72364,27.49646,0.133605,1.441159,0,0,4.152694
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,48.83357,48.83357,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.80598,2.773595,0,2.287634,-2.287634,8.312263,21.31345,0.133605,2.390578,0,0,2.773595
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,47.53294,47.53294,1.528466,0.4616621,0,-1,0,0.4616621,0,0,1.066804,1.21965,0,0.4859601,0.4616621,0,0,32.3478,0.4859601,0,0.4859601,-0.4859601,7.800015,20,0.133605,1.681312,0,0,0.4859601
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,46.42056,46.42056,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133605,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,45.4622,45.4622,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133605,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,44.52095,44.52095,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133605,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.87064,43.87064,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338419,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1266602,44.01821,43.65672,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,833.2305,0,0,0,0.1266602,0,0,8.8,8.36,24.52775,7.524,8.48666,0,8.48666,23.78216,60.97978,0.1339724,0.01672121,0.1013282,12,7.65066
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.409671,47.3298,43.22032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.409671,0,0,8.8,8.36,16.04109,15.16199,9.769671,0,9.769671,33.05048,84.74467,0.1340563,0,1.127737,12,16.57166
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.007671,50.57568,44.59797,3.065348,3.065348,0,0,0,3.065348,65.49569,0,0,0,2.007671,3.226682,3.065348,0,0,6.271422,23.9547,0,1.219011,-1.219011,31.76553,81.44993,0.1340563,3.371882,1.606137,0,25.96237
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.192978,55.15367,48.42285,3.144955,3.144955,0,-1,0,3.144955,69.73003,0,4.440892E-16,0,2.192978,3.310479,3.144955,0,0,7.625879,22.73569,0,1.117501,-1.117501,30.58759,78.42955,0.1340563,3.45945,1.754382,0,24.92867
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.616236,56.70428,51.69154,0,0,0,0,0,0,0,0,0,0,1.616236,0,0,0,0,8.867546,21.61819,1.616236,0,1.616236,32.12088,82.36107,0.1339998,0,1.292989,0,23.23442
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.04552,61.3198,54.77198,4.044676,4.044676,0,0,0,4.044676,50.57315,0,0,0,2.04552,4.257554,4.044676,0,0,7.25131,23.0728,0,2.212034,-2.212034,29.78919,76.38239,0.1339998,4.449143,1.636416,0,25.11832
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7525254,59.55619,57.17644,0.3495359,0.3495359,0,0,0,0.3495359,215.2927,0,0,0,0.7525254,0.3679326,0.3495359,0,0,9.709126,20.86077,0.3845929,0,0.3845929,30.15405,77.31792,0.1339864,0.3844895,0.6020203,0,21.61329
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8276464,62.25608,59.58945,0.3189653,0.3189653,0,0,0,0.3189653,259.4785,0,0,0,0.8276464,0.335753,0.3189653,0,0,9.324533,21.2069,0.4918934,0,0.4918934,30.6207,78.51446,0.1339692,0.3508618,0.6621171,0,22.03455
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9712857,64.25178,61.07833,3.078967,3.078967,0,-1,0,3.078967,31.54583,0,0,0,0.9712857,3.241018,3.078967,0,0,8.83264,21.6496,0,2.269732,-2.269732,28.22819,72.37984,0.1339692,3.386864,0.7770286,0,22.62089
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.627805,66.97986,61.55751,5.121311,5.121311,0,-1,0,5.121311,31.78492,0,0,0,1.627805,5.390854,5.121311,0,0,11.35456,19.37987,0,3.763049,-3.763049,24.26159,62.20908,0.1339692,5.633442,1.302244,0,21.00768
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8357111,64.78604,62.04525,0,0,0,-1,0,0,0,0,0,0,0.8357111,0,0,0,0,15.53573,15.61682,0.8357111,0,0.8357111,25.05441,64.24197,0.13394,0,0.6685688,0,16.45253
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.370008,65.95088,61.4206,6.778277,6.778277,0,-1,0,6.778277,20.21174,0,0,0,1.370008,7.135029,6.778277,0,0,14.70002,16.36896,0,5.765021,-5.765021,18.97755,48.66029,0.13394,7.456105,1.096006,0,17.73897
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2187753,60.47393,59.7777,7.921944,7.921944,0,-1,0,7.921944,2.761637,0,0,0.3541378,0.2187753,8.338888,7.921944,0,0,21.1056,10.60394,0,8.120112,-8.120112,10.4182,26.71328,0.13394,8.714138,0.1750202,0,10.82272
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,58.43428,58.43428,3.615369,2.359636,0,-1,0,2.359636,0,0,1.255733,1.61727,0,2.483828,2.359636,0,0,30.12794,2.483828,0,2.483828,-2.483828,7.800015,20,0.13394,3.976906,0,0,2.483828
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,56.5518,56.5518,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,54.24146,54.24146,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,51.88834,51.88834,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,50.10853,50.10853,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,48.8079,48.8079,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,47.4816,47.4816,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,46.42056,46.42056,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,45.4622,45.4622,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,44.52095,44.52095,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13394,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.87064,43.87064,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341223,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03737811,43.78891,43.68239,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.967219,0,0,0,0.03737811,0,0,8.8,8.36,24.52775,7.524,8.397378,0,8.397378,23.69746,60.7626,0.1343919,2.090053,0.02990249,12,7.561378
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.124882,49.52955,43.24599,6.960478,6.960478,12,0,3.372,6.960478,30.52782,0,0,0,2.124882,0,0,5.039522,4.787546,16.13037,15.08164,6.912428,0,6.912428,30.25517,77.57719,0.1346653,7.656526,1.699906,12,17.20652
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.256822,57.92764,44.61508,2.067946,2.067946,7.290184,0,2.180417,2.067946,205.8478,0,0,0,4.256822,0,0,5.222238,4.961126,9.217947,21.30283,9.217947,0,9.217947,39.00008,100,0.1346562,2.274741,3.405457,12,25.55965
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.790995,67.80122,48.39718,1.353928,1.353928,0,-1,0,1.353928,427.718,4.365807,0,0,5.790995,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1346562,1.489321,4.632796,0,35.38997
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.661801,71.07509,51.64875,6.163188,6.163188,0,0,0,6.163188,91.8648,0,0,0,5.661801,6.487566,6.163188,0,0,0,29.59898,0,0.8257659,-0.8257659,38.12964,97.76812,0.1346562,6.779507,4.52944,0,35.26078
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.860222,79.80919,54.67786,6.451647,6.451647,0,0,0,6.451647,106.3329,0,0,0,6.860222,6.791207,6.451647,0,0,0.9175177,28.77321,0.06901498,0,0.06901498,38.19512,97.936,0.1346538,7.096812,5.488178,0,35.63343
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.774734,82.40523,57.08231,4.433031,4.433031,0,0,0,4.433031,152.824,1.259882,0,0,6.774734,4.666348,4.433031,0,0,0.8485027,28.83533,0.8485027,0,0.8485027,39.00008,100,0.1346243,4.876334,5.419787,0,35.61006
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.145278,82.53078,59.53811,6.139119,6.139119,0,0,0,6.139119,100.1003,0,0,0,6.145278,6.462231,6.139119,0,0,0,29.59898,0,0.3169524,-0.3169524,38.66598,99.14334,0.1346243,6.753031,4.916223,0,35.74426
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.449615,85.73433,60.98421,5.708489,5.708489,0,-1,0,5.708489,112.9829,0.08851008,0,0,6.449615,6.008935,5.708489,0,0,0.3521694,29.28203,0.3521694,0,0.3521694,39.00008,100,0.134612,6.279337,5.159692,0,35.73164
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.132085,80.3412,61.46339,7.453821,7.453821,0,-1,0,7.453821,68.85174,0,0,0,5.132085,7.846128,7.453821,0,0,0,29.59898,0,2.714042,-2.714042,36.13923,92.6645,0.134612,8.199203,4.105668,0,34.73106
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.048344,72.51276,61.94257,4.78868,4.78868,0,-1,0,4.78868,63.6573,0,0,0,3.048344,5.040716,4.78868,0,0,3.015603,26.88494,0,1.992371,-1.992371,34.03908,87.27953,0.134612,5.267548,2.438675,0,29.93328
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.460366,66.20714,61.36926,2.288596,2.288596,0,-1,0,2.288596,63.81054,0,0,0,1.460366,2.409049,2.288596,0,0,5.229348,24.89256,0,0.948683,-0.948683,33.03908,84.71543,0.134612,2.517456,1.168293,0,26.35293
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2234553,60.4459,59.73492,7.242199,7.242199,0,-1,0,7.242199,3.085462,0,8.881784E-16,0,0.2234553,7.623368,7.242199,0,0,6.283441,23.94388,0,7.399913,-7.399913,25.23889,64.71497,0.134612,7.96642,0.1787643,0,24.16734
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,58.38295,58.38295,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,14.50557,16.54397,0,6.911961,-6.911961,17.95304,46.03335,0.134612,7.222999,0,0,16.54397
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,56.50901,56.50901,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,22.18552,9.632009,0,8.190418,-8.190418,9.319585,23.89632,0.134612,8.558987,0,0,9.632009
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,54.24146,54.24146,8.888956,1.369511,0,-1,0,1.369511,0,0,7.519445,8.40834,0,1.44159,1.369511,0,0,31.28599,1.44159,0,1.44159,-1.44159,7.800015,20,0.134612,9.777851,0,0,1.44159
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,51.88834,51.88834,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,50.05719,50.05719,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,48.78223,48.78223,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,47.4816,47.4816,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,46.42056,46.42056,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,45.4622,45.4622,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,44.52095,44.52095,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134612,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.89631,43.89631,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347709,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2072033,44.29189,43.6995,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2072033,0,0,8.8,8.36,24.52775,7.524,8.567204,0,8.567204,23.85857,61.1757,0.1348933,0,0.1657626,12,7.731203
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.024549,49.24752,43.27166,2.330505,2.330505,11.13051,0,3.152018,2.330505,86.87165,0,0,0,2.024549,0,0,8.8,8.36,15.96055,15.23448,10.38455,0,10.38455,33.71022,86.43629,0.1351204,2.563556,1.619639,12,17.25903
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.849309,56.54047,44.61508,3.862892,3.862892,0,0,0,3.862892,99.64835,0,0,0,3.849309,4.066203,3.862892,0,0,5.576002,24.58058,0,0.2168939,-0.2168939,33.48159,85.85007,0.1351204,4.249182,3.079447,0,28.42989
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.013216,64.81632,48.37151,4.312821,4.312821,0,-1,0,4.312821,116.2398,0,0,0,5.013216,4.539812,4.312821,0,0,5.816995,24.36368,0.4734049,0,0.4734049,33.9307,87.00163,0.135104,4.744103,4.010573,0,29.3769
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.850934,67.85822,51.59742,3.881311,3.881311,0,0,0,3.881311,124.9818,0,0,0,4.850934,4.08559,3.881311,0,0,5.34359,24.78975,0.7653432,0,0.7653432,34.65677,88.86334,0.1350775,4.269442,3.880747,0,29.64068
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.176763,76.6776,54.58373,1.459864,1.459864,0,0,0,1.459864,423.1053,0.06181683,0,0,6.176763,1.536699,1.459864,0,0,4.578247,25.47856,4.578247,0,4.578247,39.00008,100,0.134919,1.60585,4.94141,0,31.65532
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.842066,87.51517,56.98819,0,0,0,0,0,0,0,7.842066,0,0,7.842066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134919,0,6.273653,0,37.44104
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.169086,87.30365,59.44398,6.953371,6.953371,0,0,0,6.953371,103.1023,0,8.881784E-16,0,7.169086,7.319337,6.953371,0,0,0,29.59898,0,0.1502516,-0.1502516,38.8417,99.5939,0.134919,7.648708,5.735269,0,36.76806
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.705692,86.85498,60.89008,0,0,0,-1,0,0,0,6.538745,0,0,6.705692,0,0,0,0,0.1669462,29.44873,0.1669462,0,0.1669462,39.00008,100,0.1349132,0,5.364553,0,36.15442
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.718698,82.81326,61.36926,6.225005,6.225005,0,-1,0,6.225005,91.86656,0,8.881784E-16,0,5.718698,6.552636,6.225005,0,0,0,29.59898,0,0.8339385,-0.8339385,38.12103,97.74603,0.1349132,6.847505,4.574958,0,35.31768
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.937967,75.90376,61.89978,2.806328,2.806328,0,-1,0,2.806328,140.3245,0.05733887,0,0,3.937967,2.95403,2.806328,0,0,0.9265983,28.76504,0.9265983,0,0.9265983,39.00008,100,0.1348812,3.086961,3.150373,0,32.70301
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.697398,66.97176,61.31792,7.266755,7.266755,0,-1,0,7.266755,23.3584,0,8.881784E-16,0,1.697398,7.649215,7.266755,0,0,0,29.59898,0,5.951818,-5.951818,32.72631,83.91345,0.1348812,7.99343,1.357918,0,31.29638
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.186721,60.27699,59.68358,1.413544,1.413544,0,-1,0,1.413544,13.20942,0,2.220446E-16,0,0.186721,1.487941,1.413544,0,0,6.613131,23.64716,0,1.30122,-1.30122,31.35471,80.39652,0.1348812,1.554898,0.1493768,0,23.83388
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,58.3316,58.3316,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.05893,22.34594,0,8.8,-8.8,22.07869,56.61192,0.1348812,13.17732,0,0,22.34594
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,56.50901,56.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.83671,13.54594,0,0,0,22.07869,56.61192,0.1348812,0,0,0,13.54594
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,54.19868,54.19868,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.83671,13.54594,0,0.6423634,-0.6423634,21.40158,54.87574,0.1348812,0.6712697,0,0,13.54594
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,51.88834,51.88834,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.55045,12.90358,0,1.287764,-1.287764,20.04416,51.39518,0.1348812,1.345713,0,0,12.90358
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,50.05719,50.05719,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.98129,11.61581,0,0.8677364,-0.8677364,19.12948,49.04986,0.1348812,0.9067845,0,0,11.61581
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,48.78223,48.78223,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.94544,10.74808,0,0.584318,-0.584318,18.51356,47.47057,0.1348812,0.6106123,0,0,10.74808
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59469,10.16376,0,0,0,18.51356,47.47057,0.1348812,0,0,0,10.16376
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,46.42056,46.42056,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.59469,10.16376,0,0.8557058,-0.8557058,17.61157,45.15777,0.1348812,0.8942125,0,0,10.16376
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,45.4622,45.4622,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.54547,9.308054,0,1.783299,-1.783299,15.7318,40.33788,0.1348812,1.863547,0,0,9.308054
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,44.54662,44.54662,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.52691,7.524755,0,1.3433,-1.3433,14.31584,36.70721,0.1348812,1.403748,0,0,7.524755
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.92198,43.92198,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.01947,6.181455,0,1.863729,-1.863729,12.3513,31.66993,0.1348812,1.947597,0,0,6.181455
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03964941,43.8382,43.72517,1.435207,1.435207,0,0,0,1.435207,2.762626,0,0,0,0.03964941,1.510744,1.435207,0,0,28.09028,4.317726,0,1.471095,-1.471095,10.80063,27.69386,0.1348812,1.578728,0.03171953,0,4.357375
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.4353,50.54693,43.29733,5.671737,5.671737,12,0,3.372,5.671737,42.93746,0,0,0,2.4353,0,0,6.328263,6.01185,29.72483,2.846631,8.44715,0,8.44715,18.8143,48.24169,0.1352109,6.238911,1.94824,12,5.281931
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.858045,60.02782,44.61508,8.143351,8.143351,12,0,3.372,8.143351,59.65658,0,0,0,4.858045,0,0,3.856649,3.663817,21.27768,10.44907,8.521861,0,8.521861,26.89885,68.97126,0.1355245,8.957685,3.886436,12,15.30711
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.701879,71.39462,48.34584,3.889434,3.889434,0,-1,0,3.889434,172.3099,0,0,0,6.701879,4.094141,3.889434,0,0,12.75582,18.11874,2.607738,0,2.607738,29.37276,75.31463,0.1354344,4.278378,5.361503,0,24.82062
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.469689,78.67265,51.54607,3.817112,3.817112,0,0,0,3.817112,195.6895,0,0,0,7.469689,4.018013,3.817112,0,0,10.14808,20.4657,3.451676,0,3.451676,32.64731,83.71088,0.1353154,4.198823,5.975751,0,27.93539
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.111701,80.72742,54.48961,4.43661,4.43661,0,0,0,4.43661,160.2958,0,0,0,7.111701,4.670116,4.43661,0,0,6.696405,23.57221,2.441585,0,2.441585,34.9636,89.65008,0.1352313,4.880271,5.689361,0,30.68391
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.994677,83.25704,56.93685,4.181712,4.181712,0,0,0,4.181712,167.2683,0,0,0,6.994677,4.401802,4.181712,0,0,4.25482,25.76964,2.592875,0,2.592875,37.42342,95.95729,0.1351421,4.599883,5.595742,0,32.76432
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.238091,82.72538,59.34986,3.263312,3.263312,0,0,0,3.263312,191.1583,1.141081,0,0,6.238091,3.435065,3.263312,0,0,1.661945,28.10323,1.661945,0,1.661945,39.00008,100,0.135085,3.589643,4.990473,0,34.34132
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.297689,80.32298,60.83874,3.059728,3.059728,0,-1,0,3.059728,173.1425,2.076923,0,0,5.297689,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.135085,3.3657,4.238151,0,34.89667
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.039518,75.65636,61.31792,6.102873,6.102873,0,-1,0,6.102873,66.19044,0,8.881784E-16,0,4.039518,6.424077,6.102873,0,0,0,29.59898,0,2.384558,-2.384558,36.48653,93.55502,0.135085,6.713161,3.231615,0,33.6385
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.335479,73.49887,61.84844,0,0,0,-1,0,0,0,0.6859694,0,0,3.335479,0,0,0,0,2.649509,27.21442,2.649509,0,2.649509,39.00008,100,0.134994,0,2.668383,0,30.5499
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.789541,67.24767,61.27514,5.663068,5.663068,0,-1,0,5.663068,31.60021,0,0,0,1.789541,5.961125,5.663068,0,0,0,29.59898,0,4.171583,-4.171583,34.60284,88.72506,0.134994,6.229375,1.431633,0,31.38852
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2438396,60.40788,59.63224,5.081597,5.081597,0,-1,0,5.081597,4.798484,0,8.881784E-16,0,0.2438396,5.34905,5.081597,0,0,4.635092,25.42739,0,5.10521,-5.10521,29.22148,74.92672,0.134994,5.589756,0.1950717,0,25.67123
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30755,20.32219,0,0,0,29.22148,74.92672,0.134994,0,0,0,20.32219
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,56.45767,56.45767,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.30755,20.32219,0,4.392791,-4.392791,24.59107,63.0539,0.134994,4.590467,0,0,20.32219
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,54.19868,54.19868,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.18843,15.92939,0,8.8,-8.8,15.31506,39.26929,0.134994,10.44764,0,0,15.92939
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,51.88834,51.88834,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.96621,7.129394,0,2.06073,-2.06073,13.14286,33.69957,0.134994,2.153463,0,0,7.129394
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,50.05719,50.05719,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.25591,5.068664,0,1.168578,-1.168578,11.91107,30.54114,0.134994,1.221164,0,0,5.068664
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,48.78223,48.78223,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.55433,3.900086,0,0.08994135,-0.08994135,11.81626,30.29804,0.134994,0.09398871,0,0,3.900086
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,47.4816,47.4816,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.65426,3.810145,0,0.8968363,-0.8968363,10.87091,27.87408,0.134994,0.9371939,0,0,3.810145
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,46.39489,46.39489,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.65074,2.913308,0,1.589232,-1.589232,9.195715,23.57871,0.134994,1.660747,0,0,2.913308
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,45.4622,45.4622,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.41656,1.324076,0,0.5668957,-0.5668957,8.598154,22.0465,0.134994,0.592406,0,0,1.324076
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.04644,0.7571806,0,0,0,8.598154,22.0465,0.134994,0,0,0,0.7571806
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.92198,43.92198,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.04644,0.7571806,8.36,0,8.36,16.52915,42.38234,0.1351766,0.8543198,0,12,0.7571806
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.101334,44.01437,43.72517,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.28564,1.776357E-15,0,0,0.101334,0,0,8.8,8.36,23.68644,8.28118,8.461334,0,8.461334,24.55627,62.96468,0.135344,0.6844518,0.08106719,12,8.382515
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2618536,44.04479,43.29733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2618536,0,0,8.8,8.36,15.22511,15.89638,8.621854,0,8.621854,32.73568,83.93748,0.1354611,0,0.2094829,12,16.15824
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.239863,48.25115,44.61508,3.547652,3.547652,0,0,0,3.547652,34.94884,0,4.440892E-16,0,1.239863,3.73437,3.547652,0,0,6.603254,23.65605,0,2.494507,-2.494507,30.10624,77.19534,0.1354611,3.902416,0.9918905,0,24.89591
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4452361,49.62046,48.30305,0.3043356,0.3043356,0,-1,0,0.3043356,146.2978,0,0,0,0.4452361,0.3203532,0.3043356,0,0,9.374928,21.16154,0.1248829,0,0.1248829,30.22471,77.49911,0.1354568,0.3347691,0.3561889,0,21.60678
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.463954,55.96994,51.45195,1.735424,1.735424,0,0,0,1.735424,84.35718,2.220446E-16,0,0,1.463954,1.826762,1.735424,0,0,9.250045,21.27394,0,0.3628073,-0.3628073,29.84228,76.51852,0.1354568,1.908966,1.171164,0,22.73789
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.39219,58.81868,54.43827,0,0,0,0,0,0,0,0,0,0,1.39219,0,0,0,0,9.653165,20.91113,1.39219,0,1.39219,31.16303,79.90504,0.1354092,0,1.113752,0,22.30332
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.546428,61.80978,56.84272,4.601867,4.601867,0,0,0,4.601867,33.60437,0,0,0,1.546428,4.844071,4.601867,0,0,8.260975,22.1641,0,3.297642,-3.297642,27.68701,70.99219,0.1354092,5.062054,1.237143,0,23.71053
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6924017,61.51798,59.29852,0,0,0,0,0,0,0,0,0,0,0.6924017,0,0,0,0,11.92502,18.86646,0.6924017,0,0.6924017,28.34388,72.67647,0.1353855,0,0.5539213,0,19.55886
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.596535,66.02682,60.74462,3.047181,3.047181,0,-1,0,3.047181,52.39385,0,4.440892E-16,0,1.596535,3.207559,3.047181,0,0,11.23262,19.48962,0,1.611024,-1.611024,26.64571,68.3222,0.1353855,3.351899,1.277228,0,21.08615
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.573452,66.44514,61.2238,2.129147,2.129147,0,-1,0,2.129147,73.90058,0,0,0,1.573452,2.241207,2.129147,0,0,13.02265,17.8786,0,0.6677551,-0.6677551,25.94184,66.5174,0.1353855,2.342061,1.258761,0,19.45205
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8828233,64.64677,61.75432,5.122208,5.122208,0,-1,0,5.122208,17.23521,0,0,0,0.8828233,5.391798,5.122208,0,0,13.7646,17.21084,0,4.508975,-4.508975,21.18896,54.33055,0.1353855,5.634429,0.7062586,0,18.09366
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1969779,61.85669,61.2238,2.253364,2.253364,0,-1,0,2.253364,8.741503,0,0,0,0.1969779,2.371963,2.253364,0,0,18.77457,12.70187,0,2.174984,-2.174984,18.89632,48.45201,0.1353855,2.478701,0.1575823,0,12.89884
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2232896,60.29919,59.58945,4.938266,4.938266,0,-1,0,4.938266,4.52162,0,8.881784E-16,0,0.2232896,5.198174,4.938266,0,0,21.19122,10.52688,0,4.974885,-4.974885,13.65234,35.00592,0.1353855,5.432092,0.1786317,0,10.75017
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,58.23748,58.23748,6.098053,5.274398,0,-1,0,5.274398,0,0,0.8236557,1.433461,0,5.551998,5.274398,0,0,26.71887,5.551998,0,5.551998,-5.551998,7.800015,20,0.1353855,6.707859,0,0,5.551998
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,56.40633,56.40633,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,54.14734,54.14734,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,51.83701,51.83701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,50.05719,50.05719,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,48.78223,48.78223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,47.4816,47.4816,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,46.39489,46.39489,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,45.4622,45.4622,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353855,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.94765,43.94765,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356211,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1961502,44.28594,43.72517,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.39068,1.776357E-15,0,0,0.1961502,0,0,8.8,8.36,24.52775,7.524,8.55615,0,8.55615,23.84809,61.14881,0.135804,1.008688,0.1569201,12,7.72015
