Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2433594,59.73534,58.96481,1.70848,1.70848,0,-1,0,1.70848,14.24421,0,0,0,0.2433594,1.7984,1.70848,0,0,7.581477,22.77565,0,1.55504,-1.55504,30.1685,77.35498,0.1344473,1.879328,0.1946875,0,23.01901
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,57.66418,57.66418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.309299,21.22061,0,0,0,30.1685,77.35498,0.1344473,0,0,0,21.22061
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,55.78168,55.78168,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.309299,21.22061,0,3.339301,-3.339301,26.64857,68.32953,0.1344473,3.48957,0,0,21.22061
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,53.66816,53.66816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01963,17.88131,0,0,0,26.64857,68.32953,0.1344473,0,0,0,17.88131
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,51.45195,51.45195,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.01963,17.88131,0,0.706953,-0.706953,25.90338,66.41878,0.1344473,0.7387659,0,0,17.88131
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,49.8176,49.8176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80514,17.17435,0,0,0,25.90338,66.41878,0.1344473,0,0,0,17.17435
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80514,17.17435,0,0,0,25.90338,66.41878,0.1344473,0,0,0,17.17435
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,47.3618,47.3618,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.80514,17.17435,0,1.13248,-1.13248,24.70964,63.35791,0.1344473,1.183441,0,0,17.17435
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,46.3521,46.3521,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.06345,16.04188,0,2.700762,-2.700762,21.86278,56.05831,0.1344473,2.822296,0,0,16.04188
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,45.4622,45.4622,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.06429,13.34111,0,1.013072,-1.013072,20.79491,53.32018,0.1344473,1.05866,0,0,13.34111
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.18993,12.32804,0,0,0,20.79491,53.32018,0.1344473,0,0,0,12.32804
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.0161,44.0161,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.18993,12.32804,0,0.1503184,-0.1503184,20.63646,52.9139,0.1344473,0.1570827,0,0,12.32804
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1774613,44.33535,43.82785,1.253913,1.253913,0,0,0,1.253913,14.1526,0,0,0,0.1774613,1.319908,1.253913,0,0,19.35695,12.17772,0,1.142447,-1.142447,19.43222,49.8261,0.1344473,1.379304,0.1419691,0,12.35518
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.002927,49.30574,43.39146,0,0,0,0,0,0,0,0,0,0,2.002927,0,0,0,0,20.62634,11.03528,2.002927,0,2.002927,21.33236,54.69825,0.1343834,0,1.602341,0,13.0382
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.802581,56.38319,44.61508,4.73348,4.73348,0,0,0,4.73348,80.33372,0,0,0,3.802581,4.982611,4.73348,0,0,18.62341,12.83791,0,1.18003,-1.18003,20.0885,51.50887,0.1343834,5.206829,3.042065,0,16.64049
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.523429,66.18772,47.89233,7.401749,7.401749,0,-1,0,7.401749,74.6233,0,0,0,5.523429,7.791315,7.401749,0,0,19.93455,11.65788,0,2.267885,-2.267885,17.69794,45.37924,0.1343834,8.141924,4.418744,0,17.18131
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.753819,74.49959,50.73318,0,0,0,0,0,0,0,0,0,0,6.753819,0,0,0,0,22.45443,9.389995,6.753819,0,6.753819,24.10517,61.80801,0.1341681,0,5.403055,0,16.14381
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.333192,80.47321,53.47135,2.292656,2.292656,0,0,0,2.292656,319.8557,0,0,0,7.333192,2.413322,2.292656,0,0,15.70061,15.46843,4.91987,0,4.91987,28.77257,73.77568,0.1340118,2.521922,5.866554,0,22.80162
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.991116,86.74876,55.83302,1.705579,1.705579,0,0,0,1.705579,468.5282,0,0,0,7.991116,1.795346,1.705579,0,0,10.78074,19.89631,6.19577,0,6.19577,34.65039,88.84699,0.1338154,1.876136,6.392893,0,27.88743
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.795401,88.93417,58.23748,6.613645,6.613645,0,0,0,6.613645,117.8685,0,0,0,7.795401,6.961732,6.613645,0,0,4.584968,25.47251,0.8336694,0,0.8336694,35.44128,90.8749,0.1337891,7.27501,6.236321,0,33.26791
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.80705,85.88896,59.73492,1.76379,1.76379,0,-1,0,1.76379,385.9332,1.19913,0,0,6.80705,1.856621,1.76379,0,0,3.751299,26.22281,3.751299,0,3.751299,39.00008,100,0.1336705,1.940169,5.44564,0,33.02986
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.417178,80.21539,60.30822,0,0,0,-1,0,0,0,5.417178,0,0,5.417178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336705,0,4.333743,0,35.01616
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.588177,73.46257,60.93287,3.07883,3.07883,0,-1,0,3.07883,116.5435,0.3473027,0,0,3.588177,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1336705,3.386714,2.870541,0,33.18716
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.8037,66.49244,60.50503,1.582471,1.582471,0,-1,0,1.582471,113.9799,0.1379404,0,0,1.8037,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1336705,1.740719,1.44296,0,31.40268
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1871964,59.45369,58.86213,0,0,0,-1,0,0,0,0.1871964,0,0,0.1871964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336705,0,0.1497571,0,29.78617
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,57.57005,57.57005,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1336705,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,55.7389,55.7389,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1336705,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,53.61682,53.61682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1336705,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,51.45195,51.45195,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1336705,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1336705,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,48.58543,48.58543,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1336705,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,47.33614,47.33614,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1336705,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,46.37778,46.37778,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1336705,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,45.48787,45.48787,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1336705,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1336705,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.04177,44.04177,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1336705,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2629969,44.59834,43.84497,1.282483,1.282483,0,0,0,1.282483,20.50686,0,0,0,0.2629969,1.349982,1.282483,0,0,16.34553,14.888,0,1.086985,-1.086985,22.34756,57.30133,0.1336705,1.410731,0.2103975,0,15.151
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.601123,48.13477,43.4428,4.0603,4.0603,0,0,0,4.0603,39.43362,0,0,0,1.601123,4.274,4.0603,0,0,17.55329,13.80101,0,2.672877,-2.672877,19.5301,50.07709,0.1336705,4.46633,1.280899,0,15.40214
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.918283,50.37031,44.66642,0,0,0,0,0,0,0,0,0,0,1.918283,0,0,0,0,20.52316,11.12814,1.918283,0,1.918283,21.34995,54.74334,0.1336099,0,1.534626,0,13.04642
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.150985,61.13741,47.86666,2.39878,2.39878,0,-1,0,2.39878,173.0457,0,0,0,4.150985,2.525031,2.39878,0,0,18.60487,12.85459,1.625954,0,1.625954,22.89246,58.6985,0.1335587,2.638658,3.320788,0,17.00558
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.312598,72.53105,50.63905,1.109589,1.109589,0,0,0,1.109589,568.9134,0,0,0,6.312598,1.167988,1.109589,0,0,16.97892,14.31795,5.14461,0,5.14461,27.77307,71.21285,0.1333967,1.220548,5.050079,0,20.63055
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.130743,67.09727,53.32589,0.4072828,0.4072828,0,0,0,0.4072828,1014.22,0,0,0,4.130743,0.4287187,0.4072828,0,0,11.83431,18.9481,3.702024,0,3.702024,31.28512,80.21809,0.1332803,0.4480111,3.304594,0,23.07884
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.246078,70.21683,55.7389,4.608135,4.608135,0,0,0,4.608135,92.1431,8.881784E-16,0,0,4.246078,4.850668,4.608135,0,0,8.132284,22.27992,0,0.6045902,-0.6045902,30.64782,78.584,0.1332803,5.068949,3.396863,0,26.526
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.884671,79.61787,58.09201,4.744052,4.744052,0,0,0,4.744052,124.0431,0,0,0,5.884671,4.99374,4.744052,0,0,8.80405,21.67533,0.8909311,0,0.8909311,31.49303,80.75121,0.1332524,5.218458,4.707736,0,27.56
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.273883,78.75372,59.58945,4.15142,4.15142,0,-1,0,4.15142,127.0381,0,0,0,5.273883,4.369915,4.15142,0,0,7.91312,22.47717,0.9039679,0,0.9039679,32.35061,82.95013,0.133224,4.566562,4.219107,0,27.75105
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.237193,75.14536,60.16276,2.888965,2.888965,0,-1,0,2.888965,146.6682,0,0,0,4.237193,3.041016,2.888965,0,0,7.009152,23.29074,1.196177,0,1.196177,33.4854,85.85984,0.1331865,3.177861,3.389754,0,27.52794
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.64193,69.82111,60.83874,0,0,0,-1,0,0,0,0,0,0,2.64193,0,0,0,0,5.812975,24.3673,2.64193,0,2.64193,35.99176,92.28638,0.1331037,0,2.113544,0,27.00923
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.062743,63.86518,60.40235,0,0,0,-1,0,0,0,0,0,0,1.062743,0,0,0,0,3.171045,26.74504,1.062743,0,1.062743,36.99997,94.87152,0.1330705,0,0.8501943,0,27.80778
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2707147,59.6245,58.768,3.222254,3.222254,0,-1,0,3.222254,8.401409,0,4.440892E-16,0,0.2707147,3.391846,3.222254,0,0,2.108302,27.70151,0,3.121131,-3.121131,33.71001,86.43574,0.1330705,3.544479,0.2165718,0,27.97222
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,57.51871,57.51871,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,5.576226,24.58038,0,4.363379,-4.363379,29.1106,74.64242,0.1330705,4.559731,0,0,24.58038
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,55.64477,55.64477,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,10.42442,20.217,0,2.2501,-2.2501,26.73879,68.56086,0.1330705,2.351354,0,0,20.217
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,53.57403,53.57403,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,12.92453,17.9669,0,6.440528,-6.440528,19.94987,51.15342,0.1330705,6.730352,0,0,17.9669
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,51.40061,51.40061,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,20.08068,11.52637,0,1.509179,-1.509179,18.35906,47.07442,0.1330705,1.577092,0,0,11.52637
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,49.72348,49.72348,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,21.75754,10.01719,0,0.2732104,-0.2732104,18.07107,46.33599,0.1330705,0.2855048,0,0,10.01719
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,48.56831,48.56831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06111,9.743979,0,0,0,18.07107,46.33599,0.1330705,0,0,0,9.743979
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,47.33614,47.33614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06111,9.743979,0,0,0,18.07107,46.33599,0.1330705,0,0,0,9.743979
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,46.37778,46.37778,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,22.06111,9.743979,0,1.043198,-1.043198,16.97144,43.51643,0.1330705,1.090142,0,0,9.743979
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.22022,8.70078,0,0,0,16.97144,43.51643,0.1330705,0,0,0,8.70078
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,44.61508,44.61508,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,23.22022,8.70078,0,0.6520388,-0.6520388,16.28413,41.75411,0.1330705,0.6813805,0,0,8.70078
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94471,8.048741,0,0,0,16.28413,41.75411,0.1330705,0,0,0,8.048741
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2124599,44.45301,43.84497,0,0,0,0,0,0,0,0,0,0,0.2124599,0,0,0,0,23.94471,8.048741,0.2124599,0,0.2124599,16.48569,42.27092,0.1330638,0,0.1699679,0,8.261202
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.406378,50.58229,43.41713,3.992625,3.992625,0,0,0,3.992625,60.27059,0,4.440892E-16,0,2.406378,4.202763,3.992625,0,0,23.73225,8.239956,0,1.796384,-1.796384,14.59214,37.41566,0.1330638,4.391887,1.925103,0,10.64633
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.12883,54.18166,44.64075,9.380025,9.380025,12,0,3.372,9.380025,33.35631,0,0,0,3.12883,0,0,2.619975,2.488976,25.72823,6.443571,5.617806,0,5.617806,19.92165,51.08106,0.1332575,10.31803,2.503064,12,9.572401
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.573857,66.32092,47.84099,1.691741,1.691741,0,-1,0,1.691741,329.4747,0,0,0,5.573857,1.78078,1.691741,0,0,20.11042,11.4996,3.793077,0,3.793077,23.52008,60.30779,0.1331389,1.860915,4.459085,0,17.07345
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.690674,74.05393,50.58772,5.065425,5.065425,0,0,0,5.065425,132.0851,0,0,0,6.690674,5.332026,5.065425,0,0,16.31735,14.91337,1.358648,0,1.358648,24.80901,63.61272,0.1330964,5.571968,5.35254,0,21.60404
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.636639,77.03476,53.23176,0.8772026,0.8772026,0,0,0,0.8772026,756.5686,0,0,0,6.636639,0.9233711,0.8772026,0,0,14.9587,16.13615,5.713268,0,5.713268,30.22909,77.51034,0.1329183,0.9649228,5.309311,0,22.77279
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.987407,81.59892,55.64477,6.31777,6.31777,0,0,0,6.31777,110.5993,0,0,0,6.987407,6.650284,6.31777,0,0,9.245431,21.27809,0.3371225,0,0.3371225,30.54891,78.33039,0.1329078,6.949547,5.589925,0,28.2655
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.130571,76.35655,58.04923,6.183683,6.183683,0,0,0,6.183683,82.9695,0,0,0,5.130571,6.50914,6.183683,0,0,8.908309,21.5815,0,1.378569,-1.378569,29.09577,74.6044,0.1329078,6.802052,4.104457,0,26.71207
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.418406,75.1636,59.53811,4.010988,4.010988,0,-1,0,4.010988,110.1575,0,0,0,4.418406,4.222093,4.010988,0,0,10.44005,20.20293,0.1963125,0,0.1963125,29.28201,75.08193,0.1329017,4.412087,3.534724,0,24.62134
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.781011,77.30235,60.11997,4.191578,4.191578,0,-1,0,4.191578,114.0623,0,0,0,4.781011,4.412188,4.191578,0,0,10.24374,20.37961,0.3688232,0,0.3688232,29.63191,75.9791,0.1328902,4.610736,3.824809,0,25.16062
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.076377,67.74181,60.7874,8.553732,8.36,0,-1,0,8.36,24.83705,0,0.1937315,1.049105,2.076377,8.8,8.36,0,0,9.874917,20.71155,0,6.723623,-6.723623,22.54459,57.80652,0.1328902,9.409104,1.661102,0,22.78793
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.403097,64.96703,60.35956,3.383922,3.383922,0,-1,0,3.383922,41.46364,0,4.440892E-16,0,1.403097,3.562023,3.383922,0,0,17.34561,13.98793,0,2.158926,-2.158926,20.26888,51.97139,0.1328902,3.722315,1.122478,0,15.39103
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2679961,59.57281,58.72522,1.39639,1.39639,0,-1,0,1.39639,19.19206,0,2.220446E-16,0,0.2679961,1.469885,1.39639,0,0,19.74442,11.829,0,1.201888,-1.201888,19.00198,48.72293,0.1328902,1.536029,0.2143968,0,12.097
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,57.46737,57.46737,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,21.07985,10.62712,0,1.671537,-1.671537,17.24002,44.2051,0.1328902,1.746756,0,0,10.62712
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,55.59343,55.59343,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,22.93711,8.955579,0,8.5874,-8.5874,8.188109,20.99511,0.1328902,8.973834,0,0,8.955579
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,53.52269,53.52269,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,32.47867,0.368178,0,0.3233067,-0.3233067,7.847314,20.12128,0.1328902,0.3378555,0,0,0.368178
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,51.35783,51.35783,0.09073498,0.04262768,0,-1,0,0.04262768,0,0,0.0481073,0.0571808,0,0.04487124,0.04262768,0,0,32.8379,0.04487124,0,0.04487124,-0.04487124,7.800015,20,0.1328902,0.09980848,0,0,0.04487124
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,49.72348,49.72348,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328902,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,48.54264,48.54264,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328902,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,47.31047,47.31047,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328902,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328902,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,45.4622,45.4622,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328902,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328902,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.06744,44.06744,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133074,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1853517,44.40092,43.87064,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1853517,0,0,8.8,8.36,24.52775,7.524,8.545352,0,8.545352,23.83784,61.12255,0.1331891,0,0.1482814,12,7.709352
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.513448,50.94459,43.4428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.513448,0,0,8.8,8.36,15.9824,15.21482,10.87345,0,10.87345,34.1533,87.57239,0.1332315,0,2.010758,12,17.72826
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.693893,59.47638,44.64075,6.349527,6.349527,0,0,0,6.349527,73.92508,0,0,0,4.693893,6.683712,6.349527,0,0,5.108953,25.00092,0,1.98982,-1.98982,32.05584,82.19431,0.1332315,6.98448,3.755114,0,29.69481
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.421975,69.59699,47.7982,3.775826,3.775826,0,-1,0,3.775826,170.0813,0,0,0,6.421975,3.974553,3.775826,0,0,7.319865,23.0111,2.447421,0,2.447421,34.37767,88.14771,0.1331557,4.153409,5.13758,0,29.43307
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.502441,77.4961,50.49359,1.710493,1.710493,0,0,0,1.710493,438.6128,0.8294789,0,0,7.502441,1.800519,1.710493,0,0,4.872443,25.21378,4.872443,0,4.872443,39.00008,100,0.1330049,1.881542,6.001953,0,32.71622
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.939168,82.93682,53.13764,3.953747,3.953747,0,0,0,3.953747,200.8011,3.777329,0,0,7.939168,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1330049,4.349122,6.351335,0,37.53815
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.910835,85.95255,55.5421,0,0,0,0,0,0,0,7.910835,0,0,7.910835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330049,0,6.328668,0,37.50981
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.243563,85.746,57.94655,0,0,0,0,0,0,0,7.243563,0,0,7.243563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330049,0,5.79485,0,36.84254
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.773987,85.36176,59.44398,2.458817,2.458817,0,-1,0,2.458817,275.4978,4.185759,0,0,6.773987,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1330049,2.704699,5.419189,0,36.37297
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.083632,78.50674,60.06863,2.264104,2.264104,0,-1,0,2.264104,224.5318,2.700365,0,0,5.083632,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1330049,2.490514,4.066905,0,34.68261
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.215481,71.83926,60.74462,6.729735,6.729735,0,-1,0,6.729735,47.7802,0,8.881784E-16,0,3.215481,7.083931,6.729735,0,0,0,29.59898,0,3.86845,-3.86845,34.92237,89.54436,0.1330049,7.402708,2.572385,0,32.81446
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.889983,66.58625,60.30822,3.5827,3.5827,0,-1,0,3.5827,52.75302,0,0,0,1.889983,3.771263,3.5827,0,0,4.298278,25.73053,0,1.881281,-1.881281,32.93933,84.45965,0.1330049,3.94097,1.511986,0,27.62051
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2693475,59.52547,58.67388,0,0,0,-1,0,0,0,0,0,0,0.2693475,0,0,0,0,6.38859,23.84925,0.2693475,0,0.2693475,33.19485,85.11485,0.1329966,0,0.215478,0,24.1186
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,57.37325,57.37325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.119243,24.09166,0,0,0,33.19485,85.11485,0.1329966,0,0,0,24.09166
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,55.49931,55.49931,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.119243,24.09166,0,4.682255,-4.682255,28.25932,72.45966,0.1329966,4.892957,0,0,24.09166
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,53.42857,53.42857,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.32175,19.4094,0,6.525863,-6.525863,21.38046,54.82158,0.1329966,6.819527,0,0,19.4094
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,51.2637,51.2637,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.57271,12.88354,0,0.1050576,-0.1050576,21.26972,54.53763,0.1329966,0.1097852,0,0,12.88354
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,49.67214,49.67214,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.68944,12.77848,0,1.653303,-1.653303,19.52699,50.0691,0.1329966,1.727701,0,0,12.77848
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,48.51697,48.51697,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.52644,11.12518,0,0.3315232,-0.3315232,19.17753,49.17305,0.1329966,0.3464417,0,0,11.12518
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,47.31047,47.31047,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.8948,10.79366,0,0.750429,-0.750429,18.38651,47.1448,0.1329966,0.7841983,0,0,10.79366
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,46.3521,46.3521,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.72861,10.04323,0,0.3808394,-0.3808394,17.98507,46.11547,0.1329966,0.3979771,0,0,10.04323
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15177,9.662389,0,0,0,17.98507,46.11547,0.1329966,0,0,0,9.662389
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,44.64075,44.64075,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.15177,9.662389,0,1.644167,-1.644167,16.25196,41.67162,0.1329966,1.718155,0,0,9.662389
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.08456,44.08456,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.97862,8.018222,0,0.1412741,-0.1412741,16.10305,41.28978,0.1329966,0.1476315,0,0,8.018222
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2633111,44.65083,43.89631,0,0,0,0,0,0,0,0,0,0,0.2633111,0,0,0,0,24.13559,7.876948,0.2633111,0,0.2633111,16.35285,41.93029,0.1329885,0,0.2106488,0,8.140259
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.296519,47.23727,43.45991,0.8278417,0.8278417,0,0,0,0.8278417,156.6143,0,0,0,1.296519,0.8714123,0.8278417,0,0,23.87228,8.113928,0.4251064,0,0.4251064,16.75614,42.96437,0.1329754,0.9106259,1.037215,0,9.410446
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.179597,54.37465,44.66642,0,0,0,0,0,0,0,0,0,0,3.179597,0,0,0,0,23.44717,8.496524,3.179597,0,3.179597,19.77257,50.69879,0.1328772,0,2.543678,0,11.67612
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.831998,59.89308,47.74686,2.327373,2.327373,0,-1,0,2.327373,164.6491,0,0,0,3.831998,2.449866,2.327373,0,0,20.26757,11.35816,1.382133,0,1.382133,21.08377,54.06085,0.1328346,2.56011,3.065599,0,15.19016
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.560981,65.47327,50.44225,0,0,0,0,0,0,0,0,0,0,4.560981,0,0,0,0,18.88544,12.60208,4.560981,0,4.560981,25.4107,65.15551,0.1326942,0,3.648784,0,17.16306
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.399384,75.77937,53.04351,3.989148,3.989148,0,0,0,3.989148,160.4198,0,0,0,6.399384,4.199103,3.989148,0,0,14.32446,16.70696,2.200281,0,2.200281,27.49807,70.50774,0.1326266,4.388063,5.119508,0,23.10635
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.543397,79.3307,55.44797,3.449507,3.449507,0,0,0,3.449507,189.6908,0,0,0,6.543397,3.63106,3.449507,0,0,12.12418,18.68722,2.912337,0,2.912337,30.26096,77.59204,0.1325372,3.794457,5.234717,0,25.23061
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.025332,75.69525,57.85242,0,0,0,0,0,0,0,0,0,0,5.025332,0,0,0,0,9.211843,21.30832,5.025332,0,5.025332,35.0284,89.81625,0.1323832,0,4.020266,0,26.33365
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.122135,77.83241,59.34986,2.008959,2.008959,0,-1,0,2.008959,254.9647,0,0,0,5.122135,2.114693,2.008959,0,0,4.186511,25.83112,3.007441,0,3.007441,37.88152,97.1319,0.1322912,2.209854,4.097708,0,30.95325
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.525773,76.09154,59.97451,6.068231,6.068231,0,-1,0,6.068231,74.58141,0,0,0,4.525773,6.387612,6.068231,0,0,1.17907,28.53782,0,1.861839,-1.861839,35.91896,92.09972,0.1322912,6.675054,3.620618,0,33.06359
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.352868,65.09711,60.65049,0.3350339,0.3350339,0,-1,0,0.3350339,403.8003,0,0,0,1.352868,0.3526672,0.3350339,0,0,3.24778,26.67598,1.0002,0,1.0002,36.86784,94.53272,0.1322606,0.3685372,1.082294,0,28.02884
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4751183,61.73941,60.2141,5.721869,5.721869,0,-1,0,5.721869,8.30355,0,8.881784E-16,0,0.4751183,6.023021,5.721869,0,0,2.24758,27.57616,0,5.547903,-5.547903,31.01983,79.53788,0.1322606,6.294056,0.3800946,0,28.05128
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2814813,59.46936,58.57975,0,0,0,-1,0,0,0,0,0,0,0.2814813,0,0,0,0,8.411916,22.02825,0.2814813,0,0.2814813,31.28687,80.22259,0.132252,0,0.2251851,0,22.30974
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,57.27912,57.27912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.130434,22.28159,0,0,0,31.28687,80.22259,0.132252,0,0,0,22.28159
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,55.39663,55.39663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.130434,22.28159,0,0,0,31.28687,80.22259,0.132252,0,0,0,22.28159
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.130434,22.28159,0,0,0,31.28687,80.22259,0.132252,0,0,0,22.28159
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,51.21236,51.21236,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,8.130434,22.28159,0,1.190705,-1.190705,30.03176,77.00435,0.132252,1.244287,0,0,22.28159
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,49.6208,49.6208,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,9.453441,21.09088,0,1.282988,-1.282988,28.67937,73.5367,0.132252,1.340722,0,0,21.09088
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,48.4913,48.4913,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,10.87898,19.80789,0,0.05028816,-0.05028816,28.62636,73.40078,0.132252,0.05255113,0,0,19.80789
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,47.29335,47.29335,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,10.93486,19.75761,0,2.638392,-2.638392,25.84525,66.26974,0.132252,2.75712,0,0,19.75761
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,46.32644,46.32644,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,13.8664,17.11922,0,1.772723,-1.772723,23.97664,61.47844,0.132252,1.852496,0,0,17.11922
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,45.48787,45.48787,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,15.8361,15.34649,0,1.833434,-1.833434,22.04403,56.52303,0.132252,1.915939,0,0,15.34649
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,44.64075,44.64075,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,17.87325,13.51306,0,1.778796,-1.778796,20.16901,51.71531,0.132252,1.858842,0,0,13.51306
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.08456,44.08456,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,19.84969,11.73426,0,1.061488,-1.061488,19.05011,48.84633,0.132252,1.109255,0,0,11.73426
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.141991,44.27655,43.87064,0.2338109,0.2338109,0,0,0,0.2338109,60.72898,2.775558E-17,0,0,0.141991,0.2461167,0.2338109,0,0,21.02912,10.67277,0,0.1041257,-0.1041257,18.94035,48.5649,0.132252,0.257192,0.1135928,0,10.81476
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.109385,49.70478,43.45991,4.898097,4.898097,0,0,0,4.898097,43.06541,0,8.881784E-16,0,2.109385,5.155891,4.898097,0,0,21.14481,10.56865,0,3.046506,-3.046506,15.72905,40.33081,0.132252,5.387906,1.687508,0,12.67803
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.108009,57.44591,44.64075,3.453433,3.453433,0,0,0,3.453433,118.9544,0,0,0,4.108009,3.635193,3.453433,0,0,24.52982,7.522141,0.4728168,0,0.4728168,16.1776,41.48095,0.1322376,3.798776,3.286407,0,11.63015
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.162211,68.43818,47.69552,3.795653,3.795653,0,-1,0,3.795653,162.3492,0,0,0,6.162211,3.995425,3.795653,0,0,24.057,7.947676,2.166787,0,2.166787,18.2332,46.75169,0.1321714,4.175219,4.929769,0,14.10989
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.231304,76.10204,50.34813,1.556613,1.556613,0,0,0,1.556613,464.5538,0,0,0,7.231304,1.63854,1.556613,0,0,21.89021,9.897784,5.592764,0,5.592764,23.53896,60.35618,0.132001,1.712274,5.785043,0,17.12909
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.349394,79.88933,52.94939,7.873811,7.873811,12,0,3.372,7.873811,93.33972,0,0,0,7.349394,0,0,4.126189,3.919879,16.29745,14.93127,11.26927,0,11.26927,34.22993,87.76888,0.1322407,8.661192,5.879515,12,22.28067
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.520741,79.05169,55.3025,3.474316,3.474316,0,0,0,3.474316,187.6841,0,0,0,6.520741,3.657175,3.474316,0,0,5.028178,25.07362,2.863565,0,2.863565,36.94654,94.73454,0.1321537,3.821748,5.216592,0,31.59436
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.298847,85.71069,57.70696,0,0,0,0,0,0,0,5.134234,0,0,7.298847,0,0,0,0,2.164613,27.65083,2.164613,0,2.164613,39.00008,100,0.132088,0,5.839077,0,34.94967
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.637252,84.40727,59.2044,5.075471,5.075471,0,-1,0,5.075471,130.7712,1.294652,0,0,6.637252,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.132088,5.583018,5.309802,0,36.23623
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.548234,80.26904,59.87183,0.7783159,0.7783159,0,-1,0,0.7783159,712.8512,4.728954,0,0,5.548234,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.132088,0.8561475,4.438587,0,35.14721
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.376645,72.23222,60.54781,0.337137,0.337137,0,-1,0,0.337137,1001.565,3.021764,0,0,3.376645,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.132088,0.3708507,2.701316,0,32.97562
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.752629,65.91396,60.11997,0,0,0,-1,0,0,0,1.752629,0,0,1.752629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132088,0,1.402103,0,31.35161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2843791,59.37526,58.47707,4.500679,4.500679,0,-1,0,4.500679,6.318583,0,0,0,0.2843791,4.737556,4.500679,0,0,0,29.59898,0,4.453177,-4.453177,34.30602,87.96397,0.132088,4.950747,0.2275033,0,29.88336
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,57.17644,57.17644,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.947975,25.1458,0,1.660452,-1.660452,32.55575,83.4761,0.132088,1.735173,0,0,25.1458
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,55.3025,55.3025,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.792922,23.48535,0,0.4264711,-0.4264711,32.1062,82.32344,0.132088,0.4456623,0,0,23.48535
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,53.2831,53.2831,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.266778,23.05888,0,8.409188,-8.409188,23.24214,59.59512,0.132088,8.787602,0,0,23.05888
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,51.11823,51.11823,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.61032,14.64969,0,2.369411,-2.369411,20.74457,53.19109,0.132088,2.476034,0,0,14.64969
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,49.57801,49.57801,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.243,12.28028,0,0.2233523,-0.2233523,20.50913,52.58741,0.132088,0.2334032,0,0,12.28028
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,48.44852,48.44852,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.49117,12.05693,0,1.057761,-1.057761,19.39415,49.7285,0.132088,1.105361,0,0,12.05693
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,47.26768,47.26768,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.66646,10.99916,0,0.8534607,-0.8534607,18.49453,47.42177,0.132088,0.8918664,0,0,10.99916
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,46.30077,46.30077,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.61475,10.1457,0,1.018154,-1.018154,17.4213,44.66991,0.132088,1.063971,0,0,10.1457
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74603,9.12755,0,0,0,17.4213,44.66991,0.132088,0,0,0,9.12755
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,44.61508,44.61508,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.74603,9.12755,0,0.6799799,-0.6799799,16.70454,42.83206,0.132088,0.7105789,0,0,9.12755
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.04177,44.04177,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.50156,8.44757,0,1.041647,-1.041647,15.60654,40.0167,0.132088,1.088521,0,0,8.44757
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2620484,44.59561,43.84497,0.1732837,0.1732837,0,0,0,0.1732837,151.2251,0,0,0,0.2620484,0.1824038,0.1732837,0,0,24.65895,7.405923,0.07964453,0,0.07964453,15.6821,40.21044,0.1320856,0.190612,0.2096387,0,7.667972
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.023748,49.39642,43.41713,3.462153,3.462153,0,0,0,3.462153,58.45345,0,4.440892E-16,0,2.023748,3.644372,3.462153,0,0,24.57931,7.477603,0,1.620624,-1.620624,13.97381,35.83022,0.1320856,3.808368,1.618998,0,9.501351
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.165777,57.59648,44.59797,11.01559,11.01559,12,0,3.372,11.01559,37.8171,0,0,0,4.165777,0,0,0.9844112,0.9351907,26.38,5.85698,5.100967,0,5.100967,18.81302,48.23841,0.1322497,12.11715,3.332622,12,10.02276
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.062762,64.12843,47.60139,3.017796,3.017796,0,-1,0,3.017796,167.7635,0,0,0,5.062762,3.176627,3.017796,0,0,21.27903,10.44785,1.886135,0,1.886135,20.60236,52.82646,0.1321925,3.319576,4.05021,0,15.51061
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.343041,76.41655,50.20266,1.421773,1.421773,0,0,0,1.421773,516.4708,0,0,0,7.343041,1.496603,1.421773,0,0,19.3929,12.14537,5.846438,0,5.846438,26.14878,67.04802,0.1320155,1.56395,5.874433,0,19.48841
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.009017,82.84322,52.80392,5.032989,5.032989,0,0,0,5.032989,159.1304,0,0,0,8.009017,5.297883,5.032989,0,0,13.54646,17.40717,2.711134,0,2.711134,28.72079,73.6429,0.1319336,5.536287,6.407214,0,25.41618
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.005686,85.92546,55.15704,3.956376,3.956376,0,0,0,3.956376,202.349,0,0,0,8.005686,4.164607,3.956376,0,0,10.83532,19.84719,3.841079,0,3.841079,32.36475,82.98639,0.1318177,4.352014,6.404549,0,27.85287
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.647565,82.42062,57.57005,2.562799,2.562799,0,0,0,2.562799,259.387,0,0,0,6.647565,2.697683,2.562799,0,0,6.994244,23.30416,3.949882,0,3.949882,36.11194,92.59454,0.1316988,2.819078,5.318052,0,29.95172
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.528078,79.21849,59.05893,0,0,0,-1,0,0,0,2.483716,0,0,5.528078,0,0,0,0,3.044362,26.85905,3.044362,0,3.044362,39.00008,100,0.1316072,0,4.422462,0,32.38713
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.671682,72.40511,59.68358,1.609935,1.609935,0,-1,0,1.609935,228.064,1.977013,0,0,3.671682,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1316072,1.770928,2.937345,0,33.27066
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.961249,66.93325,60.40235,0,0,0,-1,0,0,0,1.961249,0,0,1.961249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316072,0,1.568999,0,31.56023
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.714585,65.63138,59.97451,4.728271,4.728271,0,-1,0,4.728271,36.26242,0,8.881784E-16,0,1.714585,4.977127,4.728271,0,0,0,29.59898,0,3.262542,-3.262542,35.56106,91.18201,0.1316072,5.201097,1.371668,0,31.31356
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2864099,59.28701,58.38295,3.935907,3.935907,0,-1,0,3.935907,7.276845,0,0,0,0.2864099,4.14306,3.935907,0,0,3.625046,26.33644,0,3.85665,-3.85665,31.49579,80.75828,0.1316072,4.329497,0.2291279,0,26.62285
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,57.08231,57.08231,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.910213,22.47979,0,2.743068,-2.743068,28.60434,73.34432,0.1316072,2.866507,0,0,22.47979
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,55.15704,55.15704,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.95807,19.73672,0,3.329229,-3.329229,25.09503,64.34609,0.1316072,3.479044,0,0,19.73672
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,53.13764,53.13764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.65721,16.40749,0,0,0,25.09503,64.34609,0.1316072,0,0,0,16.40749
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,51.02411,51.02411,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.65721,16.40749,0,0.46136,-0.46136,24.60871,63.09913,0.1316072,0.4821212,0,0,16.40749
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,49.52667,49.52667,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.16983,15.94613,0,1.245721,-1.245721,23.2956,59.7322,0.1316072,1.301779,0,0,15.94613
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,48.37151,48.37151,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.55397,14.70041,0,0.1779266,-0.1779266,23.10806,59.2513,0.1316072,0.1859333,0,0,14.70041
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,47.19067,47.19067,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.75166,14.52248,0,0.06217786,-0.06217786,23.04251,59.08325,0.1316072,0.06497587,0,0,14.52248
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.82075,14.4603,0,0,0,23.04251,59.08325,0.1316072,0,0,0,14.4603
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,45.41086,45.41086,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.82075,14.4603,0,0.1833768,-0.1833768,22.84922,58.58762,0.1316072,0.1916287,0,0,14.4603
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,44.59797,44.59797,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.0245,14.27693,0,2.008793,-2.008793,20.73176,53.15826,0.1316072,2.099189,0,0,14.27693
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.0161,44.0161,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.25649,12.26813,0,1.778683,-1.778683,18.85687,48.35084,0.1316072,1.858724,0,0,12.26813
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2576953,44.5401,43.80218,0,0,0,0,0,0,0,0,0,0,0.2576953,0,0,0,0,21.23281,10.48945,0.2576953,0,0.2576953,19.10134,48.97769,0.1315995,0,0.2061562,0,10.74715
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.845661,48.8243,43.39146,0.2243741,0.2243741,0,0,0,0.2243741,822.5822,0,0,0,1.845661,0.2361833,0.2243741,0,0,20.97511,10.72138,1.609478,0,1.609478,20.62822,52.89277,0.1315511,0.2468115,1.476529,0,12.56704
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.043071,53.80259,44.54662,3.078064,3.078064,0,0,0,3.078064,98.86315,0,4.440892E-16,0,3.043071,3.240067,3.078064,0,0,19.36563,12.16991,0,0.1969964,-0.1969964,20.42057,52.36033,0.1315511,3.38587,2.434457,0,15.21298
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.187326,54.17699,47.50727,0.9467498,0.9467498,0,-1,0,0.9467498,231.0353,0,0,0,2.187326,0.9965788,0.9467498,0,0,19.58452,11.97291,1.190747,0,1.190747,21.55021,55.25684,0.1315154,1.041425,1.749861,0,14.16024
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.017482,63.0755,50.05719,4.361935,4.361935,0,0,0,4.361935,92.10322,0,0,0,4.017482,4.59151,4.361935,0,0,18.39377,13.04458,0,0.5740281,-0.5740281,20.94513,53.70536,0.1315154,4.798128,3.213986,0,17.06207
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.156545,62.81718,52.60712,4.432227,4.432227,0,0,0,4.432227,71.21804,0,0,0,3.156545,4.665502,4.432227,0,0,19.03158,12.47055,0,1.508957,-1.508957,19.35455,49.62696,0.1315154,4.87545,2.525236,0,15.6271
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.994492,72.25435,54.96879,1.396157,1.396157,0,0,0,1.396157,357.7315,0,0,0,4.994492,1.469639,1.396157,0,0,20.7082,10.9616,3.524853,0,3.524853,22.69852,58.20123,0.1314097,1.535772,3.995594,0,15.95609
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.273026,76.16122,57.37325,3.107202,3.107202,0,0,0,3.107202,169.7033,0,0,0,5.273026,3.270739,3.107202,0,0,17.18335,14.13396,2.002286,0,2.002286,24.59806,63.07182,0.1313498,3.417922,4.218421,0,19.40699
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.929096,72.48338,58.86213,8.664749,8.36,0,-1,0,8.36,46.99876,0,0.304749,1.171224,3.929096,8.8,8.36,0,0,15.18106,15.93602,0,4.870904,-4.870904,19.46367,49.90676,0.1313498,9.531224,3.143277,0,19.86512
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.275226,63.68814,59.53811,3.080263,3.080263,0,-1,0,3.080263,41.39989,0,4.440892E-16,0,1.275226,3.242382,3.080263,0,0,20.59318,11.06512,0,1.967157,-1.967157,17.39011,44.58994,0.1313498,3.388289,1.02018,0,12.34034
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.971669,66.81704,60.25688,0,0,0,-1,0,0,0,0,0,0,1.971669,0,0,0,0,22.77891,9.097962,1.971669,0,1.971669,19.2606,49.38605,0.1312908,0,1.577335,0,11.06963
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.347426,64.23079,59.82904,3.25082,3.25082,0,-1,0,3.25082,41.44881,0,0,0,1.347426,3.421916,3.25082,0,0,20.80724,10.87246,0,2.07449,-2.07449,17.07389,43.77913,0.1312908,3.575902,1.077941,0,12.21989
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.116369,58.60309,58.23748,0,0,0,-1,0,0,0,0,0,0,0.116369,0,0,0,0,23.11223,8.797975,0.116369,0,0.116369,17.18429,44.0622,0.1312873,0,0.09309518,0,8.914343
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,56.93685,56.93685,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,22.99586,8.902706,0,8.8,-8.8,7.908278,20.27759,0.1312873,9.794842,0,0,8.902706
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,55.01157,55.01157,1.75781,0.09757096,0,-1,0,0.09757096,0,0,1.660239,1.83602,0,0.1027063,0.09757096,0,0,32.77364,0.1027063,0,0.1027063,-0.1027063,7.800015,20,0.1312873,1.933591,0,0,0.1027063
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,53.04351,53.04351,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,50.92143,50.92143,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,49.43255,49.43255,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,48.30305,48.30305,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,47.09655,47.09655,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,46.18097,46.18097,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,45.3424,45.3424,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,44.52095,44.52095,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312873,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.96476,43.96476,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314424,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08143776,43.98322,43.75084,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.786949,0,0,0,0.08143776,0,0,8.8,8.36,24.52775,7.524,8.441438,0,8.441438,23.73926,60.86977,0.1316503,1.547992,0.06515021,12,7.605438
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.287508,50.11332,43.323,5.089028,5.089028,12,0,3.372,5.089028,44.94979,0,0,0,2.287508,0,0,6.910972,6.565423,16.08632,15.12129,8.852931,0,8.852931,32.13789,82.40467,0.1319593,5.597931,1.830006,12,17.4088
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.878917,56.48199,44.46961,0.6531644,0.6531644,0,0,0,0.6531644,593.8653,0,0,0,3.878917,0.6875415,0.6531644,0,0,7.233385,23.08893,3.191375,0,3.191375,35.16549,90.16775,0.131864,0.7184809,3.103133,0,26.96785
