Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.577848,46.76807,42.18495,1.80662,1.80662,10.60662,0,3.019475,1.80662,87.33698,0,0,0,1.577848,0,0,8.8,8.36,23.09538,8.813134,9.937848,0,9.937848,26.51775,67.99408,0.1331407,1.987282,1.262278,12,10.39098
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.067017,49.25331,43.15187,2.99157,2.99157,11.79157,0,3.319267,2.99157,69.09471,1.776357E-15,0,0,2.067017,0,0,8.8,8.36,13.15753,17.7572,10.42702,0,10.42702,36.40968,93.35797,0.1333612,3.290728,1.653614,12,19.82421
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.422826,56.10355,45.53065,2.262489,2.262489,0,-1,0,2.262489,151.2859,0,0,0,3.422826,2.381567,2.262489,0,0,2.730517,27.14151,1.041258,0,1.041258,37.39751,95.89085,0.1333329,2.488738,2.738261,0,30.56434
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.859361,59.91304,47.67841,2.3078,2.3078,0,0,0,2.3078,167.2312,0,0,0,3.859361,2.429264,2.3078,0,0,1.689259,28.07865,1.430098,0,1.430098,38.75422,99.36959,0.1332942,2.53858,3.087489,0,31.93801
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.248564,60.17748,49.86039,7.507007,7.507007,0,0,0,7.507007,43.27375,0,8.881784E-16,0,3.248564,7.902113,7.507007,0,0,0.2591607,29.36573,0,4.653549,-4.653549,33.84895,86.79199,0.1332942,8.257708,2.598851,0,32.6143
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.003437,72.96288,52.0766,5.974835,5.974835,0,0,0,5.974835,100.4787,0,0,0,6.003437,6.289299,5.974835,0,0,5.429771,24.71218,0,0.2858625,-0.2858625,33.54762,86.01936,0.1332942,6.572318,4.80275,0,30.71562
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.670702,78.54567,54.34414,1.274023,1.274023,0,0,0,1.274023,523.5934,0,0,0,6.670702,1.341077,1.274023,0,0,5.747396,24.42632,5.329625,0,5.329625,38.60374,98.98376,0.1331498,1.401426,5.336561,0,31.09702
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.992692,73.17935,55.78168,6.591398,6.591398,0,-1,0,6.591398,75.74557,0,8.881784E-16,0,4.992692,6.938313,6.591398,0,0,0.4177716,29.22298,0,1.945621,-1.945621,36.55288,93.72514,0.1331498,7.250538,3.994154,0,34.21568
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.189385,70.86082,56.50901,0,0,0,-1,0,0,0,1.609812,0,0,4.189385,0,0,0,0,2.579573,27.27736,2.579573,0,2.579573,39.00008,100,0.13308,0,3.351508,0,31.46675
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.515472,69.27871,57.37325,3.935116,3.935116,0,-1,0,3.935116,89.33591,0,0,0,3.515472,4.142228,3.935116,0,0,0,29.59898,0,0.6267556,-0.6267556,38.33942,98.30601,0.13308,4.328628,2.812378,0,33.11445
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.696358,62.4082,56.93685,3.619405,3.619405,0,-1,0,3.619405,46.86842,0,0,0,1.696358,3.8099,3.619405,0,0,0.6963951,28.97222,0,2.113542,-2.113542,36.11155,92.59354,0.13308,3.981345,1.357086,0,30.66858
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3541505,56.34691,55.25116,0.3992658,0.3992658,0,-1,0,0.3992658,88.70045,0,5.551115E-17,0,0.3541505,0.4202798,0.3992658,0,0,3.044775,26.85868,0,0.06612924,-0.06612924,36.04184,92.4148,0.13308,0.4391924,0.2833204,0,27.21283
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,53.81362,53.81362,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.118252,26.79255,0,5.007846,-5.007846,30.76311,78.87962,0.13308,5.2332,0,0,26.79255
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,52.03381,52.03381,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.682526,21.7847,0,8.8,-8.8,21.4871,55.09501,0.13308,13.14812,0,0,21.7847
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,50.34813,50.34813,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.4603,12.9847,0,4.779654,-4.779654,16.4489,42.17658,0.13308,4.994738,0,0,12.9847
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,48.6111,48.6111,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.77103,8.205051,0,2.960736,-2.960736,13.32801,34.17432,0.13308,3.093969,0,0,8.205051
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,47.41315,47.41315,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.06074,5.244316,0,1.36456,-1.36456,11.88964,30.48619,0.13308,1.425966,0,0,5.244316
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,46.44623,46.44623,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.57691,3.879755,0,0.8536136,-0.8536136,10.98985,28.17904,0.13308,0.8920261,0,0,3.879755
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,45.36807,45.36807,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.52537,3.026142,0,0.3536097,-0.3536097,10.61711,27.22331,0.13308,0.3695221,0,0,3.026142
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91827,2.672532,0,0,0,10.61711,27.22331,0.13308,0,0,0,2.672532
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.89631,43.89631,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.91827,2.672532,0,0.591984,-0.591984,9.993106,25.6233,0.13308,0.6186233,0,0,2.672532
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,43.24599,43.24599,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.57603,2.080548,0,1.169018,-1.169018,8.760853,22.46368,0.13308,1.221624,0,0,2.080548
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,42.6898,42.6898,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.87494,0.9115298,0,0.5352691,-0.5352691,8.19663,21.01696,0.13308,0.5593562,0,0,0.9115298
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2165989,43.09043,42.47588,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.52622,0,0,0,0.2165989,0,0,8.8,8.36,32.46968,0.3762608,8.576599,0,8.576599,16.33311,41.87967,0.1332587,1.534557,0.1732791,12,0.5928596
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.37954,46.05391,42.06516,3.585218,3.585218,11.77828,0,3.315904,3.585218,38.47855,0,0,0,1.37954,0,0,8.193057,7.783404,23.89309,8.0952,9.162944,0,9.162944,25.02584,64.16869,0.133511,3.94374,1.103632,12,9.47474
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.763699,51.27294,43.0064,7.096975,7.096975,12,0,3.372,7.096975,38.94193,0,0,0,2.763699,0,0,4.903025,4.657874,14.73014,16.34185,7.421572,0,7.421572,32.06656,82.22178,0.1337384,7.806673,2.210959,12,19.10555
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.643569,60.12761,45.38519,6.234406,6.234406,0,-1,0,6.234406,74.48294,8.881784E-16,0,0,4.643569,6.562533,6.234406,0,0,7.308571,23.02127,0,1.918964,-1.918964,30.04379,77.03522,0.1337384,6.857847,3.714856,0,27.66483
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.143164,64.29023,47.4816,3.316761,3.316761,0,0,0,3.316761,155.0659,0,0,0,5.143164,3.491327,3.316761,0,0,9.440753,21.1023,1.651837,0,1.651837,31.61086,81.05334,0.1336938,3.648437,4.114531,0,26.24546
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.002817,74.27325,49.67214,7.331688,7.331688,0,0,0,7.331688,95.51438,8.881784E-16,0,0,7.002817,7.717566,7.331688,0,0,7.788916,22.58895,0,0.7147498,-0.7147498,30.85745,79.12151,0.1336938,8.064857,5.602253,0,29.59177
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.045601,68.9331,51.88834,3.219228,3.219228,0,0,0,3.219228,156.7332,0,0,0,5.045601,3.388661,3.219228,0,0,8.583082,21.8742,1.656939,0,1.656939,32.42936,83.15205,0.1336491,3.541151,4.03648,0,26.9198
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.485005,69.34332,54.14734,1.777261,1.777261,0,0,0,1.777261,252.3549,0,0,0,4.485005,1.870801,1.777261,0,0,6.926143,23.36545,2.614204,0,2.614204,34.90941,89.51114,0.1335786,1.954987,3.588004,0,27.85045
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.849841,80.89867,55.59343,6.673085,6.673085,0,-1,0,6.673085,102.6488,0,0,0,6.849841,7.0243,6.673085,0,0,4.311939,25.71823,0,0.1744593,-0.1744593,34.72552,89.03961,0.1335786,7.340394,5.479873,0,32.56807
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.53102,75.99476,56.3122,3.156504,3.156504,0,-1,0,3.156504,175.2261,0,0,0,5.53102,3.322636,3.156504,0,0,4.505783,25.54377,2.208384,0,2.208384,36.82058,94.41154,0.133519,3.472155,4.424816,0,31.07479
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.200262,71.60084,57.13366,2.070955,2.070955,0,-1,0,2.070955,202.8176,0,0,0,4.200262,2.179953,2.070955,0,0,2.297398,27.53132,2.020309,0,2.020309,38.73721,99.32597,0.1334646,2.278051,3.360209,0,31.73158
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.946911,63.00285,56.69726,0,0,0,-1,0,0,0,1.669822,0,0,1.946911,0,0,0,0,0.2770894,29.3496,0.2770894,0,0.2770894,39.00008,100,0.1334572,0,1.557529,0,31.29651
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2714918,55.80573,54.96879,8.168686,8.168686,0,-1,0,8.168686,3.323568,0,1.776357E-15,0.6255548,0.2714918,8.598617,8.168686,0,0,0,29.59898,0,8.327126,-8.327126,30.22252,77.49348,0.1334572,8.985555,0.2171935,0,29.87047
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,53.52269,53.52269,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.252361,21.27185,0,7.859621,-7.859621,21.93775,56.25053,0.1334572,8.213304,0,0,21.27185
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,51.78566,51.78566,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.98527,13.41223,0,6.360901,-6.360901,15.23277,39.05831,0.1334572,6.647142,0,0,13.41223
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,50.10853,50.10853,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.05294,7.051331,0,5.414405,-5.414405,9.525487,24.42428,0.1334572,5.658053,0,0,7.051331
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,48.42285,48.42285,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.06895,1.636926,0,0.1305195,-0.1305195,9.387907,24.07151,0.1334572,0.1363929,0,0,1.636926
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,47.21634,47.21634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21397,1.506406,0,0,0,9.387907,24.07151,0.1334572,0,0,0,1.506406
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21397,1.506406,0,0,0,9.387907,24.07151,0.1334572,0,0,0,1.506406
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,45.22261,45.22261,2.40035,1.431086,0,-1,0,1.431086,0,0,0.9692641,1.209299,0,1.506406,1.431086,0,0,31.21397,1.506406,0,1.506406,-1.506406,7.800015,20,0.1334572,2.640385,0,0,1.506406
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,44.49529,44.49529,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334572,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,43.75084,43.75084,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334572,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334572,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,42.57001,42.57001,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336634,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08681516,42.60165,42.35609,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08681516,0,0,8.8,8.36,24.52775,7.524,8.446815,0,8.446815,23.74436,60.88285,0.1337642,0,0.06945213,12,7.610815
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7426723,44.09162,41.97103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7426723,0,0,8.8,8.36,16.08094,15.12613,9.102673,0,9.102673,32.37991,83.02525,0.133847,0,0.5941378,12,15.86881
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.627279,50.7164,42.88661,5.540785,5.540785,0,0,0,5.540785,47.41709,0,0,0,2.627279,5.832405,5.540785,0,0,6.978266,23.31854,0,3.205126,-3.205126,29.00141,74.36245,0.133847,6.094863,2.101823,0,25.94582
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.138919,58.18956,45.22261,3.023799,3.023799,0,-1,0,3.023799,136.8781,0,0,0,4.138919,3.182947,3.023799,0,0,10.53952,20.11341,0.9559725,0,0.9559725,29.90833,76.68787,0.1338214,3.326179,3.311135,0,24.25233
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.437566,61.53672,47.31047,1.435715,1.435715,0,0,0,1.435715,309.0841,0,0,0,4.437566,1.511279,1.435715,0,0,9.583545,20.97379,2.926287,0,2.926287,32.68445,83.80611,0.1337429,1.579286,3.550053,0,25.41135
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.930109,65.75538,49.47533,2.858583,2.858583,0,0,0,2.858583,172.4668,0,0,0,4.930109,3.009035,2.858583,0,0,6.657258,23.60745,1.921074,0,1.921074,34.50694,88.47916,0.1336914,3.144442,3.944087,0,28.53756
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.037398,76.90765,51.69154,1.877781,1.877781,0,0,0,1.877781,374.7721,0.3246029,0,0,7.037398,1.976611,1.877781,0,0,4.736184,25.33641,4.736184,0,4.736184,39.00008,100,0.1335646,2.065559,5.629919,0,32.37381
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.458363,72.88705,53.90775,0,0,0,0,0,0,0,5.458363,0,0,5.458363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335646,0,4.36669,0,35.05734
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.858416,72.15634,55.35384,4.915947,4.915947,0,-1,0,4.915947,98.8297,0,0,0,4.858416,5.174681,4.915947,0,0,0,29.59898,0,0.3162654,-0.3162654,38.66671,99.1452,0.1335646,5.407542,3.886733,0,34.45739
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.401959,71.18884,56.07261,0.6150034,0.6150034,0,-1,0,0.6150034,715.7617,3.403181,0,0,4.401959,0.647372,0.6150034,0,0,0.3514059,29.28271,0.3514059,0,0.3514059,39.00008,100,0.1335552,0.6765038,3.521567,0,33.68467
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.933111,66.64088,56.89407,1.056762,1.056762,0,-1,0,1.056762,277.5565,1.82073,0,0,2.933111,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1335552,1.162438,2.346488,0,32.53209
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.826033,62.29113,56.40633,0.2154781,0.2154781,0,-1,0,0.2154781,847.4333,1.599214,0,0,1.826033,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1335552,0.2370259,1.460826,0,31.42501
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3780197,55.89524,54.7292,4.89833,4.89833,0,-1,0,4.89833,7.717316,0,8.881784E-16,0,0.3780197,5.156137,4.89833,0,0,0,29.59898,0,4.778118,-4.778118,33.9635,87.08572,0.1335552,5.388164,0.3024157,0,29.977
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,53.2831,53.2831,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.30902,24.82086,0,2.880779,-2.880779,30.92689,79.29957,0.1335552,3.010414,0,0,24.82086
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,51.54607,51.54607,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.509885,21.94008,0,0.5166972,-0.5166972,30.38225,77.90304,0.1335552,0.5399486,0,0,21.94008
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,49.86039,49.86039,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.083993,21.42338,0,1.999228,-1.999228,28.27488,72.49953,0.1335552,2.089193,0,0,21.42338
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,48.20037,48.20037,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.30536,19.42416,0,2.18629,-2.18629,25.97032,66.59044,0.1335552,2.284673,0,0,19.42416
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.0452,47.0452,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.73457,17.23787,0,1.023887,-1.023887,24.89105,63.82308,0.1335552,1.069961,0,0,17.23787
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,46.11251,46.11251,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.87222,16.21398,0,1.561416,-1.561416,23.24517,59.60289,0.1335552,1.63168,0,0,16.21398
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.07714,45.07714,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.60713,14.65256,0,1.217798,-1.217798,21.9615,56.31143,0.1335552,1.272599,0,0,14.65256
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,44.37549,44.37549,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.96024,13.43477,0,0.8425202,-0.8425202,21.07341,54.03427,0.1335552,0.8804336,0,0,13.43477
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,43.63105,43.63105,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.89637,12.59225,0,0.8968112,-0.8968112,20.12809,51.61037,0.1335552,0.9371678,0,0,12.59225
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.0064,43.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89283,11.69543,0,0,0,20.12809,51.61037,0.1335552,0,0,0,11.69543
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,42.47588,42.47588,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.89283,11.69543,0,1.903021,-1.903021,18.12213,46.4669,0.1335552,1.988657,0,0,11.69543
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.0881676,42.5112,42.26196,1.542579,1.542579,0,0,0,1.542579,5.715596,0,2.220446E-16,0,0.0881676,1.623768,1.542579,0,0,22.00729,9.792414,0,1.5356,-1.5356,16.50346,42.31648,0.1335552,1.696837,0.07053408,0,9.880581
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.897575,47.41165,41.87691,0.1397163,0.1397163,0,0,0,0.1397163,1358.162,0,0,0,1.897575,0.1470698,0.1397163,0,0,23.71352,8.256813,1.750505,0,1.750505,18.16413,46.57462,0.1335085,0.153688,1.51806,0,10.15439
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.366272,52.94779,42.76681,0,0,0,0,0,0,0,0,0,0,3.366272,0,0,0,0,21.96301,9.832268,3.366272,0,3.366272,21.35766,54.76313,0.1334186,0,2.693018,0,13.19854
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.271888,62.06606,45.10281,8.57136,8.36,0,-1,0,8.36,63.06086,0,0.2113598,1.068496,5.271888,8.8,8.36,0,0,18.59674,12.86191,0,3.528112,-3.528112,17.63871,45.22736,0.1334186,9.428495,4.21751,0,18.1338
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.07452,71.54846,47.19067,0,0,0,0,0,0,0,0,0,0,7.07452,0,0,0,0,22.51686,9.3338,7.07452,0,7.07452,24.35018,62.43624,0.1332301,0,5.659616,0,16.40832
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.760385,77.20848,49.33842,4.743631,4.743631,0,0,0,4.743631,163.5959,0,0,0,7.760385,4.993296,4.743631,0,0,15.44234,15.70087,2.767088,0,2.767088,26.97528,69.16723,0.1331565,5.217995,6.208308,0,23.46125
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.337124,78.01518,51.50329,2.13737,2.13737,0,0,0,2.13737,343.2781,0,0,0,7.337124,2.249863,2.13737,0,0,12.67526,18.19125,5.087261,0,5.087261,31.80147,81.54208,0.1330215,2.351107,5.869699,0,25.52837
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.155963,75.54324,53.71094,0,0,0,0,0,0,0,0,0,0,6.155963,0,0,0,0,7.587995,22.76978,6.155963,0,6.155963,37.64153,96.51656,0.1328584,0,4.92477,0,28.92575
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.109206,69.05027,55.15704,0,0,0,-1,0,0,0,2.677173,0,0,4.109206,0,0,0,0,1.432032,28.31015,1.432032,0,1.432032,39.00008,100,0.1328205,0,3.287364,0,32.41935
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.09266,73.69881,55.88437,0.5320987,0.5320987,0,-1,0,0.5320987,957.0895,4.532557,0,0,5.09266,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1328205,0.5853086,4.074129,0,34.69164
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.780863,65.88884,56.69726,0,0,0,-1,0,0,0,2.780863,0,0,2.780863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328205,0,2.22469,0,32.37984
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.864568,62.22427,56.21808,3.364892,3.364892,0,-1,0,3.364892,55.41241,0,0,0,1.864568,3.541992,3.364892,0,0,0,29.59898,0,1.677424,-1.677424,37.23192,95.46626,0.1328205,3.701381,1.491654,0,31.46355
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2845778,55.40733,54.53239,0,0,0,-1,0,0,0,0,0,0,0.2845778,0,0,0,0,1.863804,27.92155,0.2845778,0,0.2845778,37.50189,96.15851,0.132813,0,0.2276623,0,28.20613
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,53.04351,53.04351,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.579226,28.17768,0,6.220877,-6.220877,30.94451,79.34474,0.132813,6.500816,0,0,28.17768
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,51.30648,51.30648,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.491312,21.9568,0,0.1710458,-0.1710458,30.76421,78.88245,0.132813,0.1787429,0,0,21.9568
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.681362,21.78575,0,0,0,30.76421,78.88245,0.132813,0,0,0,21.78575
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.01212,48.01212,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.681362,21.78575,0,0.3350499,-0.3350499,30.41104,77.97688,0.132813,0.3501271,0,0,21.78575
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,46.88263,46.88263,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.05364,21.4507,0,0.7345297,-0.7345297,29.63678,75.99158,0.132813,0.7675835,0,0,21.4507
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.96705,45.96705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.869784,20.71617,0,0,0,29.63678,75.99158,0.132813,0,0,0,20.71617
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.93168,44.93168,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.869784,20.71617,0,1.222022,-1.222022,28.34865,72.68871,0.132813,1.277013,0,0,20.71617
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,44.23002,44.23002,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.22759,19.49415,0,0.1779612,-0.1779612,28.16107,72.20772,0.132813,0.1859694,0,0,19.49415
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,43.51125,43.51125,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.42532,19.31619,0,0.2000736,-0.2000736,27.95017,71.66696,0.132813,0.2090769,0,0,19.31619
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.91228,42.91228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64763,19.11612,0,0,0,27.95017,71.66696,0.132813,0,0,0,19.11612
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,42.35609,42.35609,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.64763,19.11612,0,0.9952023,-0.9952023,26.90113,68.97713,0.132813,1.039986,0,0,19.11612
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.100925,42.42732,42.14217,0,0,0,0,0,0,0,0,0,0,0.100925,0,0,0,0,12.75341,18.12091,0.100925,0,0.100925,26.99688,69.22263,0.1328104,0,0.08073997,0,18.22184
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7526626,43.90366,41.75711,1.03048,1.03048,0,0,0,1.03048,73.03998,0,0,0,0.7526626,1.084716,1.03048,0,0,12.65248,18.21174,0,0.3320535,-0.3320535,26.64687,68.32516,0.1328104,1.133528,0.6021301,0,18.96441
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6426265,44.48655,42.64702,1.762143,1.762143,0,0,0,1.762143,36.46848,0,0,0,0.6426265,1.854887,1.762143,0,0,13.02143,17.87969,0,1.21226,-1.21226,25.36903,65.04867,0.1328104,1.938357,0.5141012,0,18.52232
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.096819,48.17228,44.95735,1.280538,1.280538,0,-1,0,1.280538,85.65301,0,0,0,1.096819,1.347935,1.280538,0,0,14.36839,16.66743,0,0.2511154,-0.2511154,25.10433,64.36995,0.1328104,1.408592,0.8774554,0,17.76425
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.051652,50.15062,47.02809,4.631323,4.631323,0,0,0,4.631323,22.70739,0,8.881784E-16,0,1.051652,4.875077,4.631323,0,0,14.6474,16.41632,0,3.823425,-3.823425,21.07409,54.03601,0.1328104,5.094456,0.841322,0,17.46797
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.060869,52.33716,49.14162,9.289122,9.289122,12,0,3.372,9.289122,11.42055,0,0,0,1.060869,0,0,2.710878,2.575334,18.89565,12.59289,3.636203,0,3.636203,24.52369,62.88114,0.1329222,10.21803,0.8486952,12,13.65376
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.804818,60.21669,51.30648,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,346.1203,1.776357E-15,0,0,2.804818,0,0,8.8,8.36,15.25945,15.86547,11.16482,0,11.16482,35.11557,90.03974,0.1329965,0.8913953,2.243855,12,18.67029
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.465519,61.42045,53.52269,4.631515,4.631515,0,0,0,4.631515,53.23353,0,0,0,2.465519,4.875278,4.631515,0,0,4.094631,25.91381,0,2.40976,-2.40976,32.57546,83.52666,0.1329965,5.094666,1.972415,0,28.37933
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.583969,59.93974,54.91745,3.405891,3.405891,0,-1,0,3.405891,46.50674,0,4.440892E-16,0,1.583969,3.585148,3.405891,0,0,6.772142,23.50405,0,2.001179,-2.001179,30.46603,78.11787,0.1329965,3.74648,1.267175,0,25.08802
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.105019,59.12901,55.64477,4.107852,4.107852,0,-1,0,4.107852,26.90016,0,0,0,1.105019,4.324055,4.107852,0,0,8.995674,21.50287,0,3.219037,-3.219037,27.07287,69.41747,0.1329965,4.518638,0.8840151,0,22.60789
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07683556,56.69596,56.45767,4.147246,4.147246,0,-1,0,4.147246,1.852689,0,8.881784E-16,0,0.07683556,4.365522,4.147246,0,0,12.57238,18.28383,0,4.288686,-4.288686,22.5522,57.82603,0.1329965,4.561971,0.06146845,0,18.36067
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3724702,57.13709,55.97849,1.207383,1.207383,0,-1,0,1.207383,30.84938,0,0,0,0.3724702,1.270929,1.207383,0,0,17.33759,13.99515,0,0.8984591,-0.8984591,21.60514,55.39768,0.1329965,1.328121,0.2979761,0,14.36762
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1805863,54.84592,54.2928,2.641487,2.641487,0,-1,0,2.641487,6.83654,0,0,0,0.1805863,2.780512,2.641487,0,0,18.33588,13.09669,0,2.599926,-2.599926,18.86457,48.37061,0.1329965,2.905635,0.144469,0,13.27728
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22468,10.49676,0,0,0,18.86457,48.37061,0.1329965,0,0,0,10.49676
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,51.11823,51.11823,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.22468,10.49676,0,7.703207,-7.703207,10.74468,27.55041,0.1329965,8.049851,0,0,10.49676
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,49.47533,49.47533,3.403526,2.653878,0,-1,0,2.653878,0,0,0.7496476,1.09,0,2.793556,2.653878,0,0,29.7838,2.793556,0,2.793556,-2.793556,7.800015,20,0.1329965,3.743879,0,0,2.793556
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,47.84099,47.84099,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,46.71149,46.71149,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,45.82159,45.82159,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,44.78621,44.78621,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.08456,44.08456,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,43.39146,43.39146,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,42.79248,42.79248,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329965,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,42.26196,42.26196,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332071,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2142508,42.67144,42.06516,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.84489,0,0,0,0.2142508,0,0,8.8,8.36,24.52775,7.524,8.574251,0,8.574251,23.86526,61.19284,0.1333897,1.702259,0.1714006,12,7.738251
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4691993,42.98479,41.65443,6.423009,6.423009,12,0,3.372,6.423009,7.304976,0,0,0,0.4691993,0,0,5.576991,5.298141,15.9535,15.24083,5.767341,0,5.767341,29.33664,75.22199,0.1335722,7.06531,0.3753594,12,15.71002
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.638641,44.37112,42.54434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.638641,0,0,8.8,8.36,10.18616,20.43143,8.998641,0,8.998641,37.8735,97.11134,0.1336567,0,0.5109128,12,21.07007
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.276311,48.58873,44.83755,6.732506,6.732506,0,-1,0,6.732506,18.95744,0,0,0,1.276311,7.086849,6.732506,0,0,1.187521,28.53021,0,5.810538,-5.810538,31.74865,81.40664,0.1336567,7.405757,1.021049,0,29.80652
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.591426,54.81853,46.88263,3.737902,3.737902,0,0,0,3.737902,69.32835,0,0,0,2.591426,3.934633,3.737902,0,0,7.643674,22.71967,0,1.343208,-1.343208,30.33279,77.77622,0.1336567,4.111692,2.07314,0,25.3111
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.00735,58.43367,48.99615,1.779691,1.779691,0,0,0,1.779691,168.9816,0,0,0,3.00735,1.873359,1.779691,0,0,9.136127,21.37646,1.133991,0,1.133991,31.40858,80.53468,0.1336268,1.95766,2.40588,0,24.38381
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.855865,56.9256,51.16102,4.250243,4.250243,0,0,0,4.250243,43.66491,0,0,0,1.855865,4.47394,4.250243,0,0,8.002136,22.39706,0,2.618075,-2.618075,28.64889,73.45855,0.1336268,4.675267,1.484692,0,24.25292
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.046797,56.56956,53.32589,5.375016,5.375016,0,0,0,5.375016,19.47523,0,0,0,1.046797,5.657911,5.375016,0,0,10.91111,19.77898,0,4.611115,-4.611115,23.78835,60.99565,0.1336268,5.912518,0.8374376,0,20.82578
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.398861,62.46968,54.7292,2.634269,2.634269,0,-1,0,2.634269,91.06361,0,4.440892E-16,0,2.398861,2.772915,2.634269,0,0,16.03457,15.16787,0,0.3740543,-0.3740543,23.39406,59.98465,0.1336268,2.897696,1.919089,0,17.56673
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.46928,63.47168,55.44797,8.387339,8.36,0,-1,0,8.36,29.53684,0,0.0273391,0.866073,2.46928,8.8,8.36,0,0,16.45019,14.79381,0,6.33072,-6.33072,16.7209,42.87401,0.1336268,9.226073,1.975424,0,17.26309
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.713259,65.19345,56.26942,4.826568,4.826568,0,-1,0,4.826568,56.21508,0,0,0,2.713259,5.080597,4.826568,0,0,23.48432,8.463092,0,2.367338,-2.367338,14.2255,36.47558,0.1336268,5.309225,2.170607,0,11.17635
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.227446,59.66624,55.78168,2.19244,2.19244,0,-1,0,2.19244,55.98536,0,4.440892E-16,0,1.227446,2.307832,2.19244,0,0,26.11469,6.095753,0,1.080386,-1.080386,13.08668,33.55551,0.1336268,2.411684,0.9819565,0,7.323199
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.333742,55.12011,54.096,0,0,0,-1,0,0,0,0,0,0,0.333742,0,0,0,0,27.31512,5.015367,0.333742,0,0.333742,13.40329,34.36735,0.1336181,0,0.2669936,0,5.349109
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,52.65845,52.65845,5.973703,5.049948,0,-1,0,5.049948,0,0,0.923755,1.521125,0,5.315734,5.049948,0,0,26.98138,5.315734,0,5.315734,-5.315734,7.800015,20,0.1336181,6.571073,0,0,5.315734
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,50.97277,50.97277,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,47.69552,47.69552,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,46.59169,46.59169,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,45.70179,45.70179,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,44.66642,44.66642,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.99043,43.99043,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,43.27166,43.27166,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,42.6898,42.6898,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336181,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.15928,42.15928,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337898,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1820638,42.48563,41.97103,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.11465,0,0,0,0.1820638,0,0,8.8,8.36,24.52775,7.524,8.542064,0,8.542064,23.83472,61.11455,0.1339273,0.8304915,0.145651,12,7.706064
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.692389,46.4666,41.56031,1.873721,1.873721,10.67372,0,3.036451,1.873721,90.32235,0,0,0,1.692389,0,0,8.8,8.36,15.98569,15.21186,10.05239,0,10.05239,33.37125,85.56715,0.1340864,2.061093,1.353911,12,16.90425
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.196436,55.34689,42.45021,2.825758,2.825758,0,0,0,2.825758,148.5065,0,0,0,4.196436,2.974483,2.825758,0,0,5.933301,24.25901,1.221953,0,1.221953,34.5305,88.53957,0.1340542,3.108334,3.357149,0,28.45544
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.828693,60.03851,44.71776,2.382919,2.382919,0,-1,0,2.382919,202.6378,0,0,0,4.828693,2.508336,2.382919,0,0,4.711348,25.35876,2.320358,0,2.320358,36.73178,94.18388,0.1339933,2.621211,3.862955,0,30.18746
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.513883,68.70593,46.73716,4.09637,4.09637,0,0,0,4.09637,159.016,0,0,0,6.513883,4.311968,4.09637,0,0,2.39099,27.44709,2.201915,0,2.201915,38.82071,99.54008,0.1339355,4.506007,5.211107,0,33.96097
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.225203,70.05135,48.85069,2.550831,2.550831,0,0,0,2.550831,244.0461,3.351043,0,0,6.225203,2.685085,2.550831,0,0,0.1890743,29.42881,0.1890743,0,0.1890743,39.00008,100,0.1339305,2.805914,4.980162,0,35.65401
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.12689,68.20099,50.97277,0,0,0,0,0,0,0,5.12689,0,0,5.12689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,0,4.101512,0,34.72587
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.894327,69.77208,53.13764,1.864314,1.864314,0,0,0,1.864314,262.5269,2.931891,0,0,4.894327,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,2.050746,3.915462,0,34.49331
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.549451,74.04622,54.58373,2.788441,2.788441,0,-1,0,2.788441,199.0163,2.61425,0,0,5.549451,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,3.067285,4.43956,0,35.14843
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.786153,67.95119,55.25116,0,0,0,-1,0,0,0,3.786153,0,0,3.786153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,0,3.028922,0,33.38513
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.530412,67.91142,56.07261,2.164422,2.164422,0,-1,0,2.164422,163.1111,1.252074,0,0,3.530412,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,2.380864,2.82433,0,33.12939
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.751685,61.24927,55.64477,0.6344821,0.6344821,0,-1,0,0.6344821,276.0811,1.083809,0,0,1.751685,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,0.6979303,1.401348,0,31.35066
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3892127,55.15368,53.95909,2.373711,2.373711,0,-1,0,2.373711,16.3968,0,4.440892E-16,0,0.3892127,2.498643,2.373711,0,0,0,29.59898,0,2.10943,-2.10943,36.77654,94.29864,0.1339305,2.611082,0.3113702,0,29.98819
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,52.46165,52.46165,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.343812,27.48955,0,3.905674,-3.905674,32.6596,83.7424,0.1339305,4.081429,0,0,27.48955
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,50.77596,50.77596,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.683449,23.58387,0,5.306356,-5.306356,27.06621,69.4004,0.1339305,5.545142,0,0,23.58387
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,49.14162,49.14162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5794,18.27752,0,0,0,27.06621,69.4004,0.1339305,0,0,0,18.27752
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,47.53294,47.53294,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.5794,18.27752,0,1.379224,-1.379224,25.61238,65.67264,0.1339305,1.441289,0,0,18.27752
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,46.44623,46.44623,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.11187,16.89829,0,0.1187146,-0.1187146,25.48725,65.35178,0.1339305,0.1240568,0,0,16.89829
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,45.55632,45.55632,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.24378,16.77958,0,0.1636652,-0.1636652,25.31473,64.90942,0.1339305,0.1710302,0,0,16.77958
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,44.54662,44.54662,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.42563,16.61591,0,1.508818,-1.508818,23.72429,60.8314,0.1339305,1.576715,0,0,16.61591
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,43.84497,43.84497,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.10209,15.1071,0,0.6897487,-0.6897487,22.99723,58.96715,0.1339305,0.7207874,0,0,15.1071
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.15187,43.15187,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.86848,14.41735,0,1.387679,-1.387679,21.53449,55.21653,0.1339305,1.450125,0,0,14.41735
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,42.57001,42.57001,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.41035,13.02967,0,0.2106984,-0.2106984,21.3124,54.64706,0.1339305,0.2201799,0,0,13.02967
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.06516,42.06516,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.64445,12.81897,0,1.075817,-1.075817,20.17838,51.73935,0.1339305,1.124229,0,0,12.81897
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2078895,42.43865,41.85124,1.927466,1.927466,0,0,0,1.927466,10.78564,0,2.220446E-16,0,0.2078895,2.028911,1.927466,0,0,19.83981,11.74315,0,1.821022,-1.821022,18.25886,46.81749,0.1339305,2.120212,0.1663116,0,11.95104
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.224654,44.9829,41.46618,4.647319,4.647319,0,0,0,4.647319,26.35183,0,8.881784E-16,0,1.224654,4.891914,4.647319,0,0,21.86316,9.922131,0,3.667261,-3.667261,14.39323,36.90564,0.1339305,5.112051,0.979723,0,11.14678
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.787853,50.63428,42.33042,4.435877,4.435877,0,0,0,4.435877,62.84785,0,0,0,2.787853,4.669344,4.435877,0,0,25.9379,6.25487,0,1.881491,-1.881491,12.40996,31.82035,0.1339305,4.879464,2.230282,0,9.042723
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.575647,62.57688,44.57229,0,0,0,-1,0,0,0,0,0,0,5.575647,0,0,0,0,28.02844,4.373379,5.575647,0,5.575647,17.69948,45.3832,0.1337844,0,4.460517,0,9.949026
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.367933,67.95201,46.59169,0,0,0,0,0,0,0,0,0,0,6.367933,0,0,0,0,22.4528,9.391461,6.367933,0,6.367933,23.74064,60.8733,0.1336179,0,5.094346,0,15.75939
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.470727,70.85416,48.68811,5.471181,5.471181,0,0,0,5.471181,118.2693,0,0,0,6.470727,5.759139,5.471181,0,0,16.08486,15.1226,0.7115887,0,0.7115887,24.41571,62.60426,0.1335993,6.0183,5.176582,0,21.59333
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.5331,73.67677,50.8273,2.597319,2.597319,0,0,0,2.597319,251.5325,0,0,0,6.5331,2.73402,2.597319,0,0,15.37327,15.76303,3.79908,0,3.79908,28.01983,71.84558,0.1335002,2.85705,5.22648,0,22.29613
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.972343,66.14596,52.99217,5.912296,5.912296,0,0,0,5.912296,67.18783,0,0,0,3.972343,6.223469,5.912296,0,0,11.5742,19.1822,0,2.251126,-2.251126,25.64694,65.76125,0.1335002,6.503525,3.177875,0,23.15454
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.357837,69.12919,54.38693,1.941053,1.941053,0,-1,0,1.941053,224.5089,0,0,0,4.357837,2.043214,1.941053,0,0,14.07545,16.93108,2.314624,0,2.314624,27.84278,71.3916,0.1334399,2.135158,3.48627,0,21.28891
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.390866,66.30385,55.06291,0,0,0,-1,0,0,0,0,0,0,3.390866,0,0,0,0,11.76082,19.01424,3.390866,0,3.390866,31.05964,79.63994,0.1333516,0,2.712693,0,22.4051
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.414412,63.74483,55.88437,5.929299,5.929299,0,-1,0,5.929299,40.72002,0,8.881784E-16,0,2.414412,6.241368,5.929299,0,0,8.369957,22.06602,0,3.826956,-3.826956,27.02567,69.29646,0.1333516,6.522229,1.93153,0,24.48043
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8191221,58.0111,55.44797,4.384988,4.384988,0,-1,0,4.384988,18.68015,0,0,0,0.8191221,4.615777,4.384988,0,0,12.62213,18.23906,0,3.796655,-3.796655,23.02365,59.03488,0.1333516,4.823487,0.6552977,0,19.05818
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2756917,54.60535,53.76228,3.253326,3.253326,0,-1,0,3.253326,8.474149,0,0,0,0.2756917,3.424554,3.253326,0,0,16.84064,14.44241,0,3.148862,-3.148862,19.70446,50.52415,0.1333516,3.578659,0.2205533,0,14.7181
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,52.2734,52.2734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33937,11.29354,0,0,0,19.70446,50.52415,0.1333516,0,0,0,11.29354
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,50.58772,50.58772,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,20.33937,11.29354,0,2.407789,-2.407789,17.16642,44.01638,0.1333516,2.51614,0,0,11.29354
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.97048,48.97048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01469,8.885755,0,0,0,17.16642,44.01638,0.1333516,0,0,0,8.885755
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,47.38748,47.38748,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,23.01469,8.885755,0,1.657109,-1.657109,15.41968,39.53756,0.1333516,1.731679,0,0,8.885755
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85592,7.228646,0,0,0,15.41968,39.53756,0.1333516,0,0,0,7.228646
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,45.43653,45.43653,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,24.85592,7.228646,0,0.7565612,-0.7565612,14.62219,37.49273,0.1333516,0.7906064,0,0,7.228646
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,44.4525,44.4525,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,25.69655,6.472085,0,0.8030381,-0.8030381,13.77572,35.32228,0.1333516,0.8391748,0,0,6.472085
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,43.75084,43.75084,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,26.58881,5.669047,0,1.277054,-1.277054,12.42958,31.87066,0.1333516,1.334521,0,0,5.669047
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.05774,43.05774,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,28.00776,4.391993,0,2.055928,-2.055928,10.26244,26.31391,0.1333516,2.148445,0,0,4.391993
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,42.47588,42.47588,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,30.29213,2.336064,0,0.3078497,-0.3078497,9.937942,25.48185,0.1333516,0.321703,0,0,2.336064
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.97103,41.97103,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,30.63418,2.028215,0,0.6493961,-0.6493961,9.253418,23.72667,0.1333516,0.6786189,0,0,2.028215
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.099624,42.0379,41.75711,0,0,0,0,0,0,0,0,0,0,0.099624,0,0,0,0,31.35573,1.378819,0.099624,0,0.099624,9.34793,23.969,0.133349,0,0.0796992,0,1.478443
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.23336,47.90711,41.37206,4.564463,4.564463,12,0,3.372,4.564463,48.92932,0,0,0,2.23336,0,0,7.435537,7.063761,31.25611,1.46848,9.297121,0,9.297121,18.16795,46.5844,0.1336002,5.020909,1.786688,12,3.70184
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.533135,56.25298,42.23629,2.454984,2.454984,11.25498,0,3.183511,2.454984,184.6503,1.776357E-15,0,0,4.533135,0,0,8.8,8.36,21.95899,9.835889,12.89314,0,12.89314,30.39946,77.94717,0.1337164,2.700483,3.626508,12,14.36902
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.589414,58.90082,44.4525,2.683908,2.683908,0,-1,0,2.683908,170.9974,0,0,0,4.589414,2.825166,2.683908,0,0,9.065852,21.43971,1.764248,0,1.764248,32.07317,82.23872,0.1336706,2.952299,3.671531,0,26.02913
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.892876,62.20518,46.44623,0,0,0,0,0,0,0,0,0,0,4.892876,0,0,0,0,7.301605,23.02753,4.892876,0,4.892876,36.71496,94.14072,0.1335437,0,3.914301,0,27.92041
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.671858,71.5071,48.54264,3.170415,3.170415,0,0,0,3.170415,210.4412,0.9258501,0,0,6.671858,3.337279,3.170415,0,0,2.408729,27.43112,2.408729,0,2.408729,39.00008,100,0.1334813,3.487457,5.337487,0,34.10298
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.01127,75.4959,50.63905,0,0,0,0,0,0,0,7.01127,0,0,7.01127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334813,0,5.609016,0,36.61025
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.792778,72.95634,52.80392,8.6404,8.6404,3.13726,0,1.129727,8.6404,67.04295,8.881784E-16,0,0,5.792778,5.792778,5.503139,0,0,0,29.59898,0,0,0,39.00008,100,0.1334813,9.504439,4.634223,12,35.39176
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.216954,68.38829,54.19868,6.150035,6.150035,0,-1,0,6.150035,68.56797,0,0,0,4.216954,6.473721,6.150035,0,0,0,29.59898,0,2.256767,-2.256767,36.62124,93.90042,0.1334813,6.765038,3.373564,0,33.81593
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.045769,68.49912,54.87466,3.362092,3.362092,0,-1,0,3.362092,120.3349,0,0,0,4.045769,3.539044,3.362092,0,0,2.507519,27.34221,0.5067249,0,0.5067249,37.10196,95.13303,0.1334682,3.698301,3.236615,0,31.38798
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.08777,65.89392,55.68756,0,0,0,-1,0,0,0,1.086976,0,0,3.08777,0,0,0,0,2.000794,27.79826,2.000794,0,2.000794,39.00008,100,0.1334165,0,2.470216,0,30.88603
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.765038,60.88413,55.25116,2.970036,2.970036,0,-1,0,2.970036,59.42817,0,0,0,1.765038,3.126354,2.970036,0,0,0,29.59898,0,1.361316,-1.361316,37.56512,96.32064,0.1334165,3.26704,1.41203,0,31.36402
