Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4017305,54.80416,53.57403,4.94237,4.94237,0,-1,0,4.94237,8.128296,0,0,0,0.4017305,5.202496,4.94237,0,0,1.512573,28.23766,0,4.800765,-4.800765,32.50467,83.34515,0.1334165,5.436608,0.3213844,0,28.63939
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,52.0766,52.0766,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.846756,23.4369,0,2.394789,-2.394789,29.98034,76.87253,0.1334165,2.502555,0,0,23.4369
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,50.39091,50.39091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.507633,21.04211,0,0,0,29.98034,76.87253,0.1334165,0,0,0,21.04211
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,48.78223,48.78223,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.507633,21.04211,0,1.78307,-1.78307,28.10082,72.05325,0.1334165,1.863308,0,0,21.04211
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,47.21634,47.21634,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.48882,19.25904,0,1.171761,-1.171761,26.86568,68.88622,0.1334165,1.22449,0,0,19.25904
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.20664,46.20664,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.79078,18.08728,0,0.888836,-0.888836,25.92876,66.48388,0.1334165,0.9288336,0,0,18.08728
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,45.31673,45.31673,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.77837,17.19844,0,0.5455794,-0.5455794,25.35367,65.00928,0.1334165,0.5701305,0,0,17.19844
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,44.3327,44.3327,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.38457,16.65286,0,1.312396,-1.312396,23.97029,61.46215,0.1334165,1.371454,0,0,16.65286
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,43.65672,43.65672,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.84279,15.34047,0,0.0374076,-0.0374076,23.93085,61.36104,0.1334165,0.03909094,0,0,15.34047
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.95506,42.95506,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.88436,15.30306,0,0.1054207,-0.1054207,23.81973,61.07611,0.1334165,0.1101646,0,0,15.30306
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,42.38176,42.38176,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.00149,15.19764,0,2.376123,-2.376123,21.31508,54.65393,0.1334165,2.483049,0,0,15.19764
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.87691,41.87691,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.64163,12.82151,0,0.3868884,-0.3868884,20.90726,53.60826,0.1334165,0.4042984,0,0,12.82151
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2079086,42.24117,41.65443,1.332562,1.332562,0,0,0,1.332562,15.60216,0,2.220446E-16,0,0.2079086,1.402697,1.332562,0,0,19.0715,12.43463,0,1.194789,-1.194789,19.64784,50.37899,0.1334165,1.465819,0.1663269,0,12.64253
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9150797,43.87871,41.26937,4.411078,4.411078,0,0,0,4.411078,20.74503,0,0,0,0.9150797,4.64324,4.411078,0,0,20.39905,11.23984,0,3.728161,-3.728161,15.71802,40.30253,0.1334165,4.852186,0.7320637,0,12.15492
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.735491,47.17062,42.1165,3.502552,3.502552,0,0,0,3.502552,49.54932,0,4.440892E-16,0,1.735491,3.686897,3.502552,0,0,24.54145,7.511676,0,1.951406,-1.951406,13.66105,35.02827,0.1334165,3.852808,1.388393,0,9.247167
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.741594,52.57845,44.30703,3.965082,3.965082,0,-1,0,3.965082,69.14342,0,0,0,2.741594,4.17377,3.965082,0,0,26.70967,5.56027,0,1.432177,-1.432177,12.15141,31.15739,0.1334165,4.36159,2.193275,0,8.301864
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.545739,60.79964,46.30077,9.467185,9.467185,12,0,3.372,9.467185,48.01574,0,0,0,4.545739,0,0,2.532815,2.406174,28.30098,4.128093,6.951913,0,6.951913,18.74657,48.06804,0.1336097,10.4139,3.636591,12,8.673832
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.752041,67.59022,48.34584,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3771.492,3.552714E-15,0,0,5.752041,0,0,8.8,8.36,21.34907,10.38482,14.11204,0,14.11204,32.13443,82.39581,0.1335687,0.1677651,4.601633,12,16.13686
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.744014,69.99635,50.44225,3.796773,3.796773,0,0,0,3.796773,151.2867,0,0,0,5.744014,3.996603,3.796773,0,0,7.237029,23.08565,1.747411,0,1.747411,33.79217,86.64642,0.1335237,4.17645,4.595211,0,28.82967
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.774012,68.65985,52.56433,0.2859636,0.2859636,0,0,0,0.2859636,1669.447,0,0,0,4.774012,0.3010143,0.2859636,0,0,5.489618,24.65832,4.472998,0,4.472998,38.03563,97.52705,0.1334086,0.31456,3.81921,0,29.43233
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.07368,67.58803,53.95909,3.978006,3.978006,0,-1,0,3.978006,102.4051,0,0,0,4.07368,4.187375,3.978006,0,0,1.01662,28.68402,0,0.1136944,-0.1136944,37.91578,97.21976,0.1334086,4.375807,3.258945,0,32.7577
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.813653,71.15205,54.62652,3.889041,3.889041,0,-1,0,3.889041,123.7748,0,0,0,4.813653,4.093727,3.889041,0,0,1.142947,28.57033,0.7199257,0,0.7199257,38.59877,98.97099,0.1333901,4.277945,3.850922,0,33.38398
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.73715,64.34553,55.39663,6.11321,6.11321,0,-1,0,6.11321,44.77435,0,0,0,2.73715,6.434958,6.11321,0,0,0.4230213,29.21826,0,3.697808,-3.697808,34.70093,88.97657,0.1333901,6.724531,2.18972,0,31.95541
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.060978,58.29515,54.96879,4.215351,4.215351,0,-1,0,4.215351,25.16938,0,0,0,1.060978,4.437212,4.215351,0,0,4.531697,25.52045,0,3.376234,-3.376234,31.14207,79.8513,0.1333901,4.636886,0.8487821,0,26.58143
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3612348,54.42924,53.32589,1.131359,1.131359,0,-1,0,1.131359,31.92928,0,2.220446E-16,0,0.3612348,1.190904,1.131359,0,0,8.283068,22.14422,0,0.8296695,-0.8296695,30.26752,77.60887,0.1333901,1.244495,0.2889879,0,22.50545
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,51.83701,51.83701,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.204923,21.31455,0,0.6261979,-0.6261979,29.60745,75.91639,0.1333901,0.6543769,0,0,21.31455
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.15132,50.15132,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.900699,20.68835,0,4.400903,-4.400903,24.96849,64.02164,0.1333901,4.598944,0,0,20.68835
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,48.58543,48.58543,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.79059,16.28745,0,4.673884,-4.673884,20.04178,51.38909,0.1333901,4.884209,0,0,16.28745
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.0452,47.0452,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.9838,11.61356,0,3.013441,-3.013441,16.86534,43.24437,0.1333901,3.149046,0,0,11.61356
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.0355,46.0355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1333901,0,0,0,8.600121
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,45.1456,45.1456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1333901,0,0,0,8.600121
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1333901,0,0,0,8.600121
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,43.51125,43.51125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1333901,0,0,0,8.600121
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,42.8096,42.8096,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.33206,8.600121,0,0.7976842,-0.7976842,16.02451,41.0884,0.1333901,0.83358,0,0,8.600121
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,42.23629,42.23629,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.21838,7.802437,0,0.008679361,-0.008679361,16.01536,41.06494,0.1333901,0.009069933,0,0,7.802437
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,41.75711,41.75711,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.22802,7.793758,0,1.079431,-1.079431,14.87754,38.14746,0.1333901,1.128005,0,0,7.793758
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1579322,41.9796,41.53464,0,0,0,0,0,0,0,0,0,0,0.1579322,0,0,0,0,25.42739,6.714327,0.1579322,0,0.1579322,15.02737,38.53163,0.133386,0,0.1263458,0,6.87226
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.499112,45.4678,41.14958,0,0,0,0,0,0,0,0,0,0,1.499112,0,0,0,0,25.26946,6.856466,1.499112,0,1.499112,16.44955,42.17825,0.1333475,0,1.199289,0,8.355578
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.587082,46.57526,41.97103,1.824689,1.824689,0,0,0,1.824689,86.97823,0,2.220446E-16,0,1.587082,1.920726,1.824689,0,0,23.77035,8.205667,0,0.3336432,-0.3336432,16.09786,41.27647,0.1333475,2.007158,1.269666,0,9.792749
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.452474,58.1026,44.16157,3.611774,3.611774,0,-1,0,3.611774,123.2766,0,0,0,4.452474,3.801868,3.611774,0,0,24.14106,7.872024,0.6506059,0,0.6506059,16.71508,42.85909,0.1333308,3.972952,3.561979,0,12.3245
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.957977,65.82168,46.13818,1.820182,1.820182,0,0,0,1.820182,327.3286,0,0,0,5.957977,1.915981,1.820182,0,0,23.49045,8.457569,4.041996,0,4.041996,20.54965,52.6913,0.1332271,2.0022,4.766381,0,14.41555
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.003983,64.56919,48.18326,9.24306,9.24306,12,0,3.372,9.24306,54.13773,0,0,0,5.003983,0,0,2.75694,2.619093,19.44846,12.09537,7.623076,0,7.623076,27.78153,71.23457,0.1334377,10.16737,4.003187,12,17.09935
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.441391,68.58054,50.24545,0,0,6.719992,0,2.036158,0,0,0,0,0,5.441391,0,0,6.719992,6.383992,11.82538,18.95613,11.82538,0,11.82538,39.00008,100,0.1333356,0,4.353112,12,24.39752
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.939867,77.31002,52.36753,1.625134,1.625134,0,0,0,1.625134,427.0334,5.2292,0,0,6.939867,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1333356,1.787648,5.551894,0,36.53885
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.79305,70.03194,53.71094,0.5656906,0.5656906,0,-1,0,0.5656906,847.2918,4.197586,0,0,4.79305,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1333356,0.6222596,3.83444,0,34.39203
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.552,66.14907,54.38693,0.02856794,0.02856794,0,-1,0,0.02856794,12433.52,3.521928,0,0,3.552,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1333356,0.03142474,2.8416,0,33.15098
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.149969,62.0754,55.15704,0.5089176,0.5089176,0,-1,0,0.5089176,422.4591,1.614266,0,0,2.149969,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1333356,0.5598093,1.719975,0,31.74895
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.802509,60.46513,54.7292,0,0,0,-1,0,0,0,1.802509,0,0,1.802509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333356,0,1.442007,0,31.40149
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4175683,54.31799,53.04351,0.3695245,0.3695245,0,-1,0,0.3695245,113.0015,0.02859511,0,0,0.4175683,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1333356,0.406477,0.3340546,0,30.01655
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,51.54607,51.54607,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1333356,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,49.91173,49.91173,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1333356,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,48.34584,48.34584,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1333356,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,46.80561,46.80561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1333356,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,45.84726,45.84726,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1333356,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.98302,44.98302,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1333356,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.99043,43.99043,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1333356,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.36579,43.36579,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1333356,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.67269,42.67269,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1333356,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.09083,42.09083,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1333356,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,41.63732,41.63732,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1333356,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1452485,41.82367,41.41484,0,0,0,0,0,0,0,0,0,0,0.1452485,0,0,0,0,30.7992,1.879699,0.1452485,0,0.1452485,9.919187,25.43376,0.1333319,0,0.1161988,0,2.024947
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9229752,43.65795,41.02979,0.8864357,0.8864357,0,0,0,0.8864357,104.1221,0,0,0,0.9229752,0.9330902,0.8864357,0,0,30.65395,2.010422,0,0.01011498,-0.01011498,9.908525,25.40642,0.1333319,0.9750792,0.7383802,0,2.933398
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.068816,44.89302,41.82557,0,0,0,0,0,0,0,0,0,0,1.068816,0,0,0,0,30.66519,2.000307,1.068816,0,1.068816,10.92249,28.00634,0.1333046,0,0.8550529,0,3.069124
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.406193,48.11053,43.99043,3.16121,3.16121,0,-1,0,3.16121,44.48276,0,0,0.3960239,1.406193,3.327589,3.16121,0,0,29.59637,2.962242,0,1.921396,-1.921396,8.897163,22.81319,0.1333046,3.47733,1.124955,0,4.368435
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.525319,53.63987,45.96705,0,0,0,0,0,0,0,0,0,0,2.525319,0,0,0,0,31.73126,1.040846,2.525319,0,2.525319,11.29289,28.95607,0.13324,0,2.020255,0,3.566165
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.232273,58.07969,47.96078,0,0,0,0,0,0,0,0,0,0,3.232273,0,0,0,0,29.20594,3.313633,3.232273,0,3.232273,14.35929,36.81863,0.1331576,0,2.585819,0,6.545906
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.468486,61.09109,50.00585,1.696775,1.696775,0,0,0,1.696775,204.4163,0,0,0,3.468486,1.786079,1.696775,0,0,25.97367,6.222679,1.682407,0,1.682407,15.95537,40.91111,0.1331147,1.866453,2.774789,0,9.691164
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.690081,57.39428,52.12793,3.665265,3.665265,0,0,0,3.665265,46.11074,4.440892E-16,0,0,1.690081,3.858174,3.665265,0,0,24.29126,7.736845,0,2.168093,-2.168093,13.67,35.0512,0.1331147,4.031792,1.352065,0,9.426926
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.513786,65.01368,53.47135,0,0,0,-1,0,0,0,0,0,0,3.513786,0,0,0,0,26.70025,5.568751,3.513786,0,3.513786,17.00347,43.59854,0.1330252,0,2.811029,0,9.082538
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.377042,58.46977,54.14734,0.5008876,0.5008876,0,-1,0,0.5008876,274.9204,0,0,0,1.377042,0.5272501,0.5008876,0,0,23.18647,8.731159,0.8497921,0,0.8497921,17.80965,45.66568,0.1330036,0.5509763,1.101634,0,10.1082
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4231987,56.27756,54.96879,2.514848,2.514848,0,-1,0,2.514848,16.828,0,4.440892E-16,0,0.4231987,2.647209,2.514848,0,0,22.33667,9.495972,0,2.22401,-2.22401,15.46534,39.65463,0.1330036,2.766333,0.338559,0,9.91917
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1783755,55.0796,54.53239,3.665145,3.665145,0,-1,0,3.665145,4.866806,0,4.440892E-16,0,0.1783755,3.858048,3.665145,0,0,24.8078,7.271962,0,3.679672,-3.679672,11.58662,29.70922,0.1330036,4.03166,0.1427004,0,7.450337
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1639594,53.34389,52.84671,0,0,0,-1,0,0,0,0,0,0,0.1639594,0,0,0,0,28.89632,3.592289,0.1639594,0,0.1639594,11.74217,30.10806,0.1329994,0,0.1311675,0,3.756249
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,51.30648,51.30648,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.73236,3.739853,0,2.170964,-2.170964,9.45377,24.24039,0.1329994,2.268657,0,0,3.739853
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14454,1.568889,0,0,0,9.45377,24.24039,0.1329994,0,0,0,1.568889
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,48.15759,48.15759,3.46128,1.490445,0,-1,0,1.490445,0,0,1.970836,2.316964,0,1.568889,1.490445,0,0,31.14454,1.568889,0,1.568889,-1.568889,7.800015,20,0.1329994,3.807408,0,0,1.568889
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,46.66015,46.66015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,45.67612,45.67612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,44.81189,44.81189,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.87064,43.87064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,43.24599,43.24599,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.9967,41.9967,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329994,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,41.53464,41.53464,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331498,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1435613,41.72454,41.32072,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.31039,0,0,0,0.1435613,0,0,8.8,8.36,24.52775,7.524,8.503561,0,8.503561,23.79819,61.02089,0.1333073,1.282798,0.114849,12,7.667562
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5872237,42.62252,40.96133,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.14178,1.776357E-15,0,0,0.5872237,0,0,8.8,8.36,16.02419,15.17721,8.947224,0,8.947224,32.28628,82.78516,0.1335466,3.206997,0.469779,12,15.76443
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.062403,44.77826,41.73144,6.802279,6.802279,0,0,0,6.802279,15.61833,0,0,0,1.062403,7.160295,6.802279,0,0,7.076969,23.22971,0,6.097892,-6.097892,25.85853,66.3038,0.1335466,7.482508,0.8499222,0,24.29211
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.373826,47.89016,43.87064,0,0,0,-1,0,0,0,0,0,0,1.373826,0,0,0,0,13.8524,17.13181,1.373826,0,1.373826,27.16186,69.64565,0.1335117,0,1.09906,0,18.50564
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.340615,63.13453,45.82159,2.080185,2.080185,0,0,0,2.080185,256.7375,0,0,0,5.340615,2.189668,2.080185,0,0,12.47858,18.36826,3.150947,0,3.150947,30.15111,77.31039,0.1334317,2.288203,4.272492,0,23.70887
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.029192,72.09769,47.7982,0,0,0,0,0,0,0,0,0,0,7.029192,0,0,0,0,9.327631,21.20411,7.029192,0,7.029192,36.81959,94.40901,0.1332536,0,5.623354,0,28.2333
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.956709,74.30536,49.86039,3.087595,3.087595,0,0,0,3.087595,225.3115,1.408169,0,0,6.956709,3.250101,3.087595,0,0,2.298439,27.53038,2.298439,0,2.298439,39.00008,100,0.1331954,3.396355,5.565367,0,34.48709
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.712931,67.71287,51.93113,3.489374,3.489374,0,0,0,3.489374,135.0652,1.039905,0,0,4.712931,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1331954,3.838311,3.770344,0,34.31191
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.788522,69.52932,53.2831,6.858479,6.858479,0,-1,0,6.858479,69.81902,0,8.881784E-16,0,4.788522,7.219451,6.858479,0,0,0,29.59898,0,2.430928,-2.430928,36.43765,93.4297,0.1331954,7.544326,3.830818,0,34.3875
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.352169,68.62911,53.95909,0,0,0,-1,0,0,0,1.651137,0,0,4.352169,0,0,0,0,2.701032,27.16805,2.701032,0,2.701032,39.00008,100,0.1331272,0,3.481735,0,31.52022
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.355618,62.32235,54.7292,0.8578401,0.8578401,0,-1,0,0.8578401,274.5987,1.452628,0,0,2.355618,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1331272,0.9436241,1.884494,0,31.9546
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6907989,56.43136,54.2928,2.928728,2.928728,0,-1,0,2.928728,23.58699,0,0,0,0.6907989,3.082871,2.928728,0,0,0,29.59898,0,2.392072,-2.392072,36.47861,93.53471,0.1331272,3.221601,0.5526391,0,30.28978
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4265317,53.90536,52.60712,0,0,0,-1,0,0,0,0,0,0,0.4265317,0,0,0,0,2.657858,27.20691,0.4265317,0,0.4265317,36.88326,94.57226,0.1331164,0,0.3412254,0,27.63344
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,51.06689,51.06689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231327,27.59078,0,0,0,36.88326,94.57226,0.1331164,0,0,0,27.59078
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,49.47533,49.47533,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.231327,27.59078,0,4.878913,-4.878913,31.74043,81.38555,0.1331164,5.098464,0,0,27.59078
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.93511,47.93511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.652341,22.71187,0,0,0,31.74043,81.38555,0.1331164,0,0,0,22.71187
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.652341,22.71187,0,0,0,31.74043,81.38555,0.1331164,0,0,0,22.71187
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,45.4622,45.4622,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.652341,22.71187,0,2.370015,-2.370015,29.24221,74.97989,0.1331164,2.476666,0,0,22.71187
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28569,20.34186,0,0,0,29.24221,74.97989,0.1331164,0,0,0,20.34186
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,43.6995,43.6995,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.28569,20.34186,0,0.7243091,-0.7243091,28.47873,73.02222,0.1331164,0.756903,0,0,20.34186
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.07486,43.07486,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.09048,19.61755,0,0.6886427,-0.6886427,27.75283,71.16096,0.1331164,0.7196316,0,0,19.61755
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,42.40742,42.40742,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.85564,18.9289,0,0.981456,-0.981456,26.71829,68.50829,0.1331164,1.025622,0,0,18.9289
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94615,17.94745,0,0,0,26.71829,68.50829,0.1331164,0,0,0,17.94745
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,41.39772,41.39772,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.94615,17.94745,0,0.1642797,-0.1642797,26.54512,68.06428,0.1331164,0.1716723,0,0,17.94745
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01887016,41.25385,41.20092,0.4980698,0.4980698,0,0,0,0.4980698,3.788657,0,5.551115E-17,0,0.01887016,0.524284,0.4980698,0,0,13.12868,17.78317,0,0.5054138,-0.5054138,26.01237,66.69824,0.1331164,0.5478768,0.01509613,0,17.80204
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08996212,41.06788,40.81586,2.437838,2.437838,0,0,0,2.437838,3.690243,0,0,0,0.08996212,2.566145,2.437838,0,0,13.69025,17.27775,0,2.476183,-2.476183,23.40224,60.00563,0.1331164,2.681621,0.0719697,0,17.36772
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6626687,43.49666,41.61164,7.943207,7.943207,12,0,3.372,7.943207,8.342584,0,0,0,0.6626687,0,0,4.056793,3.853953,16.44156,14.80157,4.516622,0,4.516622,27.68709,70.99239,0.1332521,8.737528,0.530135,12,15.46424
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.475761,48.02092,43.6995,6.048516,6.048516,0,-1,0,6.048516,24.39872,0,8.881784E-16,0,1.475761,6.366859,6.048516,0,0,11.92494,18.86653,0,4.891098,-4.891098,22.53142,57.77274,0.1332521,6.653368,1.180609,0,20.34229
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4768649,47.03799,45.65045,0,0,0,0,0,0,0,0,0,0,0.4768649,0,0,0,0,17.3595,13.97543,0.4768649,0,0.4768649,22.98381,58.93273,0.1332401,0,0.3814919,0,14.4523
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.20681,57.636,47.62707,1.345441,1.345441,0,0,0,1.345441,238.3464,0,0,0,3.20681,1.416254,1.345441,0,0,16.88263,14.40461,1.790556,0,1.790556,24.68248,63.28828,0.1331949,1.479985,2.565448,0,17.61142
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.717346,65.187,49.67214,1.480236,1.480236,0,0,0,1.480236,318.6887,0,0,0,4.717346,1.558143,1.480236,0,0,15.09207,16.01611,3.159203,0,3.159203,27.67956,70.9731,0.1331152,1.62826,3.773877,0,20.73346
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.237154,62.16626,51.74288,0.3342034,0.3342034,0,0,0,0.3342034,968.6177,0,0,0,3.237154,0.3517931,0.3342034,0,0,11.93287,18.85939,2.88536,0,2.88536,30.41686,77.99178,0.1330425,0.3676237,2.589723,0,22.09655
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.93359,62.51224,53.04351,3.514261,3.514261,0,-1,0,3.514261,83.4767,0,0,0,2.93359,3.699223,3.514261,0,0,9.04751,21.45622,0,0.7656331,-0.7656331,29.60981,75.92243,0.1330425,3.865688,2.346872,0,24.38981
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.106205,60.36593,53.66816,8.562996,8.36,0,-1,0,8.36,25.19385,0,0.2029958,1.059295,2.106205,8.8,8.36,0,0,9.898213,20.69059,0,6.693795,-6.693795,22.55393,57.83047,0.1330425,9.419295,1.684964,0,22.79679
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8677196,57.1374,54.43827,1.318956,1.318956,0,-1,0,1.318956,65.78834,0,0,0,0.8677196,1.388375,1.318956,0,0,17.33576,13.99679,0,0.5206557,-0.5206557,22.00511,56.42324,0.1330425,1.450852,0.6941757,0,14.86451
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3795228,55.16683,54.00187,0,0,0,-1,0,0,0,0,0,0,0.3795228,0,0,0,0,17.91427,13.47614,0.3795228,0,0.3795228,22.36516,57.34644,0.1330329,0,0.3036182,0,13.85566
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4310431,53.62572,52.31618,8.270865,8.270865,0,-1,0,8.270865,5.211584,0,0,0.7379521,0.4310431,8.706174,8.270865,0,0,17.53475,13.81771,0,8.275131,-8.275131,13.6424,34.98045,0.1330329,9.097952,0.3448344,0,14.24875
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,50.8273,50.8273,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,26.72934,5.542575,0,1.760003,-1.760003,11.7872,30.22352,0.1330329,1.839203,0,0,5.542575
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,49.21863,49.21863,4.212807,3.593443,0,-1,0,3.593443,0,0,0.619364,1.040645,0,3.782572,3.593443,0,0,28.6849,3.782572,0,3.782572,-3.782572,7.800015,20,0.1330329,4.634088,0,0,3.782572
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,47.72119,47.72119,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,46.25798,46.25798,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,45.29107,45.29107,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,44.4525,44.4525,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,43.53692,43.53692,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.93795,42.93795,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,42.26196,42.26196,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,41.73144,41.73144,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330329,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,41.26937,41.26937,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331606,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1039157,41.37279,41.08113,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.176093,1.776357E-15,0,0,0.1039157,0,0,8.8,8.36,24.52775,7.524,8.463916,0,8.463916,23.76058,60.92445,0.1333156,1.245707,0.08313253,12,7.627916
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.263218,44.30796,40.69607,7.098367,7.098367,12,0,3.372,7.098367,17.7959,0,0,0,1.263218,0,0,4.901633,4.656551,16.06384,15.14152,5.919769,0,5.919769,29.37657,75.32439,0.1334901,7.808204,1.010575,12,16.40474
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.908298,53.31536,41.46618,1.936665,1.936665,8.500634,0,2.48666,1.936665,201.8056,0,0,0,3.908298,0,0,6.563969,6.235771,10.14407,20.46932,10.14407,0,10.14407,39.00008,100,0.1335263,2.130331,3.126638,12,24.37761
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.989184,55.88381,43.57971,2.664375,2.664375,0,-1,0,2.664375,149.7231,1.184579,0,0,3.989184,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1335263,2.930812,3.191347,0,33.58816
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.849902,54.19619,45.50499,2.542574,2.542574,0,0,0,2.542574,112.0873,0.1735089,0,0,2.849902,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1335263,2.796831,2.279922,0,32.44888
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.889943,59.80393,47.4816,9.37724,9.37724,5.681794,0,1.773494,9.37724,41.48281,0,0,0,3.889943,3.889943,3.695446,0,0,0,29.59898,0,0,0,39.00008,100,0.1335263,10.31496,3.111954,12,33.48892
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.951695,62.20272,49.47533,4.649184,4.649184,0,0,0,4.649184,84.9976,0,0,0,3.951695,4.893878,4.649184,0,0,0,29.59898,0,0.9421829,-0.9421829,38.00693,97.45347,0.1335263,5.114102,3.161356,0,33.55067
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.205087,69.15822,51.54607,4.788865,4.788865,0,0,0,4.788865,108.6915,0,0,0,5.205087,5.04091,4.788865,0,0,1.04687,28.6568,0.1641764,0,0.1641764,38.16268,97.85284,0.1335222,5.267751,4.164069,0,33.86188
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.703936,68.71192,52.84671,3.50635,3.50635,0,-1,0,3.50635,134.1548,0.1303471,0,0,4.703936,3.690895,3.50635,0,0,0.8826935,28.80455,0.8826935,0,0.8826935,39.00008,100,0.1335,3.856985,3.763148,0,33.50849
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.026391,66.87339,53.47135,2.581862,2.581862,0,-1,0,2.581862,155.9491,1.308642,0,0,4.026391,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1335,2.840048,3.221113,0,33.62537
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.867013,63.56358,54.24146,4.301672,4.301672,0,-1,0,4.301672,66.6488,0,0,0,2.867013,4.528076,4.301672,0,0,0,29.59898,0,1.661063,-1.661063,37.24916,95.51048,0.1335,4.731839,2.293611,0,32.46599
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.806273,59.47102,53.76228,0,0,0,-1,0,0,0,0,0,0,1.806273,0,0,0,0,1.845625,27.93792,1.806273,0,1.806273,38.96275,99.90427,0.1334547,0,1.445019,0,29.74419
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3991738,53.28658,52.0766,11.4455,8.36,0,-1,0,8.36,4.774806,0,3.085499,4.230049,0.3991738,8.8,8.36,0,0,0.03935216,29.56356,0,8.400826,-8.400826,30.1075,77.19855,0.1334547,12.59005,0.319339,0,29.96273
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,50.53637,50.53637,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.373604,21.16273,0,4.098371,-4.098371,25.78744,66.1215,0.1334547,4.282797,0,0,21.16273
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,48.95337,48.95337,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.92735,17.06436,0,3.932178,-3.932178,21.64256,55.49362,0.1334547,4.109127,0,0,17.06436
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,47.45593,47.45593,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.29644,13.13219,0,4.869262,-4.869262,16.5099,42.333,0.1334547,5.088378,0,0,13.13219
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.00983,46.00983,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.70673,8.262924,0,1.372895,-1.372895,15.06274,38.62234,0.1334547,1.434675,0,0,8.262924
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.07714,45.07714,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.23216,6.890029,0,0.6212026,-0.6212026,14.40794,36.94336,0.1334547,0.6491568,0,0,6.890029
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,44.2557,44.2557,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.92239,6.268827,0,1.339581,-1.339581,12.9959,33.32275,0.1334547,1.399862,0,0,6.268827
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,43.36579,43.36579,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.41081,4.929246,0,1.318076,-1.318076,11.60652,29.76026,0.1334547,1.37739,0,0,4.929246
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,42.76681,42.76681,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.87534,3.61117,0,0.9946158,-0.9946158,10.55811,27.07201,0.1334547,1.039374,0,0,3.61117
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.1165,42.1165,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.98047,2.616554,0,1.363003,-1.363003,9.121374,23.38809,0.1334547,1.424338,0,0,2.616554
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,41.58598,41.58598,1.672219,1.190873,0,-1,0,1.190873,0,0,0.4813456,0.6485674,0,1.253551,1.190873,0,0,31.49492,1.253551,0,1.253551,-1.253551,7.800015,20,0.1334547,1.839441,0,0,1.253551
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.14958,41.14958,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335686,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1930953,41.50374,40.96133,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.75382,0,0,0,0.1930953,0,0,8.8,8.36,24.52775,7.524,8.553095,0,8.553095,23.84519,61.14138,0.1337174,1.19639,0.1544763,12,7.717095
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.000614,46.37262,40.57627,2.241042,2.241042,11.04104,0,3.129384,2.241042,89.27161,1.776357E-15,0,0,2.000614,0,0,8.8,8.36,15.97466,15.22179,10.36061,0,10.36061,33.67413,86.34374,0.133881,2.465146,1.600491,12,17.2224
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.391593,54.79276,41.34639,1.914247,1.914247,0,0,0,1.914247,229.4162,0,0,0,4.391593,2.014997,1.914247,0,0,5.614044,24.54634,2.376597,0,2.376597,35.92876,92.12486,0.1338215,2.105672,3.513275,0,28.93793
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.066538,63.10493,43.4428,7.069051,7.069051,0,-1,0,7.069051,85.81828,0,0,0,6.066538,7.441107,7.069051,0,0,3.237448,26.68528,0,1.374569,-1.374569,34.47984,88.40968,0.1338215,7.775957,4.85323,0,32.75181
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.099759,61.74036,45.36807,4.91409,4.91409,0,0,0,4.91409,103.7783,8.881784E-16,0,0,5.099759,5.172726,4.91409,0,0,4.764746,25.31071,0,0.07296782,-0.07296782,34.40293,88.21246,0.1338215,5.405499,4.079807,0,30.41047
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.35352,72.87766,47.31047,2.43969,2.43969,0,0,0,2.43969,301.4121,0,0,0,7.35352,2.568094,2.43969,0,0,4.845822,25.23774,4.785426,0,4.785426,38.94278,99.85309,0.1337019,2.683659,5.882816,0,32.59126
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.120186,70.20468,49.33842,4.135181,4.135181,0,0,0,4.135181,148.0028,1.706967,0,0,6.120186,4.352823,4.135181,0,0,0.06039572,29.54462,0.06039572,0,0.06039572,39.00008,100,0.1337004,4.5487,4.896149,0,35.66481
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.469059,78.4324,51.35783,3.189177,3.189177,0,0,0,3.189177,234.2002,4.11203,0,0,7.469059,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1337004,3.508095,5.975247,0,37.06804
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.278886,74.7423,52.60712,0.480454,0.480454,0,-1,0,0.480454,1306.865,5.773145,0,0,6.278886,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1337004,0.5284994,5.023109,0,35.87786
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.739914,73.24258,53.23176,3.440761,3.440761,0,-1,0,3.440761,166.8211,2.118061,0,0,5.739914,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1337004,3.784837,4.591932,0,35.33889
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.036437,67.49744,54.00187,8.975177,8.36,0,-1,0,8.36,48.28274,0,0.6151769,1.512695,4.036437,8.8,8.36,0,0,0,29.59898,0,4.763563,-4.763563,33.97884,87.12506,0.1337004,9.872695,3.22915,0,33.63541
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.287723,60.82056,53.52269,4.285809,4.285809,0,-1,0,4.285809,53.37902,0,8.881784E-16,0,2.287723,4.511378,4.285809,0,0,5.292848,24.83541,0,2.223655,-2.223655,31.6349,81.11497,0.1337004,4.71439,1.830178,0,27.12314
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.391358,53.02121,51.83701,4.878178,4.878178,0,-1,0,4.878178,8.022626,0,1.776357E-15,0,0.391358,5.134924,4.878178,0,0,7.763576,22.61176,0,4.743567,-4.743567,26.63474,68.29408,0.1337004,5.365996,0.3130864,0,23.00312
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.29678,50.29678,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.03421,17.86819,0,3.064962,-3.064962,23.40399,60.01012,0.1337004,3.202885,0,0,17.86819
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,48.71378,48.71378,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.43972,14.80323,0,8.200389,-8.200389,14.76002,37.84614,0.1337004,8.569407,0,0,14.80323
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,47.24201,47.24201,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.55126,6.602842,0,2.568043,-2.568043,12.05307,30.90524,0.1337004,2.683605,0,0,6.602842
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40464,4.0348,0,0,0,12.05307,30.90524,0.1337004,0,0,0,4.0348
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.88034,44.88034,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.40464,4.0348,0,0.887066,-0.887066,11.11802,28.50768,0.1337004,0.926984,0,0,4.0348
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39027,3.147733,0,0,0,11.11802,28.50768,0.1337004,0,0,0,3.147733
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,43.19465,43.19465,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.39027,3.147733,0,1.062575,-1.062575,9.997965,25.63576,0.1337004,1.110391,0,0,3.147733
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,42.62135,42.62135,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.57091,2.085158,0,1.415754,-1.415754,8.50563,21.80926,0.1337004,1.479463,0,0,2.085158
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.97103,41.97103,1.137352,0.6359341,0,-1,0,0.6359341,0,0,0.5014176,0.6151527,0,0.6694043,0.6359341,0,0,32.14397,0.6694043,0,0.6694043,-0.6694043,7.800015,20,0.1337004,1.251087,0,0,0.6694043
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,41.41484,41.41484,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337004,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.01267,41.01267,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338247,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1812439,41.29866,40.7902,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.31896,1.776357E-15,0,0,0.1812439,0,0,8.8,8.36,24.52775,7.524,8.541244,0,8.541244,23.83394,61.11255,0.13396,0.9351692,0.1449952,12,7.705244
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8927381,42.96169,40.43081,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8927381,0,0,8.8,8.36,15.98651,15.21112,9.252738,0,9.252738,32.61186,83.61999,0.1340326,0,0.7141905,12,16.10386
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.76737,49.3491,41.17525,4.853886,4.853886,0,0,0,4.853886,57.0135,0,0,0,2.76737,5.109353,4.853886,0,0,6.733771,23.53858,0,2.341983,-2.341983,30.14319,77.29008,0.1340326,5.339274,2.213896,0,26.30595
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.845862,51.81439,43.27166,3.304533,3.304533,0,-1,0,3.304533,86.11994,0,4.440892E-16,0,2.845862,3.478456,3.304533,0,0,9.335975,21.1966,0,0.632594,-0.632594,29.47638,75.58031,0.1340326,3.634987,2.27669,0,24.04246
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.165809,58.25385,45.19694,3.324724,3.324724,0,0,0,3.324724,125.2979,0,0,0,4.165809,3.49971,3.324724,0,0,10.03886,20.56401,0.6660988,0,0.6660988,30.1083,77.20061,0.134016,3.657197,3.332647,0,24.72981
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.883115,56.05046,47.14788,4.339297,4.339297,0,0,0,4.339297,66.44199,0,8.881784E-16,0,2.883115,4.567681,4.339297,0,0,9.372759,21.1635,0,1.684566,-1.684566,28.33261,72.64758,0.134016,4.773227,2.306492,0,24.04661
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.105255,58.89122,49.11595,2.864716,2.864716,0,0,0,2.864716,108.3966,0,0,0,3.105255,3.015491,2.864716,0,0,11.2445,19.47893,0.08976453,0,0.08976453,28.41777,72.86593,0.1340138,3.151188,2.484204,0,22.58418
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.580257,55.99601,51.11823,0,0,0,0,0,0,0,0,0,0,1.580257,0,0,0,0,11.15473,19.55972,1.580257,0,1.580257,29.91693,76.70993,0.1339744,0,1.264205,0,21.13997
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4996826,53.94012,52.41887,0,0,0,-1,0,0,0,0,0,0,0.4996826,0,0,0,0,9.574477,20.98195,0.4996826,0,0.4996826,30.39097,77.92542,0.133962,0,0.3997461,0,21.48163
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.656272,58.23407,53.04351,4.337104,4.337104,0,-1,0,4.337104,38.18842,0,8.881784E-16,0,1.656272,4.565373,4.337104,0,0,9.074795,21.43166,0,2.909101,-2.909101,27.32451,70.06271,0.133962,4.770815,1.325017,0,23.08793
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7586159,56.10563,53.76228,6.930988,6.930988,0,-1,0,6.930988,10.94528,0,0,0,0.7586159,7.295776,6.930988,0,0,12.30713,18.52256,0,6.53716,-6.53716,20.43374,52.39409,0.133962,7.624086,0.6068928,0,19.28118
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2716198,54.11098,53.2831,3.226336,3.226336,0,-1,0,3.226336,8.418832,0,4.440892E-16,0,0.2716198,3.396143,3.226336,0,0,19.57064,11.9854,0,3.124523,-3.124523,17.1402,43.94915,0.133962,3.548969,0.2172958,0,12.25702
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3796155,52.74398,51.59742,0,0,0,-1,0,0,0,0,0,0,0.3796155,0,0,0,0,23.04233,8.860878,0.3796155,0,0.3796155,17.50034,44.87257,0.1339526,0,0.3036924,0,9.240494
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,50.05719,50.05719,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.66272,9.202532,0,8.552532,-8.552532,8.485176,21.75682,0.1339526,8.937396,0,0,9.202532
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,48.51697,48.51697,6.617942,0.6174999,0,-1,0,0.6174999,0,0,6.000442,6.662236,0,0.6499999,0.6174999,0,0,32.16553,0.6499999,0,0.6499999,-0.6499999,7.800015,20,0.1339526,7.279736,0,0,0.6499999
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,47.07088,47.07088,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,45.67612,45.67612,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,44.73487,44.73487,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,43.05774,43.05774,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,42.50155,42.50155,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.85124,41.85124,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,41.32072,41.32072,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339526,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.90999,40.90999,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341047,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1272865,41.02688,40.6704,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.85138,1.776357E-15,0,0,0.1272865,0,0,8.8,8.36,24.52775,7.524,8.487287,0,8.487287,23.78275,60.9813,0.1342404,0.9427755,0.1018292,12,7.651287
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.639289,45.01951,40.31102,5.248662,5.248662,12,0,3.372,5.248662,31.23252,0,0,0,1.639289,0,0,6.751338,6.413772,16.04047,15.16256,8.053061,0,8.053061,31.42256,80.5705,0.1344724,5.773528,1.311431,12,16.80185
