Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.689603,48.98056,41.05545,5.656345,5.656345,0,0,0,5.656345,47.55019,0,8.881784E-16,0,2.689603,5.954048,5.656345,0,0,7.987406,22.41031,0,3.264445,-3.264445,27.98153,71.74738,0.1344724,6.22198,2.151682,0,25.09992
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.395718,53.42913,43.1262,4.071966,4.071966,0,-1,0,4.071966,83.39259,0,0,0,3.395718,4.28628,4.071966,0,0,11.61457,19.14587,0,0.8905621,-0.8905621,27.0428,69.34037,0.1344724,4.479163,2.716574,0,22.54159
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.834329,56.96459,45.05148,2.150714,2.150714,0,0,0,2.150714,178.2816,0,0,0,3.834329,2.26391,2.150714,0,0,12.60408,18.25531,1.570419,0,1.570419,28.53263,73.16044,0.1344334,2.365786,3.067463,0,22.08963
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.255989,57.10244,46.97675,1.06807,1.06807,0,0,0,1.06807,304.848,0,0,0,3.255989,1.124284,1.06807,0,0,11.03366,19.66868,2.131705,0,2.131705,30.55494,78.34585,0.1343804,1.174877,2.604791,0,22.92467
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.830488,64.76767,48.9277,0.9974132,0.9974132,0,0,0,0.9974132,484.3016,0,0,0,4.830488,1.049909,0.9974132,0,0,8.901957,21.58722,3.78058,0,3.78058,34.14151,87.54217,0.1342866,1.097154,3.864391,0,26.41771
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.544844,65.95001,50.92143,1.491804,1.491804,0,0,0,1.491804,304.6543,0,0,0,4.544844,1.57032,1.491804,0,0,5.121377,24.98974,2.974524,0,2.974524,36.96339,94.77775,0.1342129,1.640984,3.635875,0,29.53458
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.815721,72.30618,52.17072,3.595794,3.595794,0,-1,0,3.595794,161.7367,0,0,0,5.815721,3.785047,3.595794,0,0,2.146852,27.66681,2.030674,0,2.030674,38.88986,99.71739,0.1341626,3.955374,4.652576,0,33.48253
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.24867,63.35129,52.80392,0.2409663,0.2409663,0,-1,0,0.2409663,1348.184,2.878842,0,0,3.24867,0.2536488,0.2409663,0,0,0.1161788,29.49442,0.1161788,0,0.1161788,39.00008,100,0.1341598,0.2650629,2.598936,0,32.74309
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.564264,65.30643,53.57403,2.71092,2.71092,0,-1,0,2.71092,131.478,0.7106637,0,0,3.564264,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1341598,2.982012,2.851411,0,33.16324
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.978628,59.33389,53.0863,7.476389,7.476389,0,-1,0,7.476389,26.46502,0,8.881784E-16,0,1.978628,7.869884,7.476389,0,0,0,29.59898,0,5.891256,-5.891256,32.79015,84.07714,0.1341598,8.224029,1.582902,0,31.57761
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2656576,52.2001,51.40061,5.988932,5.988932,0,-1,0,5.988932,4.43581,0,0,0,0.2656576,6.304138,5.988932,0,0,6.54584,23.70772,0,6.038481,-6.038481,26.42503,67.75636,0.1341598,6.587825,0.2125261,0,23.97338
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,49.86039,49.86039,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.25526,17.66924,0,6.964709,-6.964709,19.08358,48.93217,0.1341598,7.278121,0,0,17.66924
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,48.34584,48.34584,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.99383,10.70453,0,5.487625,-5.487625,13.29912,34.10023,0.1341598,5.734569,0,0,10.70453
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,46.90829,46.90829,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.09119,5.216907,0,1.640532,-1.640532,11.56985,29.66621,0.1341598,1.714356,0,0,5.216907
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,45.50499,45.50499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.914,3.576375,0,0,0,11.56985,29.66621,0.1341598,0,0,0,3.576375
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,44.59797,44.59797,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.914,3.576375,0,0.06672195,-0.06672195,11.49951,29.48588,0.1341598,0.06972443,0,0,3.576375
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,43.80218,43.80218,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.98814,3.509653,0,1.999376,-1.999376,9.391988,24.08197,0.1341598,2.089347,0,0,3.509653
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.95506,42.95506,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.20967,1.510277,0,0.1085531,-0.1085531,9.277562,23.78857,0.1341598,0.113438,0,0,1.510277
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.33028,1.401724,0,0,0,9.277562,23.78857,0.1341598,0,0,0,1.401724
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,41.73144,41.73144,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.1143442,0,1.383715,1.314529,0,0,31.33028,1.401724,0,1.383715,-1.383715,7.818999,20.04868,0.1341598,1.445982,0,0,1.401724
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,41.20092,41.20092,0.06587479,0.01710869,0,-1,0,0.01710869,0,0,0.04876609,0.05535357,0,0.01800915,0.01710869,0,0,32.86774,0.01800915,0,0.01800915,-0.01800915,7.800015,20,0.1341598,0.07246226,0,0,0.01800915
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,40.7902,40.7902,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343026,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1198336,40.91164,40.57627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1198336,0,0,8.8,8.36,24.52775,7.524,8.479834,0,8.479834,23.77568,60.96317,0.134393,0,0.09586688,12,7.643834
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.738629,45.1905,40.19122,0.489461,0.489461,9.289461,0,2.686234,0.489461,355.213,0,0,0,1.738629,0,0,8.8,8.36,16.04792,15.15585,10.09863,0,10.09863,33.35609,85.52825,0.1344684,0.5384071,1.390903,12,16.89448
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.175352,53.6202,40.93566,0.894102,0.894102,0,0,0,0.894102,466.9883,0,0,0,4.175352,0.94116,0.894102,0,0,5.949291,24.24462,3.234191,0,3.234191,36.42431,93.39548,0.1343886,0.9835122,3.340281,0,28.41997
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.247421,63.27955,43.0064,1.877011,1.877011,0,-1,0,1.877011,332.8388,1.55652,0,0,6.247421,1.975801,1.877011,0,0,2.715099,27.15539,2.715099,0,2.715099,39.00008,100,0.1343217,2.064712,4.997937,0,33.40281
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.251405,69.50356,44.90601,1.149824,1.149824,0,0,0,1.149824,630.6533,6.041063,0,0,7.251405,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,1.264807,5.801124,0,36.85038
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.355342,76.72952,46.83129,5.763561,5.763561,0,0,0,5.763561,144.9684,2.288435,0,0,8.355342,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,6.339917,6.684273,0,37.95432
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.18607,78.4296,48.75656,1.506501,1.506501,0,0,0,1.506501,543.3829,6.60028,0,0,8.18607,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,1.657151,6.548856,0,37.78505
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.110794,80.63585,50.73318,0.03623837,0.03623837,0,0,0,0.03623837,22381.78,8.072648,0,0,8.110794,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,0.03986221,6.488635,0,37.70977
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.833077,80.99243,52.03381,3.490686,3.490686,0,-1,0,3.490686,224.3994,4.158671,0,0,7.833077,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,3.839755,6.266461,0,37.43206
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.231756,74.605,52.65845,1.665013,1.665013,0,-1,0,1.665013,374.2767,4.479111,0,0,6.231756,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,1.831514,4.985405,0,35.83073
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.084912,66.98489,53.37723,0,0,0,-1,0,0,0,4.084912,0,0,4.084912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343217,0,3.26793,0,33.68389
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.211082,59.90715,52.89804,3.118606,3.118606,0,-1,0,3.118606,70.89968,0,0,0,2.211082,3.282743,3.118606,0,0,0,29.59898,0,1.071661,-1.071661,37.87045,97.10352,0.1343217,3.430466,1.768865,0,31.81006
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4253671,52.49499,51.21236,0,0,0,-1,0,0,0,0,0,0,0.4253671,0,0,0,0,1.190735,28.52732,0.4253671,0,0.4253671,38.27399,98.13823,0.1343113,0,0.3402937,0,28.95268
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7653679,28.91015,0,0,0,38.27399,98.13823,0.1343113,0,0,0,28.91015
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,48.18326,48.18326,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.7653679,28.91015,0,5.304718,-5.304718,32.68232,83.80066,0.1343113,5.543431,0,0,28.91015
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,46.76283,46.76283,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.6595,23.60543,0,6.860558,-6.860558,25.45066,65.25797,0.1343113,7.169283,0,0,23.60543
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,45.38519,45.38519,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.28234,16.74487,0,2.096761,-2.096761,23.24048,59.59085,0.1343113,2.191115,0,0,16.74487
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,44.46961,44.46961,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.61208,14.64811,0,0.6872836,-0.6872836,22.51602,57.73326,0.1343113,0.7182114,0,0,14.64811
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,43.68239,43.68239,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.37572,13.96083,0,1.193538,-1.193538,21.25792,54.50737,0.1343113,1.247247,0,0,13.96083
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.83527,42.83527,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.70188,12.76729,0,2.082179,-2.082179,19.06311,48.87967,0.1343113,2.175877,0,0,12.76729
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,42.26196,42.26196,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.01541,10.68511,0,1.185751,-1.185751,17.81322,45.67483,0.1343113,1.23911,0,0,10.68511
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,41.61164,41.61164,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.33291,9.499358,0,2.514218,-2.514218,15.163,38.87941,0.1343113,2.627358,0,0,9.499358
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.08113,41.08113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12649,6.98514,0,0,0,15.163,38.87941,0.1343113,0,0,0,6.98514
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,40.69607,40.69607,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.12649,6.98514,0,0.3196293,-0.3196293,14.82608,38.01551,0.1343113,0.3340126,0,0,6.98514
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07969061,40.67918,40.45648,1.996716,1.996716,0,0,0,1.996716,3.991085,0,2.220446E-16,0,0.07969061,2.101806,1.996716,0,0,25.48163,6.66551,0,2.022115,-2.022115,12.69458,32.55015,0.1343113,2.196387,0.06375249,0,6.745201
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.423528,44.16362,40.0971,10.90583,10.90583,12,0,3.372,10.90583,13.05292,0,0,0,1.423528,0,0,1.094174,1.039465,27.72843,4.643395,2.462994,0,2.462994,15.03118,38.54142,0.1343767,11.99641,1.138823,12,6.066923
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.752474,48.92319,40.81586,2.160411,2.160411,10.96041,0,3.108984,2.160411,127.4051,0,0,0,2.752474,0,0,8.8,8.36,25.26543,6.860089,11.11247,0,11.11247,25.5734,65.57269,0.1345128,2.376452,2.201979,12,9.612563
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.501336,53.51615,42.88661,2.021962,2.021962,0,-1,0,2.021962,173.1652,0,0,0,3.501336,2.128381,2.021962,0,0,14.15296,16.86131,1.372954,0,1.372954,26.8759,68.91243,0.1344791,2.224159,2.801069,0,20.36265
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.633124,63.03465,44.78621,2.232314,2.232314,0,0,0,2.232314,252.3446,0,0,0,5.633124,2.349804,2.232314,0,0,12.78,18.09698,3.28332,0,3.28332,29.99073,76.89916,0.1343984,2.455545,4.506499,0,23.7301
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.304548,60.37524,46.68582,4.546127,4.546127,0,0,0,4.546127,94.68605,0,0,0,4.304548,4.785397,4.546127,0,0,9.496684,21.05196,0,0.4808487,-0.4808487,29.48387,75.59953,0.1343984,5.00074,3.443639,0,25.35651
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.2169,73.89262,48.6111,0,0,0,0,0,0,0,0,0,0,7.2169,0,0,0,0,10.03096,20.57111,7.2169,0,7.2169,36.33043,93.15475,0.1342214,0,5.77352,0,27.78801
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.829073,70.50494,50.58772,2.662628,2.662628,0,0,0,2.662628,218.9218,0.2122459,0,0,5.829073,2.802767,2.662628,0,0,2.814061,27.06632,2.814061,0,2.814061,39.00008,100,0.1341525,2.928891,4.663259,0,32.8954
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.182253,69.40297,51.83701,1.99438,1.99438,0,-1,0,1.99438,259.8428,3.082906,0,0,5.182253,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1341525,2.193818,4.145802,0,34.78123
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.985757,65.6097,52.46165,1.351999,1.351999,0,-1,0,1.351999,294.8046,2.5626,0,0,3.985757,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1341525,1.487199,3.188606,0,33.58474
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.077408,63.16747,53.18898,4.792744,4.792744,0,-1,0,4.792744,64.20975,0,0,0,3.077408,5.044993,4.792744,0,0,0,29.59898,0,1.967585,-1.967585,36.92606,94.68202,0.1341525,5.272018,2.461927,0,32.67639
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.048448,59.16166,52.70124,0,0,0,-1,0,0,0,0,0,0,2.048448,0,0,0,0,2.186205,27.63139,2.048448,0,2.048448,38.86939,99.6649,0.1341024,0,1.638758,0,29.67984
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4437493,52.36098,51.02411,3.363094,3.363094,0,-1,0,3.363094,13.19467,0,4.440892E-16,0,0.4437493,3.540099,3.363094,0,0,0.1377577,29.475,0,3.096349,-3.096349,35.60555,91.2961,0.1341024,3.699403,0.3549994,0,29.91875
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,49.52667,49.52667,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.578146,26.37865,0,6.532159,-6.532159,28.72005,73.64101,0.1341024,6.826106,0,0,26.37865
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.01212,48.01212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8361,19.84649,0,0,0,28.72005,73.64101,0.1341024,0,0,0,19.84649
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,46.59169,46.59169,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.8361,19.84649,0,8.105935,-8.105935,20.17564,51.73232,0.1341024,8.470702,0,0,19.84649
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,45.22261,45.22261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8427,11.74055,0,0,0,20.17564,51.73232,0.1341024,0,0,0,11.74055
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8427,11.74055,0,0,0,20.17564,51.73232,0.1341024,0,0,0,11.74055
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,43.53692,43.53692,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.8427,11.74055,0,1.834015,-1.834015,18.24242,46.77535,0.1341024,1.916546,0,0,11.74055
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,42.6898,42.6898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88049,9.906537,0,0,0,18.24242,46.77535,0.1341024,0,0,0,9.906537
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.1165,42.1165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88049,9.906537,0,0,0,18.24242,46.77535,0.1341024,0,0,0,9.906537
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,41.49185,41.49185,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.88049,9.906537,0,0.6789764,-0.6789764,17.52672,44.94022,0.1341024,0.7095302,0,0,9.906537
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.96133,40.96133,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.63491,9.227561,0,0.9449866,-0.9449866,16.53061,42.38611,0.1341024,0.987511,0,0,9.227561
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,40.57627,40.57627,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.68489,8.282575,0,0.6477174,-0.6477174,15.84786,40.63546,0.1341024,0.6768647,0,0,8.282575
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1111671,40.64728,40.33669,0.8715568,0.8715568,0,0,0,0.8715568,12.755,0,0,0,0.1111671,0.9174282,0.8715568,0,0,24.40458,7.634857,0,0.8062611,-0.8062611,14.99799,38.4563,0.1341024,0.9587125,0.08893369,0,7.746024
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.672542,44.77378,39.9773,0.2681308,0.2681308,0,0,0,0.2681308,623.7786,0,0,0,1.672542,0.2822429,0.2681308,0,0,25.30042,6.828596,1.390299,0,1.390299,16.31694,41.83823,0.1340684,0.2949439,1.338034,0,8.501139
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.407198,54.1306,40.69607,0,0,0,0,0,0,0,0,0,0,4.407198,0,0,0,0,23.91013,8.079865,4.407198,0,4.407198,20.49798,52.55881,0.1339608,0,3.525759,0,12.48706
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.723033,64.79066,42.74114,3.169757,3.169757,0,-1,0,3.169757,212.0993,0,0,0,6.723033,3.336586,3.169757,0,0,19.50293,12.04634,3.386446,0,3.386446,23.71064,60.7964,0.1338782,3.486733,5.378427,0,18.76938
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.396607,69.78145,44.64075,0.09280921,0.09280921,0,0,0,0.09280921,7969.691,0,0,0,7.396607,0.09769391,0.09280921,0,0,16.11648,15.09415,7.298913,0,7.298913,30.635,78.55112,0.1337005,0.1020901,5.917286,0,22.49075
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.612914,73.04148,46.54036,0,0,0,0,0,0,0,0,0,0,7.612914,0,0,0,0,8.817567,21.66317,7.612914,0,7.612914,37.85724,97.06966,0.1335158,0,6.090331,0,29.27608
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.846522,76.47137,48.44852,0.9631276,0.9631276,0,0,0,0.9631276,814.6918,5.62805,0,0,7.846522,1.013819,0.9631276,0,0,1.204653,28.51479,1.204653,0,1.204653,39.00008,100,0.1334866,1.05944,6.277218,0,36.36131
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.426496,77.0248,50.39091,4.991081,4.991081,0,0,0,4.991081,148.7953,2.172726,0,0,7.426496,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1334866,5.49019,5.941197,0,37.02547
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.7874,75.75958,51.64875,3.009553,3.009553,0,-1,0,3.009553,225.5285,3.61945,0,0,6.7874,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1334866,3.310508,5.42992,0,36.38638
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.969492,69.07872,52.2734,0.4021046,0.4021046,0,-1,0,0.4021046,1235.87,4.546224,0,0,4.969492,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1334866,0.4423151,3.975594,0,34.56847
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.290753,67.3198,52.99217,7.422832,7.422832,0,-1,0,7.422832,57.8048,0,0,0,4.290753,7.813508,7.422832,0,0,0,29.59898,0,3.522754,-3.522754,35.28677,90.47871,0.1334866,8.165115,3.432603,0,33.88973
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.708066,61.11822,52.46165,3.646932,3.646932,0,-1,0,3.646932,74.25602,0,0,0,2.708066,3.838876,3.646932,0,0,3.914171,26.07622,0,1.130809,-1.130809,34.09479,87.42236,0.1334866,4.011625,2.166453,0,28.78429
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4138714,52.07178,50.8273,7.70319,7.70319,0,-1,0,7.70319,5.372728,0,1.776357E-15,0.1135091,0.4138714,8.108621,7.70319,0,0,5.170626,24.94541,0,7.69475,-7.69475,25.98381,66.62503,0.1334866,8.473509,0.3310972,0,25.35929
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,49.33842,49.33842,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.72035,17.25066,0,7.589935,-7.589935,17.98332,46.11098,0.1334866,7.931482,0,0,17.25066
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,47.81532,47.81532,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.15361,9.660729,0,4.098261,-4.098261,13.66337,35.03422,0.1334866,4.282683,0,0,9.660729
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70723,5.562468,0,0,0,13.66337,35.03422,0.1334866,0,0,0,5.562468
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70723,5.562468,0,0,0,13.66337,35.03422,0.1334866,0,0,0,5.562468
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70723,5.562468,0,0,0,13.66337,35.03422,0.1334866,0,0,0,5.562468
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,43.36579,43.36579,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.70723,5.562468,0,0.289456,-0.289456,13.35826,34.25188,0.1334866,0.3024816,0,0,5.562468
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,42.54434,42.54434,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.02885,5.273012,0,0.9757448,-0.9757448,12.32973,31.61464,0.1334866,1.019653,0,0,5.273012
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.9967,41.9967,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.11301,4.297267,0,2.977097,-2.977097,9.191597,23.56815,0.1334866,3.111067,0,0,4.297267
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,41.37206,41.37206,1.505462,1.254161,0,-1,0,1.254161,0,0,0.2513008,0.4018471,0,1.32017,1.254161,0,0,31.4209,1.32017,0,1.32017,-1.32017,7.800015,20,0.1334866,1.656008,0,0,1.32017
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.84153,40.84153,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334866,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,40.48215,40.48215,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336248,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08530422,40.45494,40.21689,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.949182,0,0,0,0.08530422,0,0,8.8,8.36,24.52775,7.524,8.445304,0,8.445304,23.74293,60.87918,0.1337781,1.350298,0.06824338,12,7.609304
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.162753,46.10427,39.84895,1.276314,1.276314,10.07631,0,2.885308,1.276314,169.4531,0,0,0,2.162753,0,0,8.8,8.36,16.08245,15.12477,10.52275,0,10.52275,33.72569,86.47594,0.1338831,1.403945,1.730203,12,17.28753
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.685177,54.93526,40.57627,6.623163,6.623163,0,0,0,6.623163,70.73927,0,0,0,4.685177,6.97175,6.623163,0,0,5.559696,24.59525,0,2.286573,-2.286573,31.31543,80.29581,0.1338831,7.285479,3.748142,0,29.28043
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.836419,61.2722,42.59568,4.479207,4.479207,0,-1,0,4.479207,130.3003,0,0,0,5.836419,4.714955,4.479207,0,0,8.100333,22.30868,1.121464,0,1.121464,32.37934,83.02379,0.133856,4.927128,4.669135,0,28.1451
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.881007,67.53304,44.52095,1.674737,1.674737,0,0,0,1.674737,410.8708,0,0,0,6.881007,1.762881,1.674737,0,0,6.978869,23.318,5.118126,0,5.118126,37.23482,95.47371,0.1337324,1.842211,5.504806,0,30.199
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.911452,74.16586,46.39489,4.287192,4.287192,0,0,0,4.287192,184.5369,1.537875,0,0,7.911452,4.512834,4.287192,0,0,1.860744,27.92431,1.860744,0,1.860744,39.00008,100,0.1336876,4.715911,6.329162,0,35.83576
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.703925,80.3351,48.32017,4.054868,4.054868,0,0,0,4.054868,214.6537,4.435643,0,0,8.703925,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1336876,4.460355,6.96314,0,38.3029
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.482106,77.09253,50.24545,2.596746,2.596746,0,0,0,2.596746,288.1339,4.748689,0,0,7.482106,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1336876,2.856421,5.985685,0,37.08109
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.204099,77.4696,51.54607,0,0,0,-1,0,0,0,7.204099,0,0,7.204099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336876,0,5.763279,0,36.80308
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.201188,73.84338,52.12793,3.489996,3.489996,0,-1,0,3.489996,177.6847,2.527508,0,0,6.201188,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1336876,3.838995,4.96095,0,35.80017
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.487918,64.24187,52.84671,0,0,0,-1,0,0,0,3.487918,0,0,3.487918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336876,0,2.790335,0,33.08689
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.832073,58.10394,52.36753,1.950562,1.950562,0,-1,0,1.950562,93.92545,0,0,0,1.832073,2.053223,1.950562,0,0,0,29.59898,0,0.2211491,-0.2211491,38.76697,99.40228,0.1336876,2.145618,1.465659,0,31.43105
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4564744,52.10607,50.73318,5.731484,5.731484,0,-1,0,5.731484,7.96433,0,8.881784E-16,0,0.4564744,6.033142,5.731484,0,0,0.2457212,29.37783,0,5.576667,-5.576667,32.88864,84.32968,0.1336876,6.304633,0.3651795,0,29.8343
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,49.21863,49.21863,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.442018,23.80116,0,2.754508,-2.754508,29.98514,76.88481,0.1336876,2.878461,0,0,23.80116
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,47.72119,47.72119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.502584,21.04665,0,0,0,29.98514,76.88481,0.1336876,0,0,0,21.04665
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,46.30077,46.30077,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.502584,21.04665,0,3.221121,-3.221121,26.58978,68.17878,0.1336876,3.366071,0,0,21.04665
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.95735,44.95735,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.08161,17.82553,0,0.8058723,-0.8058723,25.74031,66.00067,0.1336876,0.8421366,0,0,17.82553
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.04177,44.04177,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.97702,17.01966,0,0.944855,-0.944855,24.74435,63.44692,0.1336876,0.9873735,0,0,17.01966
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,43.27166,43.27166,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.02686,16.0748,0,0.7911422,-0.7911422,23.91041,61.30862,0.1336876,0.8267435,0,0,16.0748
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,42.47588,42.47588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90591,15.28366,0,0,0,23.91041,61.30862,0.1336876,0,0,0,15.28366
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.90258,41.90258,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.90591,15.28366,0,1.010698,-1.010698,22.84504,58.57691,0.1336876,1.05618,0,0,15.28366
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,41.26937,41.26937,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.0289,14.27296,0,0.9362943,-0.9362943,21.8581,56.0463,0.1336876,0.9784276,0,0,14.27296
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,40.74741,40.74741,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.06923,13.33667,0,2.206012,-2.206012,19.53276,50.0839,0.1336876,2.305283,0,0,13.33667
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,40.37947,40.37947,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.52036,11.13066,0,1.104936,-1.104936,18.36805,47.09748,0.1336876,1.154658,0,0,11.13066
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06653167,40.32539,40.13988,0.05524555,0.05524555,0,0,0,0.05524555,120.429,0,0,0,0.06653167,0.05815321,0.05524555,0,0,21.74806,10.02572,0.008378462,0,0.008378462,18.376,47.11786,0.1336873,0.06077011,0.05322534,0,10.09225
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.561985,41.35768,39.78049,3.483847,3.483847,0,0,0,3.483847,16.13116,0,4.440892E-16,0,0.561985,3.667207,3.483847,0,0,21.73969,10.03326,0,3.105222,-3.105222,15.10281,38.72508,0.1336873,3.832231,0.449588,0,10.59525
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.205786,43.93886,40.49926,3.12686,3.12686,0,0,0,3.12686,38.56219,0,4.440892E-16,0,1.205786,3.291431,3.12686,0,0,25.18993,6.928041,0,2.085645,-2.085645,12.90435,33.08801,0.1336873,3.439546,0.9646286,0,8.133826
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.182445,45.94368,42.52722,0,0,0,-1,0,0,0,0,0,0,1.182445,0,0,0,0,27.50731,4.842395,1.182445,0,1.182445,14.02611,35.96432,0.1336589,0,0.9459559,0,6.02484
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.79015,52.86049,44.42683,2.574227,2.574227,0,0,0,2.574227,108.3879,0,0,0,2.79015,2.709712,2.574227,0,0,26.32487,5.906595,0.08043777,0,0.08043777,14.10242,36.15999,0.1336569,2.831649,2.23212,0,8.696745
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.648222,57.71955,46.32644,0,0,0,0,0,0,0,0,0,0,3.648222,0,0,0,0,26.24443,5.978989,3.648222,0,3.648222,17.56343,45.03435,0.133569,0,2.918578,0,9.627212
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.461636,55.81511,48.22604,0.1812962,0.1812962,0,0,0,0.1812962,1357.798,0,0,0,2.461636,0.1908381,0.1812962,0,0,22.59621,9.262389,2.270797,0,2.270797,19.7177,50.5581,0.1335144,0.1994258,1.969308,0,11.72402
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.148024,53.63942,50.15132,1.881029,1.881029,0,0,0,1.881029,61.03168,0,2.220446E-16,0,1.148024,1.980031,1.881029,0,0,20.32541,11.30611,0,0.8320071,-0.8320071,18.84069,48.30936,0.1335144,2.069133,0.9184192,0,12.45413
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.379547,58.89138,51.40061,4.408301,4.408301,0,-1,0,4.408301,53.97877,0,0,0,2.379547,4.640317,4.408301,0,0,21.24986,10.4741,0,2.260771,-2.260771,16.45762,42.19895,0.1335144,4.849132,1.903637,0,12.85365
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.753048,57.50029,52.03381,0,0,0,-1,0,0,0,0,0,0,1.753048,0,0,0,0,23.76183,8.213329,1.753048,0,1.753048,18.12071,46.46327,0.1334723,0,1.402438,0,9.966377
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.411844,57.09156,52.70124,0,0,0,-1,0,0,0,0,0,0,1.411844,0,0,0,0,22.00879,9.791072,1.411844,0,1.411844,19.46011,49.89761,0.1334384,0,1.129476,0,11.20292
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5389576,53.86203,52.22206,5.186388,5.186388,0,-1,0,5.186388,10.39177,0,8.881784E-16,0,0.5389576,5.459356,5.186388,0,0,20.59694,11.06173,0,4.920398,-4.920398,14.27355,36.59877,0.1334384,5.705027,0.4311661,0,11.60069
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4508945,51.94236,50.58772,2.33258,2.33258,0,-1,0,2.33258,19.33029,0,0,0,0.4508945,2.455347,2.33258,0,0,26.06405,6.141334,0,2.004453,-2.004453,12.16067,31.18115,0.1334384,2.565838,0.3607156,0,6.592228
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,49.07316,49.07316,5.543334,3.930037,0,-1,0,3.930037,0,0,1.613297,2.16763,0,4.136881,3.930037,0,0,28.29122,4.136881,0,4.136881,-4.136881,7.800015,20,0.1334384,6.097667,0,0,4.136881
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,47.60139,47.60139,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,46.20664,46.20664,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,44.86322,44.86322,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.15187,43.15187,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,42.35609,42.35609,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,41.7999,41.7999,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.14958,41.14958,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,40.64473,40.64473,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334384,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,40.28535,40.28535,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335439,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1091136,40.32433,40.02008,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,133.1417,1.776357E-15,0,0,0.1091136,0,0,8.8,8.36,24.52775,7.524,8.469113,0,8.469113,23.76551,60.9371,0.1336377,0.09014834,0.08729091,12,7.633114
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.653673,44.39153,39.6607,2.868762,2.868762,11.66876,0,3.288197,2.868762,57.64413,1.776357E-15,0,0,1.653673,0,0,8.8,8.36,16.05864,15.1462,10.01367,0,10.01367,33.26532,85.29552,0.1338345,3.155639,1.322938,12,16.79988
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.674632,51.37834,40.37947,1.635552,1.635552,0,0,0,1.635552,224.6723,0,0,0,3.674632,1.721634,1.635552,0,0,6.044967,24.15851,1.952998,0,1.952998,35.1181,90.04622,0.1337877,1.799107,2.939706,0,27.83314
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.262401,55.52228,42.40742,3.421507,3.421507,0,-1,0,3.421507,124.5767,0,0,0,4.262401,3.601586,3.421507,0,0,4.091969,25.91621,0.6608149,0,0.6608149,35.745,91.65366,0.1337719,3.763658,3.409921,0,30.17861
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.178098,68.47582,44.30703,4.182819,4.182819,0,0,0,4.182819,171.6091,0,0,0,7.178098,4.402968,4.182819,0,0,3.431154,26.51094,2.77513,0,2.77513,38.37772,98.40421,0.1337054,4.601101,5.742478,0,33.68904
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.711152,68.86705,46.20664,0,0,0,0,0,0,0,6.055128,0,0,6.711152,0,0,0,0,0.6560239,29.00856,0.6560239,0,0.6560239,39.00008,100,0.1336897,0,5.368921,0,35.71971
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.237471,73.35985,48.10625,4.100256,4.100256,0,0,0,4.100256,176.5126,2.921412,0,0,7.237471,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1336897,4.510282,5.789977,0,36.83645
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.505153,76.89554,50.00585,2.635851,2.635851,0,0,0,2.635851,284.7336,4.730573,0,0,7.505153,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1336897,2.899436,6.004123,0,37.10413
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.552498,70.19285,51.2637,5.671965,5.671965,0,-1,0,5.671965,97.89374,0,8.881784E-16,0,5.552498,5.970489,5.671965,0,0,0,29.59898,0,0.4179909,-0.4179909,38.55948,98.87025,0.1336897,6.239161,4.441998,0,35.15148
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.657519,63.74456,51.83701,3.052974,3.052974,0,-1,0,3.052974,119.8018,0,0,0,3.657519,3.213657,3.052974,0,0,0.4644343,29.18099,0.4438624,0,0.4438624,38.98056,99.94996,0.1336791,3.358271,2.926015,0,32.8385
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.072561,62.47934,52.56433,1.346697,1.346697,0,-1,0,1.346697,228.1554,1.634414,0,0,3.072561,1.417575,1.346697,0,0,0.0205719,29.58046,0.0205719,0,0.0205719,39.00008,100,0.1336786,1.481366,2.458049,0,32.65302
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.865148,57.90881,52.0766,2.345305,2.345305,0,-1,0,2.345305,79.52691,0,0,0,1.865148,2.468742,2.345305,0,0,0,29.59898,0,0.6035935,-0.6035935,38.36383,98.36861,0.1336786,2.579835,1.492119,0,31.46413
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4667646,51.84366,50.44225,4.851694,4.851694,0,-1,0,4.851694,9.620652,0,8.881784E-16,0,0.4667646,5.107046,4.851694,0,0,0.6706595,28.99538,0,4.640281,-4.640281,33.47255,85.82687,0.1336786,5.336863,0.3734117,0,29.46215
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,48.9277,48.9277,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.826528,24.3551,0,8.8,-8.8,24.19653,62.04227,0.1336786,11.06049,0,0,24.3551
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,47.4816,47.4816,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.60431,15.5551,0,4.730418,-4.730418,19.21024,49.25692,0.1336786,4.943287,0,0,15.5551
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.06118,46.06118,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.86032,10.82469,0,1.107237,-1.107237,18.04311,46.26428,0.1336786,1.157062,0,0,10.82469
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,44.73487,44.73487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.09059,9.717448,0,0,0,18.04311,46.26428,0.1336786,0,0,0,9.717448
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,43.82785,43.82785,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.09059,9.717448,0,0.04516764,-0.04516764,17.99549,46.1422,0.1336786,0.04720018,0,0,9.717448
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.05774,43.05774,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.14077,9.672281,0,2.046887,-2.046887,15.83789,40.60988,0.1336786,2.138997,0,0,9.672281
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,42.26196,42.26196,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.41509,7.625394,0,1.146689,-1.146689,14.62917,37.51062,0.1336786,1.19829,0,0,7.625394
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,41.70577,41.70577,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.68919,6.478705,0,0.7026932,-0.7026932,13.88847,35.61138,0.1336786,0.7343143,0,0,6.478705
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.08113,41.08113,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.46996,5.776012,0,0.1769188,-0.1769188,13.70198,35.13321,0.1336786,0.1848801,0,0,5.776012
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,40.57627,40.57627,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.66654,5.599093,0,1.300218,-1.300218,12.33143,31.61898,0.1336786,1.358727,0,0,5.599093
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,40.21689,40.21689,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.11123,4.298875,0,1.151617,-1.151617,11.11752,28.5064,0.1336786,1.203439,0,0,4.298875
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1327438,40.32176,39.95163,0.4430285,0.4430285,0,0,0,0.4430285,29.96282,0,5.551115E-17,0,0.1327438,0.4663458,0.4430285,0,0,29.3908,3.147259,0,0.333602,-0.333602,10.76587,27.60474,0.1336786,0.4873313,0.106195,0,3.280003
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.981479,42.36422,39.59224,0,0,0,0,0,0,0,0,0,0,0.981479,0,0,0,0,29.76147,2.813657,0.981479,0,0.981479,11.69698,29.9922,0.1336552,0,0.7851833,0,3.795136
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.033014,49.23729,40.28535,0,0,0,0,0,0,0,0,0,0,3.033014,0,0,0,0,28.77999,3.696988,3.033014,0,3.033014,14.57435,37.37006,0.1335827,0,2.426411,0,6.730002
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.11401,58.3434,42.30475,3.554394,3.554394,0,-1,0,3.554394,143.8785,0,0,0,5.11401,3.741468,3.554394,0,0,25.74697,6.426701,1.372543,0,1.372543,15.87646,40.70879,0.1335499,3.909834,4.091208,0,11.54071
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.011003,67.70593,44.23002,3.798894,3.798894,0,0,0,3.798894,184.5538,0,0,0,7.011003,3.998836,3.798894,0,0,24.37443,7.661989,3.012167,0,3.012167,18.73405,48.03594,0.133478,4.178783,5.608802,0,14.67299
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.054737,70.15665,46.11251,3.56194,3.56194,0,0,0,3.56194,198.0589,0,0,0,7.054737,3.74941,3.56194,0,0,21.36226,10.37294,3.305327,0,3.305327,21.86976,56.0762,0.1333992,3.918134,5.64379,0,17.42768
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.638786,63.01129,47.98645,2.468449,2.468449,0,0,0,2.468449,187.9231,0,0,0,4.638786,2.598367,2.468449,0,0,18.05694,13.34773,2.040419,0,2.040419,23.80547,61.03955,0.1333507,2.715294,3.711029,0,17.98652
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.588494,68.76796,49.91173,3.349833,3.349833,0,0,0,3.349833,166.8291,0,0,0,5.588494,3.526139,3.349833,0,0,16.01652,15.18411,2.062355,0,2.062355,25.762,66.05627,0.1333016,3.684816,4.470795,0,20.7726
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.485842,73.82787,51.11823,1.479878,1.479878,0,-1,0,1.479878,438.2687,0,0,0,6.485842,1.557766,1.479878,0,0,13.95416,17.04023,4.928075,0,4.928075,30.43718,78.04389,0.1331845,1.627866,5.188673,0,23.52607
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.784066,67.7113,51.69154,0,0,0,-1,0,0,0,0,0,0,4.784066,0,0,0,0,9.026089,21.4755,4.784066,0,4.784066,34.97574,89.68121,0.133071,0,3.827253,0,26.25956
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.761791,64.69691,52.36753,0,0,0,-1,0,0,0,0,0,0,3.761791,0,0,0,0,4.242023,25.78116,3.761791,0,3.761791,38.54449,98.83183,0.1329819,0,3.009433,0,29.54295
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.943405,57.9677,51.88834,0,0,0,-1,0,0,0,1.463173,0,0,1.943405,0,0,0,0,0.4802329,29.16677,0.4802329,0,0.4802329,39.00008,100,0.1329705,0,1.554724,0,31.11017
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4634557,51.635,50.24545,0.572003,0.572003,0,-1,0,0.572003,81.0233,1.110223E-16,0,0,0.4634557,0.6021084,0.572003,0,0,0,29.59898,0,0.1386527,-0.1386527,38.85392,99.62525,0.1329705,0.6292033,0.3707646,0,30.06243
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,48.71378,48.71378,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1540586,29.46033,0,7.027159,-7.027159,31.44665,80.63227,0.1329705,7.343381,0,0,29.46033
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,47.26768,47.26768,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.962013,22.43317,0,6.957492,-6.957492,24.11281,61.82759,0.1329705,7.27058,0,0,22.43317
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,45.89004,45.89004,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.69256,15.47567,0,2.590995,-2.590995,21.38166,54.82466,0.1329705,2.707589,0,0,15.47567
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,44.59797,44.59797,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.57144,12.88468,0,0.3553884,-0.3553884,21.00705,53.86412,0.1329705,0.3713809,0,0,12.88468
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,43.68239,43.68239,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.96632,12.52929,0,0.5885129,-0.5885129,20.3867,52.27349,0.1329705,0.614996,0,0,12.52929
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.88661,42.88661,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.62022,11.94078,0,0.05562669,-0.05562669,20.32807,52.12314,0.1329705,0.05812989,0,0,11.94078
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.14217,42.14217,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.68203,11.88515,0,1.061045,-1.061045,19.20963,49.25535,0.1329705,1.108792,0,0,11.88515
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,41.58598,41.58598,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.86097,10.82411,0,0.4948671,-0.4948671,18.68799,47.91783,0.1329705,0.5171362,0,0,10.82411
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.96133,40.96133,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.41082,10.32924,0,0.4282446,-0.4282446,18.23658,46.76037,0.1329705,0.4475156,0,0,10.32924
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,40.45648,40.45648,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.88665,9.900995,0,0.8746303,-0.8746303,17.31464,44.39642,0.1329705,0.9139887,0,0,9.900995
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.11421,40.11421,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.85846,9.026365,0,0.4912862,-0.4912862,16.79678,43.06858,0.1329705,0.5133941,0,0,9.026365
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06486706,40.02949,39.84895,2.52647,2.52647,0,0,0,2.52647,2.567498,0,0,0,0.06486706,2.659442,2.52647,0,0,23.40433,8.535079,0,2.594575,-2.594575,14.06186,36.05597,0.1329705,2.779117,0.05189366,0,8.599946
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7322347,41.54699,39.48956,2.459583,2.459583,0,0,0,2.459583,29.77068,0,4.440892E-16,0,0.7322347,2.589035,2.459583,0,0,26.28719,5.940504,0,1.8568,-1.8568,12.10462,31.03742,0.1329705,2.705542,0.5857877,0,6.672739
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.309599,43.92665,40.19122,4.465755,4.465755,11.93047,0,3.354409,4.465755,29.32536,0,0,0,1.309599,0,0,7.464714,7.091478,28.35031,4.083704,8.401077,0,8.401077,20.07458,51.47318,0.1332071,4.912331,1.047679,12,5.393302
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.403803,46.24894,42.18495,1.523104,1.523104,0,-1,0,1.523104,92.16727,0,0,0,1.403803,1.603267,1.523104,0,0,19.94923,11.64467,0,0.1994639,-0.1994639,19.86432,50.93407,0.1332071,1.675414,1.123043,0,13.04848
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.862777,49.62203,44.11023,4.587693,4.587693,0,0,0,4.587693,40.60379,0,8.881784E-16,0,1.862777,4.82915,4.587693,0,0,20.17085,11.44521,0,2.966373,-2.966373,16.73749,42.91656,0.1332071,5.046462,1.490222,0,13.30799
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.259986,59.45495,45.99272,4.251198,4.251198,0,0,0,4.251198,100.2067,8.881784E-16,0,0,4.259986,4.474945,4.251198,0,0,23.46682,8.478836,0,0.2149591,-0.2149591,16.51091,42.33558,0.1332071,4.676318,3.407989,0,12.73882
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.797026,59.90283,47.86666,0.28803,0.28803,0,0,0,0.28803,1318.275,0,0,0,3.797026,0.3031895,0.28803,0,0,23.70567,8.263877,3.493837,0,3.493837,19.82545,50.83439,0.1331244,0.316833,3.037621,0,12.0609
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.933725,66.09793,49.76626,0.381733,0.381733,0,0,0,0.381733,1292.454,0,0,0,4.933725,0.4018243,0.381733,0,0,20.21183,11.40833,4.531901,0,4.531901,24.12479,61.85831,0.1330174,0.4199063,3.94698,0,16.34206
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.431155,65.58781,50.97277,0,0,0,-1,0,0,0,0,0,0,4.431155,0,0,0,0,15.67993,15.48704,4.431155,0,4.431155,28.32855,72.63717,0.1329128,0,3.544924,0,19.9182
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.77348,60.36579,51.54607,1.214136,1.214136,0,-1,0,1.214136,228.4323,0,0,0,2.77348,1.278038,1.214136,0,0,11.24877,19.47508,1.495442,0,1.495442,29.74725,76.27486,0.1328776,1.33555,2.218784,0,22.24856
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.740135,60.97231,52.22206,1.323275,1.323275,0,-1,0,1.323275,207.0722,0,0,0,2.740135,1.392921,1.323275,0,0,9.753333,20.82098,1.347214,0,1.347214,31.02533,79.55198,0.1328459,1.455603,2.192108,0,23.56111
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.093449,55.04518,51.69154,4.877624,4.877624,0,-1,0,4.877624,22.41766,0,0,0,1.093449,5.134341,4.877624,0,0,8.406119,22.03347,0,4.040892,-4.040892,26.76586,68.63027,0.1328459,5.365386,0.8747593,0,23.12692
