Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3984979,51.24896,50.05719,0,0,0,-1,0,0,0,0,0,0,0.3984979,0,0,0,0,12.896,17.99258,0.3984979,0,0.3984979,27.14391,69.59962,0.1328365,0,0.3187983,0,18.39108
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,48.54264,48.54264,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,12.4975,18.35123,0,0.1912491,-0.1912491,26.94231,69.08272,0.1328365,0.1998554,0,0,18.35123
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,47.12222,47.12222,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.71,18.15998,0,2.728825,-2.728825,24.06588,61.70726,0.1328365,2.851622,0,0,18.15998
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,45.75313,45.75313,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.74203,15.43115,0,0.5235502,-0.5235502,23.51401,60.29221,0.1328365,0.54711,0,0,15.43115
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,44.4525,44.4525,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.32375,14.9076,0,0.6155028,-0.6155028,22.86521,58.62863,0.1328365,0.6432005,0,0,14.9076
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,43.53692,43.53692,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,17.00764,14.2921,0,2.218327,-2.218327,20.52689,52.63295,0.1328365,2.318151,0,0,14.2921
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,42.76681,42.76681,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,19.47245,12.07377,0,2.241972,-2.241972,18.16364,46.57335,0.1328365,2.342861,0,0,12.07377
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96353,9.831801,0,0,0,18.16364,46.57335,0.1328365,0,0,0,9.831801
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,41.46618,41.46618,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.96353,9.831801,0,0.3745371,-0.3745371,17.76885,45.56105,0.1328365,0.3913912,0,0,9.831801
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.84153,40.84153,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,22.37968,9.457264,0,0.1317623,-0.1317623,17.62996,45.20493,0.1328365,0.1376916,0,0,9.457264
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,40.33669,40.33669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.52608,9.325501,0,0,0,17.62996,45.20493,0.1328365,0,0,0,9.325501
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.02008,40.02008,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,22.52608,9.325501,0,1.331888,-1.331888,16.22602,41.60511,0.1328365,1.391823,0,0,9.325501
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1676498,40.22199,39.75483,1.484087,1.484087,0,0,0,1.484087,11.29649,0,2.220446E-16,0,0.1676498,1.562197,1.484087,0,0,24.00596,7.993614,0,1.394547,-1.394547,14.75604,37.83593,0.1328365,1.632496,0.1341198,0,8.161263
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.852399,44.73196,39.42111,3.712032,3.712032,0,0,0,3.712032,49.90257,0,4.440892E-16,0,1.852399,3.907402,3.712032,0,0,25.55546,6.599066,0,2.055003,-2.055003,12.58988,32.28168,0.1328365,4.083235,1.48192,0,8.451466
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.484392,47.35805,40.11421,6.950003,6.950003,12,0,3.372,6.950003,35.74664,0,0,0,2.484392,0,0,5.049997,4.797497,27.83879,4.544064,7.281889,0,7.281889,19.49809,49.995,0.133034,7.645003,1.987514,12,7.028456
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.894883,57.33755,42.09083,0.4934124,0.4934124,0,-1,0,0.4934124,992.047,0,0,0,4.894883,0.5193815,0.4934124,0,0,20.5569,11.09776,4.375502,0,4.375502,23.64905,60.63847,0.132931,0.5427537,3.915906,0,15.99265
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.905645,71.12571,43.99043,0,0,0,0,0,0,0,0,0,0,7.905645,0,0,0,0,16.1814,15.03572,7.905645,0,7.905645,31.149,79.86908,0.1327454,0,6.324516,0,22.94136
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.730783,77.23408,45.87292,5.365282,5.365282,0,0,0,5.365282,162.7274,0,0,0,8.730783,5.647665,5.365282,0,0,8.275758,22.1508,3.083118,0,3.083118,34.07391,87.36882,0.1326732,5.90181,6.984627,0,30.88158
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.878064,75.69222,47.72119,0.5969045,0.5969045,0,0,0,0.5969045,1319.82,2.057104,0,0,7.878064,0.6283205,0.5969045,0,0,5.192639,24.9256,5.192639,0,5.192639,39.00008,100,0.1325517,0.6565949,6.302451,0,32.80367
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.616018,72.57197,49.6208,4.371405,4.371405,0,0,0,4.371405,151.3476,2.014539,0,0,6.616018,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1325517,4.808546,5.292814,0,36.215
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.864425,70.92712,50.8273,4.689023,4.689023,0,-1,0,4.689023,125.0671,0.928611,0,0,5.864425,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1325517,5.157926,4.69154,0,35.4634
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.776966,71.19698,51.35783,5.260071,5.260071,0,-1,0,5.260071,109.8268,0.2400487,0,0,5.776966,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1325517,5.786078,4.621573,0,35.37594
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.426246,63.14138,52.03381,3.595678,3.595678,0,-1,0,3.595678,95.2879,0,4.440892E-16,0,3.426246,3.784924,3.595678,0,0,0,29.59898,0,0.3586781,-0.3586781,38.622,99.03056,0.1325517,3.955245,2.740997,0,33.02522
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.121783,58.19366,51.54607,0.577838,0.577838,0,-1,0,0.577838,367.1934,1.115001,0,0,2.121783,0.6082506,0.577838,0,0,0.3985312,29.2403,0.3985312,0,0.3985312,39.00008,100,0.1325424,0.6356218,1.697426,0,31.36208
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4708296,51.32047,49.91173,8.346726,8.346726,0,-1,0,8.346726,5.64089,0,0,0.8213996,0.4708296,8.786028,8.346726,0,0,0,29.59898,0,8.315199,-8.315199,30.23509,77.52571,0.1325424,9.181399,0.3766637,0,30.06981
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,48.39718,48.39718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.23911,21.28378,0,0,0,30.23509,77.52571,0.1325424,0,0,0,21.28378
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.97675,46.97675,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.23911,21.28378,0,4.583135,-4.583135,25.40404,65.13844,0.1325424,4.789376,0,0,21.28378
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,45.60767,45.60767,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.33148,16.70064,0,3.407792,-3.407792,21.81191,55.92787,0.1325424,3.561142,0,0,16.70064
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,44.30703,44.30703,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.11792,13.29285,0,1.413853,-1.413853,20.32158,52.10651,0.1325424,1.477477,0,0,13.29285
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,43.39146,43.39146,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.68887,11.879,0,0.7439374,-0.7439374,19.5374,50.0958,0.1325424,0.7774146,0,0,11.879
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,42.64702,42.64702,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.51546,11.13506,0,1.032087,-1.032087,18.44949,47.30628,0.1325424,1.078531,0,0,11.13506
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.90258,41.90258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66223,10.10297,0,0,0,18.44949,47.30628,0.1325424,0,0,0,10.10297
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,41.34639,41.34639,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.66223,10.10297,0,0.1840717,-0.1840717,18.25546,46.80877,0.1325424,0.1923549,0,0,10.10297
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,40.72174,40.72174,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.86675,9.918903,0,0.8909969,-0.8909969,17.31627,44.40059,0.1325424,0.9310918,0,0,9.918903
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,40.234,40.234,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.85675,9.027906,0,1.680969,-1.680969,15.54437,39.85727,0.1325424,1.756613,0,0,9.027906
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.92596,39.92596,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.72449,7.346937,0,1.015343,-1.015343,14.4741,37.11301,0.1325424,1.061033,0,0,7.346937
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1529193,40.08646,39.6607,0.06416744,0.06416744,0,0,0,0.06416744,238.3129,0,0,0,0.1529193,0.06754467,0.06416744,0,0,25.85265,6.331594,0.08537462,0,0.08537462,14.5551,37.32068,0.1325404,0.07058418,0.1223354,0,6.484514
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8998156,41.83417,39.30132,1.890433,1.890433,0,0,0,1.890433,47.59839,0,2.220446E-16,0,0.8998156,1.989929,1.890433,0,0,25.76727,6.408432,0,1.090114,-1.090114,13.40601,34.37433,0.1325404,2.079476,0.7198524,0,7.308247
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.602987,47.6227,40.02008,0,0,0,0,0,0,0,0,0,0,2.602987,0,0,0,0,26.97851,5.318318,2.602987,0,2.602987,15.87543,40.70614,0.1324796,0,2.08239,0,7.921305
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.422573,49.14251,41.9967,3.45054,3.45054,0,-1,0,3.45054,70.20853,4.440892E-16,0,0,2.422573,3.632147,3.45054,0,0,24.37552,7.661006,0,1.209574,-1.209574,14.60042,37.4369,0.1324796,3.795594,1.938059,0,10.08358
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.236667,53.73681,43.89631,4.420751,4.420751,0,0,0,4.420751,73.21532,0,0,0,3.236667,4.653422,4.420751,0,0,25.7195,6.451432,0,1.416755,-1.416755,13.10703,33.6077,0.1324796,4.862826,2.589333,0,9.688099
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.387762,56.22638,45.75313,6.682369,6.682369,12,0,3.372,6.682369,50.69702,0,0,0,3.387762,0,0,5.317631,5.05175,27.29367,5.034677,8.439511,0,8.439511,21.11345,54.13696,0.1327051,7.350605,2.710209,12,8.422439
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.338375,58.05038,47.60139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338375,0,0,8.8,8.36,18.85416,12.63024,11.69837,0,11.69837,32.21151,82.59344,0.1327188,0,2.6707,12,15.96861
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.583444,60.91395,49.47533,0,0,0,0,0,0,0,0,0,0,3.583444,0,0,0,0,7.155782,23.15878,3.583444,0,3.583444,35.61106,91.31023,0.1326353,0,2.866755,0,26.74222
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.396352,61.57283,50.68184,5.693154,5.693154,0,-1,0,5.693154,59.65678,0,0,0,3.396352,5.992794,5.693154,0,0,3.572338,26.38387,0,2.596441,-2.596441,32.87417,84.29258,0.1326353,6.262469,2.717082,0,29.78023
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.582939,56.1019,51.21236,3.865237,3.865237,0,-1,0,3.865237,40.95322,0,4.440892E-16,0,1.582939,4.068671,3.865237,0,0,6.457273,23.78743,0,2.485732,-2.485732,30.25398,77.57415,0.1326353,4.251761,1.266351,0,25.37037
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.488004,56.49691,51.88834,2.049236,2.049236,0,-1,0,2.049236,72.61259,0,0,0,1.488004,2.157091,2.049236,0,0,9.219196,21.3017,0,0.6690871,-0.6690871,29.5487,75.76575,0.1326353,2.25416,1.190403,0,22.78971
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.46154,55.86518,51.35783,3.504533,3.504533,0,-1,0,3.504533,41.70427,0,0,0,1.46154,3.688982,3.504533,0,0,9.962626,20.63261,0,2.227442,-2.227442,27.20077,69.74542,0.1326353,3.854986,1.169232,0,22.09415
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4738223,51.18268,49.76626,0,0,0,-1,0,0,0,0,0,0,0.4738223,0,0,0,0,12.43756,18.40517,0.4738223,0,0.4738223,27.65028,70.898,0.1326243,0,0.3790579,0,18.87899
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,48.20037,48.20037,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,11.96374,18.83161,0,6.301272,-6.301272,21.00815,53.86695,0.1326243,6.584829,0,0,18.83161
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,46.83129,46.83129,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,18.96515,12.53034,0,3.668566,-3.668566,17.14115,43.95157,0.1326243,3.833651,0,0,12.53034
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,45.4622,45.4622,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,23.04134,8.861774,0,3.110524,-3.110524,13.86237,35.54446,0.1326243,3.250497,0,0,8.861774
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,44.18724,44.18724,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,26.49747,5.751251,0,0.2061597,-0.2061597,13.64505,34.98725,0.1326243,0.2154369,0,0,5.751251
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,43.29733,43.29733,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,26.72654,5.545091,0,0.3306987,-0.3306987,13.29647,34.09344,0.1326243,0.3455802,0,0,5.545091
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,42.52722,42.52722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.09398,5.214392,0,0,0,13.29647,34.09344,0.1326243,0,0,0,5.214392
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,41.7999,41.7999,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,27.09398,5.214392,0,0.6975532,-0.6975532,12.56118,32.2081,0.1326243,0.728943,0,0,5.214392
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,41.22659,41.22659,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,27.86904,4.516839,0,0.9535483,-0.9535483,11.55605,29.63085,0.1326243,0.9964579,0,0,4.516839
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,40.61906,40.61906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92854,3.563291,0,0,0,11.55605,29.63085,0.1326243,0,0,0,3.563291
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.13988,40.13988,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,28.92854,3.563291,0,0.391838,-0.391838,11.14302,28.57179,0.1326243,0.4094706,0,0,3.563291
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.80616,39.80616,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,29.36392,3.171453,0,0.1105513,-0.1105513,11.02649,28.27299,0.1326243,0.1155262,0,0,3.171453
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.105687,39.86041,39.56657,1.199274,1.199274,0,0,0,1.199274,8.812585,0,2.220446E-16,0,0.105687,1.262393,1.199274,0,0,29.48675,3.060902,0,1.156706,-1.156706,9.807214,25.14665,0.1326243,1.319201,0.08454961,0,3.166589
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.147199,45.40695,39.2243,1.356452,1.356452,0,0,0,1.356452,158.2952,0,0,0,2.147199,1.427845,1.356452,0,0,30.77198,1.904195,0.7193545,0,0.7193545,10.48965,26.89649,0.1326076,1.492097,1.717759,0,4.051394
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.149367,49.22029,39.92596,0,0,0,0,0,0,0,0,0,0,3.149367,0,0,0,0,30.05263,2.551614,3.149367,0,3.149367,13.47741,34.55738,0.1325343,0,2.519494,0,5.700982
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.549432,49.43703,41.90258,2.402261,2.402261,0,-1,0,2.402261,106.1263,0,0,0,2.549432,2.528696,2.402261,0,0,26.90326,5.386045,0.02073585,0,0.02073585,13.49708,34.60782,0.1325338,2.642487,2.039545,0,7.935476
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.477654,65.06203,43.77651,1.070298,1.070298,0,0,0,1.070298,605.2195,0,0,0,6.477654,1.12663,1.070298,0,0,26.88252,5.404707,5.351024,0,5.351024,18.5735,47.62428,0.1324096,1.177328,5.182123,0,11.88236
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.431415,75.52235,45.62478,7.621366,7.621366,12,0,3.372,7.621366,110.6287,0,0,0,8.431415,0,0,4.378634,4.159702,21.5315,10.22063,12.59112,0,12.59112,30.51849,78.25237,0.1325604,8.383502,6.745132,12,18.65204
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.026242,76.05696,47.4816,0.6240347,0.6240347,3,0,1.095,0.6240347,1286.185,1.413713,0,0,8.026242,0,0,0.9622524,0.9141397,8.940382,21.55263,8.940382,0,8.940382,39.00008,100,0.1323535,0.6864382,6.420994,12,29.57888
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.689808,68.49936,49.33842,0,0,0,0,0,0,0,5.689808,0,0,5.689808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323535,0,4.551847,0,35.28879
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.713628,59.09047,50.53637,2.420375,2.420375,0,-1,0,2.420375,112.116,0.1658643,0,0,2.713628,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1323535,2.662413,2.170902,0,32.31261
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.447016,62.166,51.06689,2.477742,2.477742,0,-1,0,2.477742,139.1192,0.8388667,0,0,3.447016,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1323535,2.725516,2.757613,0,33.04599
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.049182,61.51681,51.74288,2.890759,2.890759,0,-1,0,2.890759,105.4803,0.006278402,0,0,3.049182,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1323535,3.179834,2.439346,0,32.64816
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.008131,57.4731,51.21236,2.869955,2.869955,0,-1,0,2.869955,69.97081,0,0,0,2.008131,3.021005,2.869955,0,0,0,29.59898,0,1.012874,-1.012874,37.93242,97.26241,0.1323535,3.15695,1.606505,0,31.60711
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4642938,51.00713,49.6208,4.414146,4.414146,0,-1,0,4.414146,10.51832,0,8.881784E-16,0,0.4642938,4.64647,4.414146,0,0,1.125416,28.5861,0,4.182176,-4.182176,33.52401,85.95884,0.1323535,4.855561,0.3714351,0,29.0504
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,48.08058,48.08058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.772278,24.40393,0,0,0,33.52401,85.95884,0.1323535,0,0,0,24.40393
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,46.71149,46.71149,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.772278,24.40393,0,2.51139,-2.51139,30.87678,79.17107,0.1323535,2.624403,0,0,24.40393
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,45.3424,45.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.562712,21.89254,0,0,0,30.87678,79.17107,0.1323535,0,0,0,21.89254
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.562712,21.89254,0,0,0,30.87678,79.17107,0.1323535,0,0,0,21.89254
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,43.17754,43.17754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.562712,21.89254,0,0,0,30.87678,79.17107,0.1323535,0,0,0,21.89254
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,42.42454,42.42454,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.562712,21.89254,0,1.072249,-1.072249,29.74653,76.27299,0.1323535,1.1205,0,0,21.89254
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,41.70577,41.70577,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.754099,20.82029,0,0.7389253,-0.7389253,28.96763,74.27583,0.1323535,0.772177,0,0,20.82029
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57513,20.08136,0,0,0,28.96763,74.27583,0.1323535,0,0,0,20.08136
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,40.52494,40.52494,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.57513,20.08136,0,0.3974293,-0.3974293,28.5487,73.20166,0.1323535,0.4153137,0,0,20.08136
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.04575,40.04575,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.01672,19.68393,0,0.3479276,-0.3479276,28.18196,72.26128,0.1323535,0.3635843,0,0,19.68393
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,39.72916,39.72916,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.4033,19.33601,0,1.373201,-1.373201,26.73448,68.5498,0.1323535,1.434995,0,0,19.33601
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1584694,39.91319,39.47245,2.033711,2.033711,0,0,0,2.033711,7.792129,0,4.440892E-16,0,0.1584694,2.140749,2.033711,0,0,12.92908,17.9628,0,1.982279,-1.982279,24.64497,63.1921,0.1323535,2.237082,0.1267755,0,18.12127
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.165418,42.42286,39.13018,5.102765,5.102765,0,0,0,5.102765,22.83895,0,0,0,1.165418,5.371331,5.102765,0,0,15.13161,15.98053,0,4.205913,-4.205913,20.21155,51.82438,0.1323535,5.613041,0.9323344,0,17.14594
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.400582,49.93135,39.84895,6.461139,6.461139,0,0,0,6.461139,52.63131,0,0,0,3.400582,6.801198,6.461139,0,0,19.80485,11.77461,0,3.400617,-3.400617,16.62698,42.63321,0.1323535,7.107253,2.720465,0,15.17519
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.041996,47.74298,41.77423,2.32094,2.32094,0,-1,0,2.32094,87.98142,0,0,0,2.041996,2.443095,2.32094,0,0,23.58331,8.373997,0,0.4010988,-0.4010988,16.20419,41.54911,0.1323535,2.553035,1.633597,0,10.41599
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.656903,48.52444,43.65672,0.3851404,0.3851404,0,0,0,0.3851404,430.2075,0,0,0,1.656903,0.4054109,0.3851404,0,0,24.02898,7.972898,1.251492,0,1.251492,17.39146,44.59339,0.1323246,0.4236544,1.325522,0,9.629801
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.897406,51.17675,45.50499,3.859036,3.859036,0,0,0,3.859036,49.16787,0,4.440892E-16,0,1.897406,4.062144,3.859036,0,0,22.77749,9.09924,0,2.164738,-2.164738,15.10962,38.74255,0.1323246,4.24494,1.517925,0,10.99665
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.057276,53.58457,47.33614,2.52321,2.52321,0,0,0,2.52321,81.53407,0,0,0,2.057276,2.65601,2.52321,0,0,25.18275,6.934503,0,0.5987349,-0.5987349,14.4785,37.12429,0.1323246,2.775531,1.64582,0,8.991778
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.68339,64.52422,49.19296,5.127904,5.127904,0,0,0,5.127904,91.33147,0,8.881784E-16,0,4.68339,5.397794,5.127904,0,0,25.84801,6.335768,0,0.7144037,-0.7144037,13.72545,35.1934,0.1323246,5.640695,3.746712,0,11.01916
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.467883,58.11889,50.39091,0,0,0,-1,0,0,0,0,0,0,2.467883,0,0,0,0,26.64179,5.621364,2.467883,0,2.467883,16.06669,41.19656,0.1322677,0,1.974306,0,8.089247
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.274542,58.04016,50.92143,3.818462,3.818462,0,-1,0,3.818462,59.56697,0,4.440892E-16,0,2.274542,4.019433,3.818462,0,0,24.17391,7.842458,0,1.744892,-1.744892,14.22742,36.48048,0.1322677,4.200308,1.819633,0,10.117
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.642292,56.6905,51.59742,4.248642,4.248642,0,-1,0,4.248642,38.65452,0,0,0,1.642292,4.472255,4.248642,0,0,26.11268,6.097567,0,2.829963,-2.829963,11.24437,28.83167,0.1322677,4.673507,1.313834,0,7.739859
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9959012,54.10214,51.06689,0.2024846,0.2024846,0,-1,0,0.2024846,491.8405,0,0,0,0.9959012,0.2131417,0.2024846,0,0,29.25708,3.267604,0.7827595,0,0.7827595,11.98696,30.73574,0.1322496,0.222733,0.796721,0,4.263505
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2871063,50.32879,49.47533,1.393642,1.393642,0,-1,0,1.393642,20.60114,0,2.220446E-16,0,0.2871063,1.466992,1.393642,0,0,28.47432,3.972087,0,1.179886,-1.179886,10.74325,27.54675,0.1322496,1.533007,0.229685,0,4.259193
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.93511,47.93511,4.22673,2.652591,0,-1,0,2.652591,0,0,1.574139,1.996812,0,2.792202,2.652591,0,0,29.78531,2.792202,0,2.792202,-2.792202,7.800015,20,0.1322496,4.649403,0,0,2.792202
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,46.59169,46.59169,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,45.24828,45.24828,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.99043,43.99043,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.07486,43.07486,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,42.33042,42.33042,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,41.63732,41.63732,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.02979,41.02979,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,40.45648,40.45648,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.9773,39.9773,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322496,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,39.6607,39.6607,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324196,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02874076,39.47515,39.39544,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.21882,1.776357E-15,0,0,0.02874076,0,0,8.8,8.36,24.52775,7.524,8.388741,0,8.388741,23.68927,60.74159,0.1325199,0.222345,0.02299261,12,7.552741
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3995082,40.17465,39.06173,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.09359,0,0,0,0.3995082,0,0,8.8,8.36,16.13901,15.07387,8.759508,0,8.759508,31.99927,82.04923,0.1327226,2.730646,0.3196065,12,15.47338
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.414984,43.78728,39.75483,1.564673,1.564673,0,0,0,1.564673,90.4332,0,0,0,1.414984,1.647025,1.564673,0,0,7.379505,22.95742,0,0.2320405,-0.2320405,31.75467,81.42207,0.1327226,1.721141,1.131987,0,24.37241
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9471984,44.38982,41.6801,12.33103,8.36,0,-1,0,8.36,11.33012,0,3.971032,5.204135,0.9471984,8.8,8.36,0,0,7.637327,22.72538,0,7.852802,-7.852802,23.47709,60.19756,0.1327226,13.56413,0.7577587,0,23.67258
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.666037,48.45494,43.56259,3.850279,3.850279,0,0,0,3.850279,43.27055,0,8.881784E-16,0,1.666037,4.052926,3.850279,0,0,16.36266,14.87258,0,2.386889,-2.386889,20.96109,53.74628,0.1327226,4.235307,1.33283,0,16.53862
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.619797,50.19606,45.38519,7.771943,7.771943,12,0,3.372,7.771943,20.84159,0,0,0,1.619797,0,0,4.228057,4.016654,19.01476,12.48569,5.636451,0,5.636451,26.3083,67.45704,0.1328741,8.549137,1.295837,12,14.10549
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.055356,53.4535,47.21634,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.055356,0,0,8.8,8.36,13.37831,17.5585,10.41536,0,10.41536,36.18917,92.79256,0.1329167,0,1.644285,12,19.61386
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.279855,59.40909,49.04749,2.985037,2.985037,0,0,0,2.985037,109.8765,0,0,0,3.279855,3.142144,2.985037,0,0,2.962954,26.93232,0.1377102,0,0.1377102,36.31982,93.12755,0.1329136,3.283541,2.623884,0,30.21217
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.392129,54.49957,50.24545,1.146399,1.146399,0,-1,0,1.146399,121.4349,0,0,0,1.392129,1.206736,1.146399,0,0,2.825244,27.05626,0.185393,0,0.185393,36.4957,93.57852,0.1329093,1.261039,1.113703,0,28.44839
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.227596,57.73322,50.77596,6.466396,6.466396,0,-1,0,6.466396,34.44881,0,0,0,2.227596,6.806733,6.466396,0,0,2.639851,27.22311,0,4.579136,-4.579136,31.66886,81.20205,0.1329093,7.113035,1.782077,0,29.45071
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4982383,52.90708,51.40061,3.288281,3.288281,0,-1,0,3.288281,15.15194,0,4.440892E-16,0,0.4982383,3.461348,3.288281,0,0,7.72778,22.64398,0,2.96311,-2.96311,28.54547,73.19337,0.1329093,3.617109,0.3985907,0,23.14221
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8638811,53.54454,50.92143,3.364155,3.364155,0,-1,0,3.364155,25.67899,0,4.440892E-16,0,0.8638811,3.541216,3.364155,0,0,11.02012,19.68087,0,2.677335,-2.677335,25.72331,65.95708,0.1329093,3.700571,0.6911048,0,20.54475
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4577888,50.65943,49.29564,3.54663,3.54663,0,-1,0,3.54663,12.90771,0,4.440892E-16,0,0.4577888,3.733295,3.54663,0,0,13.99494,17.00353,0,3.275506,-3.275506,22.27062,57.10405,0.1329093,3.901293,0.3662311,0,17.46132
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,47.7982,47.7982,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.63439,13.72803,0,0.04653063,-0.04653063,22.22158,56.97829,0.1329093,0.0486245,0,0,13.72803
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,46.44623,46.44623,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.68609,13.68149,0,7.322964,-7.322964,14.5025,37.18581,0.1329093,7.652497,0,0,13.68149
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.10281,45.10281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82272,6.358531,0,0,0,14.5025,37.18581,0.1329093,0,0,0,6.358531
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.87064,43.87064,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.82272,6.358531,0,0.1251273,-0.1251273,14.3706,36.84762,0.1329093,0.1307581,0,0,6.358531
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.98073,42.98073,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.96175,6.233403,0,0.5306088,-0.5306088,13.81129,35.41349,0.1329093,0.5544863,0,0,6.233403
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,42.23629,42.23629,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.55132,5.702795,0,0.2927001,-0.2927001,13.50276,34.62238,0.1329093,0.3058716,0,0,5.702795
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,41.51752,41.51752,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.87654,5.410094,0,0.6246854,-0.6246854,12.84428,32.93398,0.1329093,0.6527962,0,0,5.410094
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.93566,40.93566,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.57063,4.785409,0,0.4067988,-0.4067988,12.41548,31.83449,0.1329093,0.4251048,0,0,4.785409
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,40.36235,40.36235,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.02263,4.37861,0,1.141387,-1.141387,11.21235,28.74955,0.1329093,1.192749,0,0,4.37861
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.87462,39.87462,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.29084,3.237223,0,2.20496,-2.20496,8.888117,22.79,0.1329093,2.304183,0,0,3.237223
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,39.59224,39.59224,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.74079,1.032264,8.36,0,8.36,16.81911,43.12584,0.1330435,1.004888,0,12,1.032264
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05603776,39.45672,39.30132,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.09117,1.776357E-15,0,0,0.05603776,0,0,8.8,8.36,23.38079,8.556264,8.416038,0,8.416038,24.80326,63.59798,0.1331425,0.2456702,0.04483021,12,8.612302
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3041338,39.80433,38.95905,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.73723,0,0,0,0.3041338,0,0,8.8,8.36,14.96476,16.1307,8.664134,0,8.664134,33.02278,84.67363,0.1332926,1.539052,0.2433071,12,16.43483
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8387221,42.02442,39.6607,2.913603,2.913603,0,0,0,2.913603,28.78642,0,4.440892E-16,0,0.8387221,3.066951,2.913603,0,0,6.300622,23.92842,0,2.228229,-2.228229,30.67402,78.65118,0.1332926,3.204964,0.6709777,0,24.76714
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.078584,50.76359,41.58598,2.695521,2.695521,0,-1,0,2.695521,114.2111,0,0,0,3.078584,2.83739,2.695521,0,0,8.776432,21.70019,0.2411937,0,0.2411937,30.90284,79.23789,0.133287,2.965073,2.462867,0,24.77877
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.795283,55.08624,43.4428,3.513209,3.513209,0,0,0,3.513209,108.0289,0,0,0,3.795283,3.698115,3.513209,0,0,8.535238,21.91726,0.09716795,0,0.09716795,30.99502,79.47426,0.1332848,3.86453,3.036227,0,25.71255
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.51325,52.88921,45.29107,4.932752,4.932752,0,0,0,4.932752,50.95027,0,0,0,2.51325,5.19237,4.932752,0,0,8.43807,22.00471,0,2.67912,-2.67912,28.17098,72.23314,0.1332848,5.426027,2.0106,0,24.51797
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.001984,56.38725,47.09655,0.8741518,0.8741518,0,0,0,0.8741518,343.4167,0,0,0,3.001984,0.9201598,0.8741518,0,0,11.41487,19.32559,2.081824,0,2.081824,30.14597,77.29721,0.133237,0.9615669,2.401587,0,22.32758
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.025439,55.14389,48.9277,4.526914,4.526914,0,0,0,4.526914,44.74216,0,8.881784E-16,0,2.025439,4.765173,4.526914,0,0,9.333047,21.19924,0,2.739733,-2.739733,27.25804,69.89227,0.133237,4.979606,1.620351,0,23.22468
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.535345,58.0437,50.10853,3.535408,3.535408,0,-1,0,3.535408,71.71294,0,0,0,2.535345,3.721483,3.535408,0,0,12.3772,18.4595,0,1.186137,-1.186137,26.00774,66.68639,0.133237,3.888949,2.028276,0,20.99485
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.966064,59.99585,50.58772,1.99246,1.99246,0,-1,0,1.99246,148.8644,0,0,0,2.966064,2.097326,1.99246,0,0,13.69513,17.27337,0.8687379,0,0.8687379,26.8319,68.79961,0.133217,2.191706,2.372851,0,20.23943
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.625168,56.29006,51.2637,3.847749,3.847749,0,-1,0,3.847749,42.23685,8.881784E-16,0,0,1.625168,4.050262,3.847749,0,0,12.82639,18.05523,0,2.425094,-2.425094,24.27563,62.24507,0.133217,4.232524,1.300134,0,19.6804
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5093438,52.26671,50.73318,0,0,0,-1,0,0,0,0,0,0,0.5093438,0,0,0,0,15.52094,15.63014,0.5093438,0,0.5093438,24.75883,63.48405,0.1332053,0,0.4074751,0,16.13948
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4260223,50.40869,49.14162,0.9487256,0.9487256,0,-1,0,0.9487256,44.90469,0,0,0,0.4260223,0.9986586,0.9487256,0,0,15.01159,16.08854,0,0.5726362,-0.5726362,24.15522,61.93634,0.1332053,1.043598,0.3408179,0,16.51457
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,47.65274,47.65274,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.64785,15.51591,0,1.779937,-1.779937,22.279,57.12553,0.1332053,1.860034,0,0,15.51591
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,46.32644,46.32644,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.62556,13.73597,0,6.381124,-6.381124,15.55271,39.87865,0.1332053,6.668274,0,0,13.73597
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7157,7.354848,0,0,0,15.55271,39.87865,0.1332053,0,0,0,7.354848
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,43.75084,43.75084,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.7157,7.354848,0,0.5386652,-0.5386652,14.9849,38.42275,0.1332053,0.5629051,0,0,7.354848
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.88661,42.88661,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.31422,6.816183,0,1.96177,-1.96177,12.91702,33.12049,0.1332053,2.05005,0,0,6.816183
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.14217,42.14217,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.49396,4.854413,0,1.359492,-1.359492,11.48399,29.44606,0.1332053,1.420669,0,0,4.854413
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,41.44051,41.44051,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.00451,3.494921,0,1.089008,-1.089008,10.33607,26.50269,0.1332053,1.138014,0,0,3.494921
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.84153,40.84153,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.21452,2.405912,0,0.03097455,-0.03097455,10.30342,26.41897,0.1332053,0.03236841,0,0,2.405912
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,40.28535,40.28535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24893,2.374938,0,0,0,10.30342,26.41897,0.1332053,0,0,0,2.374938
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.80616,39.80616,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.24893,2.374938,0,0.5024994,-0.5024994,9.773739,25.06082,0.1332053,0.5251119,0,0,2.374938
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,39.48956,39.48956,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.80727,1.872438,0,1.438607,-1.438607,8.257314,21.17256,0.1332053,1.503345,0,0,1.872438
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1126727,39.51979,39.20719,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.62686,0,0,0,0.1126727,0,0,8.8,8.36,32.40572,0.4338311,8.472672,0,8.472672,16.2952,41.78247,0.1333348,0.981558,0.09013816,12,0.5465038
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.889423,44.29244,38.89059,7.806488,7.806488,12,0,3.372,7.806488,24.20324,0,0,0,1.889423,0,0,4.193512,3.983837,23.93305,8.059237,5.87326,0,5.87326,21.86706,56.06927,0.1334896,8.587136,1.511538,12,9.94866
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.580415,53.49584,39.59224,1.056622,1.056622,9.856622,0,2.829725,1.056622,433.4961,1.776357E-15,0,0,4.580415,0,0,8.8,8.36,18.05979,13.34517,12.94042,0,12.94042,34.14342,87.54704,0.1335239,1.162284,3.664332,12,17.92558
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.525234,62.56037,41.49185,0,0,0,-1,0,0,0,1.405863,0,0,6.525234,0,0,0,0,5.119371,24.99154,5.119371,0,5.119371,39.00008,100,0.1334067,0,5.220187,0,31.51678
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.801657,69.9075,43.36579,2.163417,2.163417,0,0,0,2.163417,360.6172,5.524375,0,0,7.801657,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1334067,2.379759,6.241325,0,37.40063
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.653152,71.54662,45.19694,3.230217,3.230217,0,0,0,3.230217,236.9238,4.252923,0,0,7.653152,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1334067,3.553238,6.122521,0,37.25213
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.105577,71.44939,47.00242,4.047971,4.047971,0,0,0,4.047971,175.5343,2.844554,0,0,7.105577,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1334067,4.452768,5.684462,0,36.70456
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.376284,63.00784,48.83357,4.431089,4.431089,0,0,0,4.431089,98.76316,0,8.881784E-16,0,4.376284,4.664305,4.431089,0,0,0,29.59898,0,0.2880206,-0.2880206,38.69648,99.22154,0.1334067,4.874198,3.501027,0,33.97526
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.988566,74.62052,50.00585,4.003018,4.003018,0,-1,0,4.003018,174.5824,2.45484,0,0,6.988566,4.213703,4.003018,0,0,0.3200228,29.31096,0.3200228,0,0.3200228,39.00008,100,0.1333994,4.40332,5.590853,0,36.29952
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.874337,70.57584,50.49359,3.539107,3.539107,0,-1,0,3.539107,165.9836,2.148962,0,0,5.874337,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1333994,3.893018,4.69947,0,35.47332
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.990915,64.1481,51.11823,8.760534,8.36,0,-1,0,8.36,47.73822,0,0.4005339,1.276587,3.990915,8.8,8.36,0,0,0,29.59898,0,4.809085,-4.809085,33.93086,87.00202,0.1333994,9.636587,3.192732,0,33.58989
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.647326,58.92326,50.58772,0,0,0,-1,0,0,0,0,0,0,2.647326,0,0,0,0,5.343428,24.78989,2.647326,0,2.647326,36.44233,93.44169,0.133339,0,2.117861,0,27.43722
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4684228,50.41505,49.02182,14.22366,8.36,0,-1,0,8.36,5.603143,0,5.863662,7.286028,0.4684228,8.8,8.36,0,0,2.696101,27.17249,0,8.331577,-8.331577,27.66008,70.92313,0.133339,15.64603,0.3747382,0,27.64091
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,47.57573,47.57573,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.95341,18.84091,0,6.463141,-6.463141,20.84733,53.45458,0.133339,6.753983,0,0,18.84091
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,46.25798,46.25798,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.13468,12.37777,0,6.941748,-6.941748,13.53008,34.69245,0.133339,7.254127,0,0,12.37777
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.90601,44.90601,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.4184403,0,5.342257,5.075145,0,0,26.84773,5.43602,0,5.342257,-5.342257,7.898849,20.25342,0.133339,5.582659,0,0,5.43602
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.6995,43.6995,0.7933452,0.08907416,0,-1,0,0.08907416,0,0,0.704271,0.7836055,0,0.09376228,0.08907416,0,0,32.78357,0.09376228,0,0.09376228,-0.09376228,7.800015,20,0.133339,0.8726797,0,0,0.09376228
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,42.8096,42.8096,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.06516,42.06516,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,41.37206,41.37206,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.19122,40.19122,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,39.72916,39.72916,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,39.42111,39.42111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133339,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08913459,39.37725,39.13018,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.701092,0,0,0,0.08913459,0,0,8.8,8.36,32.88775,0,8.449135,0,8.449135,15.81557,40.55266,0.1335409,2.649165,0.07130767,12,0.08913459
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.546092,43.18579,38.79646,5.136009,5.136009,12,0,3.372,5.136009,30.10298,0,0,0,1.546092,0,0,6.863991,6.520792,24.43862,7.604221,8.066883,0,8.066883,23.46848,60.17548,0.1337569,5.64961,1.236873,12,9.150312
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.877131,51.0989,39.51524,11.18475,11.18475,12,0,3.372,11.18475,34.66446,0,0,0,3.877131,0,0,0.8152543,0.7744915,16.37174,14.86442,4.651623,0,4.651623,27.8814,71.49063,0.1338665,12.30322,3.101705,12,18.74155
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.315817,61.66319,41.39772,4.465771,4.465771,0,-1,0,4.465771,141.4273,0,0,0,6.315817,4.700811,4.465771,0,0,11.72011,19.05088,1.615006,0,1.615006,29.41353,75.41916,0.1338297,4.912348,5.052654,0,25.36669
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.795234,69.7639,43.27166,2.118774,2.118774,0,0,0,2.118774,367.9125,0,0,0,7.795234,2.230289,2.118774,0,0,10.10511,20.50438,5.564946,0,5.564946,34.6929,88.95599,0.1337027,2.330652,6.236187,0,28.29962
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.783449,71.98805,45.10281,4.678561,4.678561,0,0,0,4.678561,166.3642,0,0,0,7.783449,4.924801,4.678561,0,0,4.540161,25.51283,2.858648,0,2.858648,37.40485,95.90969,0.1336376,5.146417,6.226759,0,33.29628
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.004375,75.22935,46.90829,0.3897707,0.3897707,0,0,0,0.3897707,2053.611,5.912578,0,0,8.004375,0.410285,0.3897707,0,0,1.681513,28.08562,1.681513,0,1.681513,39.00008,100,0.1335994,0.4287478,6.4035,0,36.08999
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.421103,79.48679,48.71378,5.790597,5.790597,0,0,0,5.790597,145.4272,2.325738,0,0,8.421103,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1335994,6.369657,6.736883,0,38.02008
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.90646,74.08992,49.86039,4.009428,4.009428,0,-1,0,4.009428,172.2555,2.68601,0,0,6.90646,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1335994,4.41037,5.525168,0,36.50544
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.95473,66.83575,50.34813,3.570109,3.570109,0,-1,0,3.570109,138.7837,1.19672,0,0,4.95473,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1335994,3.92712,3.963784,0,34.55371
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.24888,64.97756,51.02411,1.954644,1.954644,0,-1,0,1.954644,217.3736,2.19136,0,0,4.24888,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1335994,2.150108,3.399104,0,33.84786
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.429534,58.10053,50.49359,7.65947,7.65947,0,-1,0,7.65947,31.71935,0,8.881784E-16,0.06541718,2.429534,8.0626,7.65947,0,0,0,29.59898,0,5.633066,-5.633066,33.06231,84.77497,0.1335994,8.425417,1.943627,0,32.02851
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4705154,50.35225,48.95337,12.69214,8.36,0,-1,0,8.36,5.628174,0,4.332137,5.601351,0.4705154,8.8,8.36,0,0,6.258963,23.96591,0,8.329485,-8.329485,24.28226,62.26207,0.1335994,13.96135,0.3764123,0,24.43643
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51395,15.63643,0,0,0,24.28226,62.26207,0.1335994,0,0,0,15.63643
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,46.1553,46.1553,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.51395,15.63643,0,1.273646,-1.273646,22.93972,58.81967,0.1335994,1.33096,0,0,15.63643
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,44.83755,44.83755,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.92911,14.36278,0,1.953442,-1.953442,20.88061,53.53991,0.1335994,2.041346,0,0,14.36278
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,43.63105,43.63105,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.0996,12.40934,0,1.029756,-1.029756,19.79515,50.75669,0.1335994,1.076095,0,0,12.40934
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,42.76681,42.76681,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.24377,11.37958,0,1.285194,-1.285194,18.44044,47.28307,0.1335994,1.343028,0,0,11.37958
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.97103,41.97103,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.67177,10.09439,0,0.4475334,-0.4475334,17.96869,46.07348,0.1335994,0.4676724,0,0,10.09439
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,41.26937,41.26937,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.16903,9.646855,0,0.1164017,-0.1164017,17.846,45.75887,0.1335994,0.1216398,0,0,9.646855
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,40.6704,40.6704,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.29836,9.530454,0,0.6726983,-0.6726983,17.13691,43.94071,0.1335994,0.7029697,0,0,9.530454
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.11421,40.11421,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.0458,8.857756,0,0.7367026,-0.7367026,16.36036,41.94955,0.1335994,0.7698542,0,0,8.857756
