Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.570978,62.95483,41.6801,3.194907,3.194907,0,-1,0,3.194907,205.6704,2.698673,0,0,6.570978,3.36306,3.194907,0,0,0.5092446,29.14066,0.5092446,0,0.5092446,39.00008,100,0.140164,3.514398,5.256782,0,35.71164
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.925881,71.51173,44.23002,6.481717,6.481717,0,0,0,6.481717,122.2806,1.103021,0,0,7.925881,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.140164,7.129889,6.340704,0,37.52486
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.037255,79.62595,46.56602,4.518456,4.518456,0,0,0,4.518456,200.0076,4.280986,0,0,9.037255,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.140164,4.970302,7.229805,0,38.63623
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.263291,83.51218,48.58543,2.790066,2.790066,0,0,0,2.790066,332.0097,6.326379,0,0,9.263291,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.140164,3.069073,7.410633,0,38.86227
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.064009,80.22333,50.58772,6.07502,6.07502,0,0,0,6.07502,132.7404,1.669251,0,0,8.064009,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.140164,6.682523,6.451207,0,37.66299
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.008429,72.47771,51.64875,3.917136,3.917136,0,-1,0,3.917136,153.3883,1.885127,0,0,6.008429,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.140164,4.30885,4.806743,0,35.60741
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.04757,65.24902,51.93113,0.8508091,0.8508091,0,-1,0,0.8508091,475.7319,3.151982,0,0,4.04757,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.140164,0.93589,3.238056,0,33.64655
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.072013,62.16496,52.2734,6.952334,6.952334,0,-1,0,6.952334,44.18679,0,8.881784E-16,0,3.072013,7.318247,6.952334,0,0,0,29.59898,0,4.246233,-4.246233,34.52415,88.5233,0.140164,7.647568,2.457611,0,32.67099
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.490471,56.05439,51.45195,6.436089,6.436089,0,-1,0,6.436089,23.15802,0,8.881784E-16,0,1.490471,6.774831,6.436089,0,0,4.718037,25.35275,0,5.284359,-5.284359,28.95395,74.24075,0.140164,7.079698,1.192377,0,26.84322
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1641723,50.10812,49.6208,2.457731,2.457731,0,-1,0,2.457731,6.679832,0,4.440892E-16,0,0.1641723,2.587085,2.457731,0,0,10.58955,20.06838,0,2.422913,-2.422913,26.39998,67.69211,0.140164,2.703504,0.1313378,0,20.23256
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,47.77253,47.77253,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.28167,17.64547,0,5.825343,-5.825343,20.25953,51.9474,0.140164,6.087484,0,0,17.64547
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.06118,46.06118,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.75428,11.82013,0,0.7613111,-0.7613111,19.45703,49.88973,0.140164,0.79557,0,0,11.82013
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,44.54662,44.54662,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.60018,11.05882,0,0.2174477,-0.2174477,19.22782,49.30201,0.140164,0.2272328,0,0,11.05882
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.15187,43.15187,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.84179,10.84137,0,1.274056,-1.274056,17.88485,45.8585,0.140164,1.331389,0,0,10.84137
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,42.30475,42.30475,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.2574,9.567314,0,2.258633,-2.258633,15.50404,39.75388,0.140164,2.360271,0,0,9.567314
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,41.61164,41.61164,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.767,7.308681,0,1.053869,-1.053869,14.39317,36.90548,0.140164,1.101294,0,0,7.308681
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93796,6.254812,0,0,0,14.39317,36.90548,0.140164,0,0,0,6.254812
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,40.33669,40.33669,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.93796,6.254812,0,1.091557,-1.091557,13.24256,33.95522,0.140164,1.140677,0,0,6.254812
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.84895,39.84895,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.1508,5.163255,0,1.744918,-1.744918,11.40326,29.23907,0.140164,1.823439,0,0,5.163255
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,39.36977,39.36977,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.0896,3.418337,0,1.329801,-1.329801,10.00153,25.64489,0.140164,1.389642,0,0,3.418337
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.56716,2.088536,0,0,0,10.00153,25.64489,0.140164,0,0,0,2.088536
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05871738,38.93311,38.77079,1.463404,1.463404,0,0,0,1.463404,4.012383,0,2.220446E-16,0,0.05871738,1.540425,1.463404,0,0,30.56716,2.088536,0,1.481708,-1.481708,8.439669,21.64013,0.140164,1.609744,0.0469739,0,2.147253
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7623449,40.63535,38.50554,0,0,0,0,0,0,0,0,0,0,0.7623449,0,0,0,0,32.2135,0.606828,0.7623449,0,0.7623449,9.162892,23.49455,0.1401496,0,0.6098759,0,1.369173
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6868231,41.4005,39.47245,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.55762,1.776357E-15,0,0,0.6868231,0,0,8.8,8.36,31.45115,1.292938,9.046824,0,9.046824,17.74546,45.50109,0.1402509,1.524499,0.5494584,12,1.979761
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.235038,48.33223,41.77423,3.44604,3.44604,0,-1,0,3.44604,64.85815,4.440892E-16,0,0,2.235038,3.62741,3.44604,0,0,22.40433,9.43508,0,1.392373,-1.392373,16.27777,41.7378,0.1402509,3.790644,1.78803,0,11.67012
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.134696,47.69109,44.37549,3.653294,3.653294,0,0,0,3.653294,31.05954,0,4.440892E-16,0,1.134696,3.845573,3.653294,0,0,23.95141,8.042706,0,2.710876,-2.710876,13.42026,34.41085,0.1402509,4.018624,0.9077572,0,9.177402
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6103448,48.53033,46.73716,7.726667,7.726667,12,0,3.372,7.726667,7.899199,0,0,0,0.6103448,0,0,4.273333,4.059667,26.9635,5.33183,4.670012,0,4.670012,17.85062,45.77073,0.1403463,8.499333,0.4882759,12,5.942175
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7547231,51.01012,48.75656,6.666026,6.666026,12,0,3.372,6.666026,11.32194,0,0,0,0.7547231,0,0,5.333974,5.067276,22.29349,9.534841,5.821999,0,5.821999,23.37385,59.93283,0.1404652,7.332628,0.6037785,12,10.28956
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8155157,53.24733,50.77596,3.990399,3.990399,11.7378,0,3.305663,3.990399,20.43694,0,0,0,0.8155157,0,0,7.747399,7.360029,16.47149,14.77464,8.175545,0,8.175545,31.12986,79.81998,0.1406328,4.389439,0.6524125,12,15.59015
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8226859,54.40068,51.88834,6.931072,6.931072,0,-1,0,6.931072,11.86953,0,8.881784E-16,0,0.8226859,7.295866,6.931072,0,0,8.295943,22.13263,0,6.473179,-6.473179,24.30652,62.3243,0.1406328,7.624179,0.6581487,0,22.95531
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.357195,56.32654,52.12793,2.552286,2.552286,0,-1,0,2.552286,53.17567,0,0,0,1.357195,2.686617,2.552286,0,0,15.48837,15.65945,0,1.329422,-1.329422,22.90519,58.73114,0.1406328,2.807515,1.085756,0,17.01665
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4280416,53.76326,52.46165,3.393455,3.393455,0,-1,0,3.393455,12.61374,0,4.440892E-16,0,0.4280416,3.572058,3.393455,0,0,16.9655,14.33003,0,3.144017,-3.144017,19.59111,50.23351,0.1406328,3.732801,0.3424333,0,14.75807
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2357361,52.35894,51.64875,7.130618,7.130618,0,-1,0,7.130618,3.305971,0,8.881784E-16,0,0.2357361,7.505914,7.130618,0,0,20.45885,11.18601,0,7.270177,-7.270177,11.92767,30.5837,0.1406328,7.843679,0.1885889,0,11.42175
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1145081,50.10616,49.76626,0,0,0,-1,0,0,0,0,0,0,0.1145081,0,0,0,0,28.53683,3.915834,0.1145081,0,0.1145081,12.0363,30.86224,0.1406306,0,0.09160645,0,4.030343
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.93511,47.93511,3.880919,3.817947,0,-1,0,3.817947,0,0,0.06297191,0.4510638,0,4.018892,3.817947,0,0,28.42232,4.018892,0,4.018892,-4.018892,7.800015,20,0.1406306,4.269011,0,0,4.018892
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,46.1553,46.1553,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,44.61508,44.61508,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,43.19465,43.19465,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,41.65443,41.65443,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.88432,40.88432,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,40.36235,40.36235,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.87462,39.87462,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,39.39544,39.39544,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406306,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.98471,38.98471,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.140781,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08343794,39.02724,38.79646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08343794,0,0,8.8,8.36,24.52775,7.524,8.443438,0,8.443438,23.74116,60.87464,0.1408402,0,0.06675036,12,7.607438
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7296625,40.56886,38.5312,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.71856,0,0,0,0.7296625,0,0,8.8,8.36,16.08432,15.12309,9.089663,0,9.089663,32.36437,82.98539,0.1409737,2.530471,0.58373,12,15.85276
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.875077,44.92334,39.5409,0,0,0,0,0,0,0,0,0,0,1.875077,0,0,0,0,6.994653,23.30379,1.875077,0,1.875077,34.14322,87.54655,0.1409383,0,1.500061,0,25.17887
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.527489,49.36886,41.90258,1.697963,1.697963,0,-1,0,1.697963,148.8542,0,0,0,2.527489,1.78733,1.697963,0,0,5.119576,24.99136,0.7401596,0,0.7401596,34.8454,89.347,0.1409243,1.867759,2.021991,0,27.51885
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.145123,54.10675,44.52095,1.820364,1.820364,0,0,0,1.820364,172.7744,0,0,0,3.145123,1.916173,1.820364,0,0,4.379417,25.6575,1.22895,0,1.22895,36.01128,92.33644,0.1409011,2.0024,2.516098,0,28.80263
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7954211,49.25627,46.90829,2.171873,2.171873,0,0,0,2.171873,36.62374,0,4.440892E-16,0,0.7954211,2.286182,2.171873,0,0,3.150467,26.76356,0,1.490761,-1.490761,34.43988,88.30721,0.1409011,2.38906,0.6363369,0,27.55898
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.11117,52.29959,48.95337,2.207317,2.207317,0,0,0,2.207317,50.34031,0,4.440892E-16,0,1.11117,2.323491,2.207317,0,0,4.806868,25.2728,0,1.212321,-1.212321,33.16198,85.03056,0.1409011,2.428048,0.8889361,0,26.38397
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.985987,57.20454,51.02411,9.346823,9.346823,12,0,3.372,9.346823,21.24772,0,0,0,1.985987,0,0,2.653177,2.520518,6.153891,24.06048,4.506505,0,4.506505,37.43723,95.99271,0.1409869,10.28151,1.588789,12,26.04646
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.825245,57.73449,52.03381,2.214769,2.214769,0,-1,0,2.214769,82.41244,0,0,0,1.825245,2.331336,2.214769,0,0,1.647386,28.11633,0,0.5060908,-0.5060908,36.90376,94.62485,0.1409869,2.436246,1.460196,0,29.94158
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.322484,56.40971,52.31618,1.677733,1.677733,0,-1,0,1.677733,78.82571,0,0,0,1.322484,1.766034,1.677733,0,0,2.209709,27.61024,0,0.4435498,-0.4435498,36.43622,93.42602,0.1409869,1.845506,1.057988,0,28.93272
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.294269,56.67174,52.65845,4.73312,4.73312,0,-1,0,4.73312,27.34494,0,0,0,1.294269,4.982232,4.73312,0,0,2.702542,27.16669,0,3.687963,-3.687963,32.54877,83.45821,0.1409869,5.206432,1.035415,0,28.46096
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.775092,54.14867,51.78566,1.237663,1.237663,0,-1,0,1.237663,62.62544,0,0,0,0.775092,1.302803,1.237663,0,0,6.800279,23.47873,0,0.5277113,-0.5277113,31.99251,82.03191,0.1409869,1.361429,0.6200736,0,24.25382
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08766524,50.22348,49.96307,3.486836,3.486836,0,-1,0,3.486836,2.514177,0,4.440892E-16,0,0.08766524,3.670354,3.486836,0,0,7.386624,22.95102,0,3.582689,-3.582689,28.21602,72.34864,0.1409869,3.83552,0.0701322,0,23.03868
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,48.08058,48.08058,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.36739,19.36833,0,3.64868,-3.64868,24.36998,62.487,0.1409869,3.812871,0,0,19.36833
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,46.30077,46.30077,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.42148,15.71965,0,3.159326,-3.159326,21.03976,53.94799,0.1409869,3.301496,0,0,15.71965
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,44.71776,44.71776,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.93184,12.56032,0,8.8,-8.8,11.76374,30.16338,0.1409869,9.757328,0,0,12.56032
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,43.27166,43.27166,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.70962,3.760321,0,0.4633303,-0.4633303,11.27535,28.91109,0.1409869,0.4841802,0,0,3.760321
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,42.38176,42.38176,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.22443,3.296991,0,1.108925,-1.108925,10.10644,25.91389,0.1409869,1.158827,0,0,3.296991
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,41.6801,41.6801,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.45657,2.188065,0,1.230314,-1.230314,8.809573,22.58861,0.1409869,1.285678,0,0,2.188065
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.90999,40.90999,0.9604868,0.9098633,0,-1,0,0.9098633,0,0,0.05062354,0.1466722,0,0.9577508,0.9098633,0,0,31.82359,0.9577508,0,0.9577508,-0.9577508,7.800015,20,0.1409869,1.056535,0,0,0.9577508
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,40.40514,40.40514,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409869,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.92596,39.92596,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409869,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,39.44678,39.44678,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409869,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.03605,39.03605,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1411414,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1804951,39.33945,38.83925,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.46056,0,0,0,0.1804951,0,0,8.8,8.36,24.52775,7.524,8.540495,0,8.540495,23.83323,61.11073,0.1412329,1.020241,0.1443961,12,7.704495
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.153241,41.81992,38.57399,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.39257,1.776357E-15,0,0,1.153241,0,0,8.8,8.36,15.98726,15.21045,9.513241,0,9.513241,32.85829,84.25185,0.1413464,2.21033,0.9225929,12,16.36369
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.471457,49.88142,39.59224,1.423855,1.423855,0,0,0,1.423855,243.8069,0,0,0,3.471457,1.498795,1.423855,0,0,6.474017,23.77236,1.972662,0,1.972662,34.72972,89.05038,0.1413093,1.566241,2.777165,0,27.24382
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.740576,56.69905,41.9967,2.180114,2.180114,0,-1,0,2.180114,217.4462,0,0,0,4.740576,2.294857,2.180114,0,0,4.501356,25.54776,2.445719,0,2.445719,37.04993,94.99963,0.1412632,2.398126,3.792461,0,30.28833
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.516769,62.46727,44.66642,0,0,0,0,0,0,0,3.461133,0,0,5.516769,0,0,0,0,2.055637,27.74891,2.055637,0,2.055637,39.00008,100,0.1412246,0,4.413415,0,33.26567
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.276636,68.15581,47.07088,3.034649,3.034649,0,0,0,3.034649,206.8324,3.082268,0,0,6.276636,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1412246,3.338114,5.021308,0,35.87561
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.421628,75.44282,49.14162,0,0,0,0,0,0,0,7.421628,0,0,7.421628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412246,0,5.937302,0,37.02061
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.771263,75.15755,51.21236,0,0,0,0,0,0,0,6.771263,0,0,6.771263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412246,0,5.41701,0,36.37024
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.234478,74.15625,52.2734,0,0,0,-1,0,0,0,6.234478,0,0,6.234478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412246,0,4.987582,0,35.83346
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.394125,63.54779,52.51299,3.583968,3.583968,0,-1,0,3.583968,94.70298,0,0,0,3.394125,3.772598,3.583968,0,0,0,29.59898,0,0.3784734,-0.3784734,38.60113,98.97707,0.1412246,3.942365,2.7153,0,32.9931
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.729677,61.60163,52.84671,2.991667,2.991667,0,-1,0,2.991667,91.24268,0,4.440892E-16,0,2.729677,3.149123,2.991667,0,0,0.420526,29.2205,0,0.4194458,-0.4194458,38.159,97.84338,0.1412246,3.290833,2.183742,0,31.95018
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.099164,58.57639,51.98247,5.942851,5.942851,0,-1,0,5.942851,35.32251,0,8.881784E-16,0,2.099164,6.255632,5.942851,0,0,0.8865769,28.80106,0,4.156468,-4.156468,33.77769,86.6093,0.1412246,6.537136,1.679331,0,30.90022
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1249538,50.48034,50.10853,0,0,0,-1,0,0,0,0,0,0,0.1249538,0,0,0,0,5.504875,24.64459,0.1249538,0,0.1249538,33.89624,86.91325,0.1412222,0,0.09996302,0,24.76954
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,48.22604,48.22604,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.379921,24.75705,0,0.8979754,-0.8979754,32.94969,84.48621,0.1412222,0.9383842,0,0,24.75705
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,46.39489,46.39489,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.377672,23.85907,0,4.8459,-4.8459,27.84166,71.38873,0.1412222,5.063965,0,0,23.85907
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,44.81189,44.81189,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.762,19.01317,0,8.8,-8.8,18.56565,47.60413,0.1412222,9.256693,0,0,19.01317
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,43.34012,43.34012,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.53978,10.21317,0,1.316474,-1.316474,17.17796,44.04596,0.1412222,1.375716,0,0,10.21317
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,42.42454,42.42454,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.00253,8.8967,0,1.443197,-1.443197,15.6567,40.1453,0.1412222,1.508141,0,0,8.8967
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,41.73144,41.73144,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.60608,7.453503,0,1.431947,-1.431947,14.14729,36.27504,0.1412222,1.496385,0,0,7.453503
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.93566,40.93566,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.19714,6.021556,0,1.530457,-1.530457,12.53405,32.13852,0.1412222,1.599327,0,0,6.021556
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,40.43081,40.43081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89764,4.491099,0,0,0,12.53405,32.13852,0.1412222,0,0,0,4.491099
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.95163,39.95163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89764,4.491099,0,0,0,12.53405,32.13852,0.1412222,0,0,0,4.491099
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,39.44678,39.44678,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.89764,4.491099,0,0.4518168,-0.4518168,12.05779,30.91736,0.1412222,0.4721485,0,0,4.491099
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.03605,39.03605,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.39966,4.039282,0,1.737667,-1.737667,10.22613,26.2208,0.1412222,1.815862,0,0,4.039282
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08697167,39.07988,38.83925,0.5362427,0.5362427,0,0,0,0.5362427,16.21871,0,0,0,0.08697167,0.564466,0.5362427,0,0,30.3304,2.301615,0,0.4774944,-0.4774944,9.722808,24.93023,0.1412222,0.589867,0.06957734,0,2.388587
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.820436,43.76105,38.57399,2.299083,2.299083,11.09908,0,3.144068,2.299083,79.18099,1.776357E-15,0,0,1.820436,0,0,8.8,8.36,30.86095,1.824121,10.18044,0,10.18044,19.38082,49.69431,0.1413338,2.528991,1.456349,12,3.644557
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.96358,48.30342,39.60936,4.203098,4.203098,11.42169,0,3.225687,4.203098,70.50941,0,0,0,2.96358,0,0,7.21859,6.857661,20.68052,10.98651,9.82124,0,9.82124,28.69806,73.58463,0.1414638,4.623408,2.370864,12,13.95009
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.333018,48.99138,42.1165,0,0,0,-1,0,0,0,0,0,0,2.333018,0,0,0,0,10.85928,19.82563,2.333018,0,2.333018,30.91136,79.25974,0.14142,0,1.866415,0,22.15865
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.456684,58.86453,44.83755,3.252432,3.252432,0,0,0,3.252432,137.0262,0,0,0,4.456684,3.423612,3.252432,0,0,8.526258,21.92535,1.033071,0,1.033071,31.89142,81.77271,0.1414006,3.577675,3.565347,0,26.38203
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.939476,63.29864,47.26768,0,0,0,0,0,0,0,0,0,0,4.939476,0,0,0,0,7.493186,22.85511,4.939476,0,4.939476,36.57742,93.78806,0.141308,0,3.951581,0,27.79459
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.102052,66.24496,49.33842,1.609366,1.609366,0,0,0,1.609366,317.0225,0.8542726,0,0,5.102052,1.69407,1.609366,0,0,2.55371,27.30064,2.55371,0,2.55371,39.00008,100,0.1412601,1.770303,4.081642,0,32.40269
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.225973,65.31166,51.40061,2.456242,2.456242,0,0,0,2.456242,172.0504,1.640455,0,0,4.225973,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1412601,2.701866,3.380778,0,33.82495
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.836676,58.2169,52.46165,3.838008,3.838008,0,-1,0,3.838008,47.85492,0,4.440892E-16,0,1.836676,4.040009,3.838008,0,0,0,29.59898,0,2.203333,-2.203333,36.67756,94.04484,0.1412601,4.221809,1.469341,0,31.43565
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.695656,58.06028,52.75258,1.63221,1.63221,0,-1,0,1.63221,103.8871,0,0,0,1.695656,1.718116,1.63221,0,0,2.448148,27.39565,0,0.02246069,-0.02246069,36.65388,93.98413,0.1412601,1.795432,1.356524,0,29.0913
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.082207,59.6316,53.04351,5.326137,5.326137,0,-1,0,5.326137,39.09414,0,0,0,2.082207,5.60646,5.326137,0,0,2.473104,27.37318,0,3.524253,-3.524253,32.939,84.45879,0.1412601,5.858751,1.665766,0,29.45539
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4792178,53.58342,52.12793,5.333747,5.333747,0,-1,0,5.333747,8.984636,0,8.881784E-16,0,0.4792178,5.614471,5.333747,0,0,6.38894,23.84893,0,5.135253,-5.135253,27.52596,70.57925,0.1412601,5.867122,0.3833743,0,24.32815
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,50.29678,50.29678,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.09478,18.71368,0,1.007756,-1.007756,26.4637,67.8555,0.1412601,1.053105,0,0,18.71368
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.39718,48.39718,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.21451,17.70592,0,2.812255,-2.812255,23.49932,60.25455,0.1412601,2.938806,0,0,17.70592
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,46.54036,46.54036,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.33923,14.89367,0,2.16295,-2.16295,21.21937,54.40854,0.1412601,2.260282,0,0,14.89367
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.93168,44.93168,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.74251,12.73072,0,3.861363,-3.861363,17.14914,43.97206,0.1412601,4.035125,0,0,12.73072
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,43.4428,43.4428,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.03292,8.869355,0,1.244827,-1.244827,15.83697,40.60754,0.1412601,1.300844,0,0,8.869355
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,42.52722,42.52722,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.41606,7.624528,0,1.55565,-1.55565,14.19718,36.40294,0.1412601,1.625654,0,0,7.624528
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,41.7999,41.7999,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.14456,6.068878,0,1.200126,-1.200126,12.93213,33.15924,0.1412601,1.254132,0,0,6.068878
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.01267,41.01267,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.47803,4.868752,0,0.4123381,-0.4123381,12.49749,32.04478,0.1412601,0.4308933,0,0,4.868752
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93618,4.456413,0,0,0,12.49749,32.04478,0.1412601,0,0,0,4.456413
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.99442,39.99442,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.93618,4.456413,0,1.234337,-1.234337,11.19638,28.70862,0.1412601,1.289882,0,0,4.456413
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,39.47245,39.47245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.30767,3.222077,0,0,0,11.19638,28.70862,0.1412601,0,0,0,3.222077
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.08739,39.08739,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.30767,3.222077,0,1.126984,-1.126984,10.00844,25.66261,0.1412601,1.177699,0,0,3.222077
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2506315,39.56044,38.86492,0.5612978,0.5612978,0,0,0,0.5612978,44.65214,0,0,0,0.2506315,0.5908399,0.5612978,0,0,30.55987,2.095092,0,0.3402083,-0.3402083,9.649826,24.74309,0.1412601,0.6174276,0.2005052,0,2.345724
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.578421,46.02789,38.57399,2.283588,2.283588,11.08359,0,3.140148,2.283588,112.9109,1.776357E-15,0,0,2.578421,0,0,8.8,8.36,30.93788,1.754884,10.93842,0,10.93842,20.02692,51.35098,0.1413564,2.511947,2.062737,12,4.333305
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.333587,56.11096,39.63503,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.333587,0,0,8.8,8.36,19.99946,11.59946,13.69359,0,13.69359,33.0178,84.66086,0.1413161,0,4.26687,12,16.93305
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.298162,62.5436,42.21062,3.350361,3.350361,0,-1,0,3.350361,187.9846,0,0,0,6.298162,3.526695,3.350361,0,0,6.305875,23.92369,2.771467,0,2.771467,35.64705,91.4025,0.1412643,3.685397,5.03853,0,30.22185
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.89363,72.33578,45.00013,5.203384,5.203384,0,0,0,5.203384,151.7019,0,0,0,7.89363,5.477246,5.203384,0,0,3.534408,26.41801,2.416384,0,2.416384,37.93943,97.28039,0.1412193,5.723722,6.314904,0,34.31164
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.810626,79.70686,47.45593,4.843314,4.843314,0,0,0,4.843314,181.9131,2.594376,0,0,8.810626,5.098226,4.843314,0,0,1.118024,28.59276,1.118024,0,1.118024,39.00008,100,0.1411984,5.327646,7.048501,0,37.40338
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.716627,82.00691,49.52667,2.819611,2.819611,0,0,0,2.819611,309.1429,5.748615,0,0,8.716627,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,3.101572,6.973301,0,38.31561
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.960055,81.03524,51.59742,0,0,0,0,0,0,0,7.960055,0,0,7.960055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,0,6.368044,0,37.55903
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.402162,75.3787,52.70124,3.659235,3.659235,0,-1,0,3.659235,174.959,2.550336,0,0,6.402162,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,4.025158,5.12173,0,36.00114
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.801337,73.16233,52.94939,3.19246,3.19246,0,-1,0,3.19246,181.72,2.440853,0,0,5.801337,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,3.511706,4.64107,0,35.40031
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.742331,65.57365,53.23176,1.163066,1.163066,0,-1,0,1.163066,321.7642,2.518051,0,0,3.742331,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,1.279373,2.993865,0,33.34131
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.304286,56.3518,52.31618,0.4215535,0.4215535,0,-1,0,0.4215535,309.3998,0.8605453,0,0,1.304286,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,0.4637089,1.043429,0,30.90326
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,50.44225,50.44225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411984,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,48.54264,48.54264,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1411984,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,46.66015,46.66015,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1411984,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.0258,45.0258,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1411984,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,43.51125,43.51125,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1411984,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,42.59568,42.59568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1411984,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.85124,41.85124,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1411984,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.05545,41.05545,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1411984,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,40.52494,40.52494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1411984,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.02008,40.02008,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1411984,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,39.48956,39.48956,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1411984,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.08739,39.08739,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1411984,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3155823,39.74168,38.86492,1.679062,1.679062,0,0,0,1.679062,18.79515,0,2.220446E-16,0,0.3155823,1.767434,1.679062,0,0,25.09731,7.011395,0,1.451852,-1.451852,13.66029,35.02631,0.1411984,1.846969,0.2524658,0,7.326977
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.264466,45.0807,38.57399,0.6519367,0.6519367,0,0,0,0.6519367,347.3445,0,0,0,2.264466,0.6862491,0.6519367,0,0,26.71048,5.559544,1.578217,0,1.578217,15.15752,38.86535,0.141169,0.7171304,1.811573,0,7.82401
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.848429,51.1635,39.6607,3.190684,3.190684,0,0,0,3.190684,120.6146,0,0,0,3.848429,3.358615,3.190684,0,0,25.13227,6.979939,0.4898149,0,0.4898149,15.6222,40.05684,0.1411599,3.509752,3.078744,0,10.82837
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.082505,58.23255,42.30475,5.551802,5.551802,0,-1,0,5.551802,91.54695,0,0,0,5.082505,5.844002,5.551802,0,0,24.64245,7.420773,0,0.7614968,-0.7614968,14.81951,37.99866,0.1411599,6.106982,4.066004,0,12.50328
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.137438,65.35501,45.1456,2.885147,2.885147,0,0,0,2.885147,212.7253,0,0,0,6.137438,3.036997,2.885147,0,0,25.48856,6.659276,3.100441,0,3.100441,17.76085,45.54053,0.1411021,3.173662,4.90995,0,12.79671
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.425845,69.40936,47.62707,3.035367,3.035367,0,0,0,3.035367,211.6991,0,0,0,6.425845,3.195123,3.035367,0,0,22.38812,9.449673,3.230722,0,3.230722,20.82578,53.39932,0.141042,3.338904,5.140676,0,15.87552
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.293127,75.59972,49.72348,1.129469,1.129469,0,0,0,1.129469,645.7131,0,0,0,7.293127,1.188914,1.129469,0,0,19.1574,12.35732,6.104213,0,6.104213,26.61674,68.24792,0.1409285,1.242415,5.834502,0,19.65045
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.910332,76.46358,51.78566,1.550757,1.550757,0,0,0,1.550757,445.6102,0,0,0,6.910332,1.632376,1.550757,0,0,13.05318,17.85111,5.277956,0,5.277956,31.62385,81.08663,0.1408306,1.705833,5.528265,0,24.76144
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.99876,78.22839,52.89804,4.150557,4.150557,0,-1,0,4.150557,168.6222,0,0,0,6.99876,4.369008,4.150557,0,0,7.775227,22.60127,2.629752,0,2.629752,34.11865,87.48355,0.1407818,4.565613,5.599008,0,29.60003
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.843076,73.55535,53.13764,6.607245,6.607245,0,-1,0,6.607245,88.43438,0,0,0,5.843076,6.954995,6.607245,0,0,5.145475,24.96805,0,1.111919,-1.111919,32.94659,84.47826,0.1407818,7.26797,4.674461,0,30.81113
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.42917,64.6095,53.37723,0,0,0,-1,0,0,0,0,0,0,3.42917,0,0,0,0,6.38094,23.85613,3.42917,0,3.42917,36.19978,92.81977,0.1407183,0,2.743336,0,27.2853
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.832603,58.20362,52.46165,3.864648,3.864648,0,-1,0,3.864648,47.41968,0,0,0,1.832603,4.06805,3.864648,0,0,2.95177,26.94238,0,2.235447,-2.235447,33.84341,86.77782,0.1407183,4.251112,1.466083,0,28.77499
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,50.58772,50.58772,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,5.4356,24.70694,0,5.396246,-5.396246,28.15527,72.19286,0.1407183,5.639078,0,0,24.70694
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,48.66244,48.66244,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,11.43143,19.31069,0,2.508389,-2.508389,25.5112,65.4132,0.1407183,2.621267,0,0,19.31069
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,46.76283,46.76283,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,14.21853,16.8023,0,3.391859,-3.391859,21.93587,56.24569,0.1407183,3.544492,0,0,16.8023
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.11993,45.11993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98726,13.41044,0,0,0,21.93587,56.24569,0.1407183,0,0,0,13.41044
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,43.57971,43.57971,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,17.98726,13.41044,0,0.5136147,-0.5136147,21.39447,54.8575,0.1407183,0.5367274,0,0,13.41044
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,42.64702,42.64702,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,18.55794,12.89683,0,1.01559,-1.01559,20.32394,52.11256,0.1407183,1.061292,0,0,12.89683
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68638,11.88124,0,0,0,20.32394,52.11256,0.1407183,0,0,0,11.88124
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.1068,41.1068,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,19.68638,11.88124,0,0.8872178,-0.8872178,19.38873,49.7146,0.1407183,0.9271426,0,0,11.88124
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,40.55061,40.55061,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,20.67217,10.99402,0,0.3572868,-0.3572868,19.01212,48.74892,0.1407183,0.3733648,0,0,10.99402
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,40.04575,40.04575,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,21.06916,10.63673,0,0.2999995,-0.2999995,18.69589,47.93809,0.1407183,0.3134995,0,0,10.63673
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,39.51524,39.51524,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,21.40249,10.33673,0,0.9295151,-0.9295151,17.71609,45.4258,0.1407183,0.9713432,0,0,10.33673
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.10451,39.10451,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,22.43529,9.40722,0,0.7778749,-0.7778749,16.89614,43.32336,0.1407183,0.8128793,0,0,9.40722
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.225055,39.51496,38.89059,0.7345215,0.7345215,0,0,0,0.7345215,30.63968,0,1.110223E-16,0,0.225055,0.7731805,0.7345215,0,0,23.29959,8.629345,0,0.5481255,-0.5481255,16.31837,41.84189,0.1407183,0.8079737,0.180044,0,8.8544
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6132938,40.30957,38.59966,4.180119,4.180119,0,0,0,4.180119,14.67168,0,0,0,0.6132938,4.400125,4.180119,0,0,23.90862,8.08122,0,3.786831,-3.786831,12.3267,31.60686,0.1407183,4.598131,0.490635,0,8.694513
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.660595,44.43842,39.68637,1.486645,1.486645,0,0,0,1.486645,111.7009,0,0,0,1.660595,1.564889,1.486645,0,0,28.11621,4.294388,0.09570612,0,0.09570612,12.41749,31.83966,0.1407165,1.635309,1.328476,0,5.954983
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.08859,45.56214,42.42454,3.699307,3.699307,0,-1,0,3.699307,29.42687,0,0,0,1.08859,3.894007,3.699307,0,0,28.02051,4.380524,0,2.805417,-2.805417,9.460323,24.25719,0.1407165,4.069238,0.8708723,0,5.469114
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.356329,52.39133,45.29107,6.671538,6.671538,12,0,3.372,6.671538,35.31913,0,0,0,2.356329,0,0,5.328462,5.062038,31.13764,1.575106,7.418368,0,7.418368,16.498,42.30249,0.1408589,7.338692,1.885064,12,3.931436
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.76452,56.37012,47.81532,4.31095,4.31095,12,0,3.372,4.31095,64.12785,0,0,0,2.76452,0,0,7.68905,7.304597,23.71927,8.251637,10.06912,0,10.06912,26.05041,66.79578,0.1410049,4.742045,2.211616,12,11.01616
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.784998,73.63482,49.91173,1.456906,1.456906,8.683382,0,2.532896,1.456906,465.7127,0,0,0,6.784998,0,0,7.226475,6.865151,13.65015,17.31384,13.65015,0,13.65015,39.00008,100,0.140962,1.602597,5.427999,12,24.09884
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.719856,71.75769,52.03381,7.551559,7.551559,0,0,0,7.551559,75.74404,0,8.881784E-16,0,5.719856,7.949009,7.551559,0,0,0,29.59898,0,2.229154,-2.229154,36.65034,93.97505,0.140962,8.306715,4.575884,0,35.31883
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.62291,64.98463,53.0863,4.150151,4.150151,0,-1,0,4.150151,87.29586,0,0,0,3.62291,4.36858,4.150151,0,0,2.476837,27.36983,0,0.7456699,-0.7456699,35.86434,91.95966,0.140962,4.565166,2.898328,0,30.99273
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.270672,60.55615,53.32589,1.785759,1.785759,0,-1,0,1.785759,127.1544,0,0,0,2.270672,1.879747,1.785759,0,0,3.305359,26.62416,0.3909253,0,0.3909253,36.2352,92.91059,0.1409548,1.964335,1.816538,0,28.89483
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.605868,61.95224,53.57403,5.608384,5.608384,0,-1,0,5.608384,46.4638,0,8.881784E-16,0,2.605868,5.903562,5.608384,0,0,2.914434,26.97599,0,3.297693,-3.297693,32.75913,83.9976,0.1409548,6.169222,2.084694,0,29.58186
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.675371,57.89682,52.65845,4.221569,4.221569,0,-1,0,4.221569,39.68597,0,0,0,1.675371,4.443757,4.221569,0,0,6.578538,23.67829,0,2.768386,-2.768386,29.84099,76.51521,0.1409548,4.643725,1.340297,0,25.35366
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,50.77596,50.77596,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.654522,20.90991,0,5.3638,-5.3638,24.18705,62.01796,0.1409548,5.605171,0,0,20.90991
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,48.8079,48.8079,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.6143,15.54611,0,3.713073,-3.713073,20.27313,51.98228,0.1409548,3.880161,0,0,15.54611
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,46.90829,46.90829,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.73994,11.83304,0,2.320632,-2.320632,17.82697,45.71009,0.1409548,2.42506,0,0,11.83304
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,45.2654,45.2654,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,22.31842,9.512403,0,1.136059,-1.136059,16.62946,42.63955,0.1409548,1.187182,0,0,9.512403
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,43.6995,43.6995,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.5807,8.376345,0,0.4573936,-0.4573936,16.14732,41.40331,0.1409548,0.4779763,0,0,8.376345
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,42.76681,42.76681,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,24.08892,7.918951,0,2.712288,-2.712288,13.28832,34.07255,0.1409548,2.834341,0,0,7.918951
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,42.02237,42.02237,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,27.10257,5.206663,0,1.730661,-1.730661,11.46404,29.39492,0.1409548,1.808541,0,0,5.206663
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,41.20092,41.20092,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,29.02553,3.476002,0,1.538339,-1.538339,9.842491,25.23711,0.1409548,1.607564,0,0,3.476002
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,40.60194,40.60194,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.73479,1.937663,0,0.699452,-0.699452,9.105205,23.34663,0.1409548,0.7309273,0,0,1.937663
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.0971,40.0971,1.182134,1.1763,0,-1,0,1.1763,0,0,0.005834015,0.1240474,0,1.238211,1.1763,0,0,31.51196,1.238211,0,1.238211,-1.238211,7.800015,20,0.1409548,1.300348,0,0,1.238211
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,39.56657,39.56657,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409548,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,39.13018,39.13018,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410328,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3855818,39.98914,38.91626,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.48563,0,0,0,0.3855818,0,0,8.8,8.36,24.52775,7.524,8.745582,0,8.745582,24.0278,61.60961,0.1411225,1.131473,0.3084655,12,7.909582
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.422856,45.58393,38.59966,6.065046,6.065046,12,0,3.372,6.065046,39.94786,0,0,0,2.422856,0,0,5.934954,5.638206,15.78217,15.39502,8.061063,0,8.061063,31.67519,81.21828,0.1412764,6.671551,1.938285,12,17.81788
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.018386,55.12938,39.72916,1.447899,1.447899,0,0,0,1.447899,346.5978,0,0,0,5.018386,1.524104,1.447899,0,0,7.721109,22.64998,3.494282,0,3.494282,34.99016,89.71818,0.1412119,1.592689,4.014709,0,27.66837
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.86206,65.07852,42.52722,0.4286034,0.4286034,0,-1,0,0.4286034,1601.028,2.184071,0,0,6.86206,0.4511614,0.4286034,0,0,4.226827,25.79483,4.226827,0,4.226827,39.00008,100,0.1411341,0.4714637,5.489648,0,32.65689
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.141469,69.69476,45.43653,3.173968,3.173968,0,0,0,3.173968,225.0013,3.80045,0,0,7.141469,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,3.491365,5.713175,0,36.74045
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.307109,77.99975,47.98645,0.2333564,0.2333564,0,0,0,0.2333564,3559.838,8.06147,0,0,8.307109,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,0.256692,6.645687,0,37.90609
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.989651,79.25244,50.10853,0.4658225,0.4658225,0,0,0,0.4658225,1715.171,7.499311,0,0,7.989651,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,0.5124047,6.391721,0,37.58863
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.743824,80.81037,52.22206,1.987743,1.987743,0,0,0,1.987743,389.5787,5.651463,0,0,7.743824,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,2.186517,6.195059,0,37.3428
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.71444,77.439,53.2831,2.859644,2.859644,0,-1,0,2.859644,234.7998,3.704288,0,0,6.71444,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,3.145609,5.371552,0,36.31342
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.000197,74.66286,53.52269,0,0,0,-1,0,0,0,6.000197,0,0,6.000197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,0,4.800158,0,35.59917
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.371326,68.48119,53.76228,3.62716,3.62716,0,-1,0,3.62716,120.5165,0.5532629,0,0,4.371326,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,3.989876,3.497061,0,33.9703
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.901471,58.78538,52.80392,0,0,0,-1,0,0,0,1.901471,0,0,1.901471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,0,1.521177,0,31.50045
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411341,0,0,0,29.59898
