Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,48.95337,48.95337,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1411341,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,47.02809,47.02809,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1411341,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1411341,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,43.80218,43.80218,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1411341,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.86094,42.86094,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1411341,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.09083,42.09083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1411341,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,41.25226,41.25226,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1411341,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,40.64473,40.64473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1411341,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.13988,40.13988,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1411341,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,39.59224,39.59224,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1411341,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.18152,39.18152,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1411341,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3038576,39.78635,38.94193,0.6008384,0.6008384,0,0,0,0.6008384,50.57227,0,0,0,0.3038576,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3286038,-0.3286038,23.90247,61.28826,0.1411341,0.6609222,0.2430861,0,15.90859
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.832358,43.87584,38.651,8.788209,8.788209,12,0,3.372,8.788209,20.85018,0,0,0,1.832358,0,0,3.211791,3.051201,15.91428,15.27613,4.883559,0,4.883559,28.53542,73.16759,0.1412257,9.66703,1.465886,12,17.10849
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.986756,51.71441,39.75483,4.866105,4.866105,11.55787,0,3.260141,4.866105,81.92911,0,0,0,3.986756,0,0,6.691765,6.357177,11.03072,19.67133,10.34393,0,10.34393,38.34853,98.32938,0.1413488,5.352715,3.189405,12,23.65809
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.598622,64.16811,42.62135,1.167744,1.167744,0,-1,0,1.167744,565.0745,4.682631,0,0,6.598622,1.229204,1.167744,0,0,0.6867864,28.98087,0.6867864,0,0.6867864,39.00008,100,0.1413361,1.284518,5.278897,0,35.57949
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.036582,73.72576,45.60767,4.740072,4.740072,0,0,0,4.740072,169.5455,3.047032,0,0,8.036582,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1413361,5.214079,6.429265,0,37.63556
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.144294,73.02425,48.15759,2.56042,2.56042,0,0,0,2.56042,279.0282,4.449115,0,0,7.144294,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1413361,2.816462,5.715435,0,36.74327
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.901507,74.53864,50.24545,1.544403,1.544403,0,0,0,1.544403,446.8721,5.27582,0,0,6.901507,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1413361,1.698843,5.521206,0,36.50048
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.845733,81.55013,52.41887,4.433069,4.433069,0,0,0,4.433069,176.982,3.179345,0,0,7.845733,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1413361,4.876376,6.276587,0,37.44471
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.742183,82.47833,53.52269,8.050944,8.050944,0,-1,0,8.050944,96.1649,0,0,0.496039,7.742183,8.474678,8.050944,0,0,0,29.59898,0,0.7324954,-0.7324954,38.22796,98.02022,0.1413361,8.856039,6.193747,0,37.34116
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.183883,75.66177,53.71094,4.72035,4.72035,0,-1,0,4.72035,131.0048,0.4012099,0,0,6.183883,4.96879,4.72035,0,0,0.8138838,28.86648,0.8138838,0,0.8138838,39.00008,100,0.1413211,5.192385,4.947106,0,35.05037
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.89376,66.92438,53.95909,4.965281,4.965281,0,-1,0,4.965281,78.41973,0,0,0,3.89376,5.226612,4.965281,0,0,0,29.59898,0,1.332852,-1.332852,37.59513,96.39758,0.1413211,5.461809,3.115008,0,33.49274
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.257195,60.15992,52.99217,1.321087,1.321087,0,-1,0,1.321087,170.8589,0,0,0,2.257195,1.390618,1.321087,0,0,1.480946,28.26613,0.8665771,0,0.8665771,38.41724,98.50554,0.1413052,1.453196,1.805756,0,30.52332
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,51.06689,51.06689,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.6143692,29.04605,0,7.334965,-7.334965,30.6855,78.68063,0.1413052,7.665038,0,0,29.04605
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,49.11595,49.11595,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.76433,21.71108,0,2.11244,-2.11244,28.4588,72.97113,0.1413052,2.2075,0,0,21.71108
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,47.17356,47.17356,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.11149,19.59864,0,0.9321589,-0.9321589,27.47622,70.45169,0.1413052,0.9741061,0,0,19.59864
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,45.48787,45.48787,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.14722,18.66648,0,2.423887,-2.423887,24.92121,63.90042,0.1413052,2.532962,0,0,18.66648
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.89631,43.89631,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.84043,16.24259,0,1.866552,-1.866552,22.9537,58.85551,0.1413052,1.950547,0,0,16.24259
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.93795,42.93795,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.91437,14.37604,0,1.511962,-1.511962,21.35995,54.76899,0.1413052,1.58,0,0,14.37604
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,42.15928,42.15928,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.59433,12.86408,0,0.483227,-0.483227,20.85058,53.46292,0.1413052,0.5049723,0,0,12.86408
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,41.29505,41.29505,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.13125,12.38085,0,0.8853518,-0.8853518,19.91734,51.07,0.1413052,0.9251927,0,0,12.38085
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,40.69607,40.69607,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.11497,11.4955,0,0.8425715,-0.8425715,19.02919,48.79269,0.1413052,0.8804873,0,0,11.4955
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,40.16555,40.16555,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.05116,10.65293,0,0.3921908,-0.3921908,18.61578,47.73269,0.1413052,0.4098394,0,0,10.65293
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,39.60936,39.60936,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.48693,10.26074,0,1.649024,-1.649024,16.87756,43.27571,0.1413052,1.72323,0,0,10.26074
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,39.18152,39.18152,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.31918,8.611714,0,0.7363535,-0.7363535,16.10138,41.2855,0.1413052,0.7694893,0,0,8.611714
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3199775,39.83139,38.94193,1.152897,1.152897,0,0,0,1.152897,27.7542,0,2.220446E-16,0,0.3199775,1.213576,1.152897,0,0,24.13735,7.875361,0,0.8935988,-0.8935988,15.15944,38.87028,0.1413052,1.268187,0.255982,0,8.195338
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.463684,42.76978,38.62533,5.531568,5.531568,0,0,0,5.531568,26.46057,0,0,0,1.463684,5.822703,5.531568,0,0,25.13024,6.981762,0,4.359019,-4.359019,10.56463,27.08874,0.1413052,6.084725,1.170948,0,8.445447
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.273809,52.71168,39.80616,1.182188,1.182188,0,0,0,1.182188,361.5169,0,0,0,4.273809,1.244408,1.182188,0,0,29.97359,2.622744,3.029401,0,3.029401,13.43857,34.45781,0.1412495,1.300407,3.419047,0,6.896553
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.203667,55.68987,42.74114,1.907334,1.907334,0,-1,0,1.907334,220.3949,0,0,0,4.203667,2.00772,1.907334,0,0,26.94419,5.349204,2.195947,0,2.195947,15.52183,39.79948,0.1412091,2.098068,3.362934,0,9.552872
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.779915,68.62248,45.77024,3.293179,3.293179,0,0,0,3.293179,205.8775,0,0,0,6.779915,3.466504,3.293179,0,0,24.74825,7.325557,3.313411,0,3.313411,18.66521,47.85941,0.1411483,3.622497,5.423932,0,14.10547
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.099556,73.06406,48.34584,5.386586,5.386586,0,0,0,5.386586,131.8007,0,0,0,7.099556,5.67009,5.386586,0,0,21.43484,10.30763,1.429466,0,1.429466,20.02132,51.33661,0.1411221,5.925244,5.679645,0,17.40718
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.929964,79.46756,50.49359,4.776395,4.776395,0,0,0,4.776395,166.024,0,0,0,7.929964,5.027784,4.776395,0,0,20.00537,11.59415,2.90218,0,2.90218,22.77457,58.39621,0.1410688,5.254034,6.343971,0,19.52411
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.480558,75.60047,52.60712,1.919059,1.919059,0,0,0,1.919059,337.6945,0,0,0,6.480558,2.020062,1.919059,0,0,17.10319,14.20611,4.460495,0,4.460495,27.00617,69.24644,0.1409871,2.110965,5.184446,0,20.68667
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.300331,68.15706,53.71094,1.712635,1.712635,0,-1,0,1.712635,251.0944,0,0,0,4.300331,1.802774,1.712635,0,0,12.64269,18.22055,2.497557,0,2.497557,29.37556,75.32178,0.1409414,1.883899,3.440264,0,22.52089
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.480981,65.37127,53.90775,3.050455,3.050455,0,-1,0,3.050455,114.1135,0,0,0,3.480981,3.211005,3.050455,0,0,10.14514,20.46836,0.2699751,0,0.2699751,29.63168,75.97851,0.1409364,3.355501,2.784785,0,23.94934
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.008585,57.28785,54.14734,5.623343,5.623343,0,-1,0,5.623343,17.93569,0,0,0,1.008585,5.919308,5.623343,0,0,9.875161,20.71133,0,4.910723,-4.910723,24.45532,62.70583,0.1409364,6.185677,0.8068684,0,21.71992
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4603614,54.59668,53.18898,4.043258,4.043258,0,-1,0,4.043258,11.3859,0,8.881784E-16,0,0.4603614,4.256061,4.043258,0,0,15.33152,15.80061,0,3.7957,-3.7957,20.4543,52.44682,0.1409364,4.447584,0.3682891,0,16.26097
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,51.2637,51.2637,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,19.54896,12.00491,0,1.146713,-1.146713,19.24556,49.34749,0.1409364,1.198315,0,0,12.00491
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,49.29564,49.29564,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,20.82309,10.8582,0,6.917758,-6.917758,11.9536,30.6502,0.1409364,7.229058,0,0,10.8582
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,47.31047,47.31047,8.122659,3.743417,0,-1,0,3.743417,0,0,4.379242,5.191508,0,3.940439,3.743417,0,0,28.50949,3.940439,0,3.940439,-3.940439,7.800015,20,0.1409364,8.934925,0,0,3.940439
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,45.62478,45.62478,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,44.0161,44.0161,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,43.0064,43.0064,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,42.23629,42.23629,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,41.37206,41.37206,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,40.72174,40.72174,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,40.19122,40.19122,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,39.60936,39.60936,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409364,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,39.18152,39.18152,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410505,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2951557,39.76204,38.94193,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2951557,0,0,8.8,8.36,24.52775,7.524,8.655156,0,8.655156,23.94201,61.38964,0.1411035,0,0.2361246,12,7.819156
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.485719,42.83387,38.62533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.485719,0,0,8.8,8.36,15.8726,15.31364,9.845719,0,9.845719,33.28248,85.33952,0.1411348,0,1.188575,12,16.79936
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.239198,49.40264,39.83183,0,0,0,0,0,0,0,0,0,0,3.239198,0,0,0,0,6.026879,24.17479,3.239198,0,3.239198,36.35545,93.21892,0.1410756,0,2.591358,0,27.41398
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.236608,59.37466,42.83527,1.387761,1.387761,0,-1,0,1.387761,377.3422,0.9881256,0,0,5.236608,1.460801,1.387761,0,0,2.787681,27.09007,2.787681,0,2.787681,39.00008,100,0.1410248,1.526537,4.189286,0,32.32667
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.371517,67.19863,45.94138,0.8796617,0.8796617,0,0,0,0.8796617,724.3145,5.445557,0,0,6.371517,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1410248,0.9676278,5.097213,0,35.97049
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.951398,77.06843,48.54264,5.94402,5.94402,0,0,0,5.94402,133.7714,1.694535,0,0,7.951398,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1410248,6.538422,6.361119,0,37.55038
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.420803,73.03149,50.68184,6.163082,6.163082,0,0,0,6.163082,104.1817,0,0,0,6.420803,6.487455,6.163082,0,0,0,29.59898,0,0.06665201,-0.06665201,38.92982,99.81985,0.1410248,6.77939,5.136642,0,36.01978
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.937201,62.2682,52.80392,7.945809,7.945809,5.225823,0,1.658133,7.945809,36.96542,4.718448E-16,0,0,2.937201,2.863144,2.719987,0,0,0.07405779,29.53233,0.07405779,0,0.07405779,39.00008,100,0.141026,8.740391,2.349761,12,32.46953
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.561961,69.36713,53.90775,3.096602,3.096602,0,-1,0,3.096602,147.3215,1.302381,0,0,4.561961,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.141026,3.406262,3.649569,0,34.16094
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.930854,71.0058,54.096,1.551646,1.551646,0,-1,0,1.551646,317.7821,3.297542,0,0,4.930854,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.141026,1.706811,3.944684,0,34.52983
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.497566,69.61242,54.34414,2.451357,2.451357,0,-1,0,2.451357,183.4725,1.917191,0,0,4.497566,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.141026,2.696493,3.598053,0,34.09655
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.895387,59.30964,53.32589,3.929391,3.929391,0,-1,0,3.929391,48.23615,0,4.440892E-16,0,1.895387,4.136201,3.929391,0,0,0,29.59898,0,2.240814,-2.240814,36.63805,93.94353,0.141026,4.32233,1.516309,0,31.49437
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,51.40061,51.40061,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.489793,27.35816,0,1.175687,-1.175687,35.39877,90.76589,0.141026,1.228593,0,0,27.35816
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,49.38121,49.38121,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.796112,26.18248,0,4.100848,-4.100848,31.0761,79.68214,0.141026,4.285386,0,0,26.18248
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,47.43026,47.43026,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.35261,22.08163,0,0.4450364,-0.4450364,30.60699,78.47929,0.141026,0.4650631,0,0,22.08163
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,45.72746,45.72746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.847095,21.63659,0,0,0,30.60699,78.47929,0.141026,0,0,0,21.63659
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,44.08456,44.08456,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.847095,21.63659,0,0.4063322,-0.4063322,30.17867,77.38107,0.141026,0.4246172,0,0,21.63659
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.10053,43.10053,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.298575,21.23026,0,1.004292,-1.004292,29.12006,74.66666,0.141026,1.049485,0,0,21.23026
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41445,20.22597,0,0,0,29.12006,74.66666,0.141026,0,0,0,20.22597
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,41.41484,41.41484,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.41445,20.22597,0,1.942811,-1.942811,27.07215,69.41564,0.141026,2.030238,0,0,20.22597
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,40.74741,40.74741,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.57313,18.28316,0,1.479102,-1.479102,25.51305,65.41793,0.141026,1.545661,0,0,18.28316
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,40.21689,40.21689,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.21658,16.80406,0,2.587403,-2.587403,22.78568,58.42471,0.141026,2.703836,0,0,16.80406
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,39.63503,39.63503,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.09147,14.21665,0,0.971498,-0.971498,21.76163,55.79895,0.141026,1.015215,0,0,14.21665
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,39.18152,39.18152,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.17092,13.24515,0,1.863432,-1.863432,19.79741,50.76247,0.141026,1.947286,0,0,13.24515
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3723719,39.95215,38.91626,1.705569,1.705569,0,0,0,1.705569,21.83271,0,0,0,0.3723719,1.795336,1.705569,0,0,20.2414,11.38172,0,1.422964,-1.422964,18.29747,46.91649,0.141026,1.876126,0.2978975,0,11.75409
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.346324,45.35334,38.59966,0,0,0,0,0,0,0,0,0,0,2.346324,0,0,0,0,21.82247,9.958758,2.346324,0,2.346324,20.52339,52.62397,0.1409832,0,1.877059,0,12.30508
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.400114,53.13002,39.80616,5.025355,5.025355,0,0,0,5.025355,87.55827,0,0,0,4.400114,5.289847,5.025355,0,0,19.47614,12.07045,0,0.8897333,-0.8897333,19.58553,50.2192,0.1409832,5.527891,3.520091,0,16.47056
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.424547,56.6279,42.91228,3.999534,3.999534,0,-1,0,3.999534,110.6265,0,0,0,4.424547,4.210036,3.999534,0,0,20.46474,11.18072,0.2145103,0,0.2145103,19.78903,50.741,0.1409793,4.399488,3.539637,0,15.60526
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.694731,68.62704,46.06118,0,0,0,0,0,0,0,0,0,0,6.694731,0,0,0,0,20.25023,11.37378,6.694731,0,6.694731,26.14021,67.02604,0.1408574,0,5.355785,0,18.06851
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.609293,67.43389,48.68811,3.566006,3.566006,0,0,0,3.566006,157.299,0,0,0,5.609293,3.75369,3.566006,0,0,13.55549,17.39903,1.855602,0,1.855602,27.90059,71.53983,0.1408237,3.922606,4.487434,0,23.00833
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.169455,81.04084,50.8273,1.810955,1.810955,0,0,0,1.810955,451.113,0,0,0,8.169455,1.906269,1.810955,0,0,11.69989,19.06908,6.263186,0,6.263186,33.84237,86.77512,0.1407099,1.992051,6.535564,0,27.23853
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.970126,82.89858,52.99217,0,0,0,0,0,0,0,2.533422,0,0,7.970126,0,0,0,0,5.436704,24.70594,5.436704,0,5.436704,39.00008,100,0.1406113,0,6.376101,0,32.67607
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.458089,81.85338,54.096,0,0,0,-1,0,0,0,7.458089,0,0,7.458089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406113,0,5.966471,0,37.05707
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.539587,73.66589,54.2928,3.664326,3.664326,0,-1,0,3.664326,151.1761,1.682401,0,0,5.539587,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1406113,4.030759,4.431669,0,35.13857
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.851839,63.77623,54.48961,3.412312,3.412312,0,-1,0,3.412312,83.57497,0,0,0,2.851839,3.591908,3.412312,0,0,0,29.59898,0,0.7400686,-0.7400686,38.21998,97.99975,0.1406113,3.753543,2.281471,0,32.45082
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.435209,58.01372,53.52269,0,0,0,-1,0,0,0,0.6129107,0,0,1.435209,0,0,0,0,0.8222983,28.85891,0.8222983,0,0.8222983,39.00008,100,0.1405964,0,1.148167,0,30.29412
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,51.54607,51.54607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405964,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,49.52667,49.52667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405964,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,47.53294,47.53294,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1405964,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,45.82159,45.82159,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1405964,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,44.16157,44.16157,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1405964,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,43.17754,43.17754,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1405964,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1405964,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,41.46618,41.46618,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1405964,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,40.7902,40.7902,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1405964,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,40.21689,40.21689,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1405964,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,39.63503,39.63503,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1405964,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,39.18152,39.18152,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1405964,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02896146,38.99635,38.91626,1.311999,1.311999,0,0,0,1.311999,2.20743,0,2.220446E-16,0,0.02896146,1.381052,1.311999,0,0,15.65217,15.51202,0,1.35209,-1.35209,22.72589,58.27141,0.1405964,1.443199,0.02316916,0,15.54099
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2444901,39.25117,38.57399,6.797248,6.797248,0,0,0,6.797248,3.596898,0,8.881784E-16,0,0.2444901,7.154998,6.797248,0,0,17.1545,14.15993,0,6.910508,-6.910508,15.44158,39.59372,0.1405964,7.476973,0.1955921,0,14.40442
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05462165,39.98381,39.83183,6.106719,6.106719,0,0,0,6.106719,0.8944518,0,8.881784E-16,0,0.05462165,6.428125,6.106719,0,0,24.83284,7.249425,0,6.373503,-6.373503,8.723319,22.36744,0.1405964,6.717391,0.04369732,0,7.304047
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4376654,44.2574,43.0064,5.229064,1.247908,0,-1,0,1.247908,35.07192,0,3.981156,4.836688,0.4376654,1.313588,1.247908,0,0,31.91451,0.8759222,0,0.8759222,-0.8759222,7.800015,20,0.1405964,5.751971,0.3501323,0,1.313588
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.591352,50.98316,46.23231,0,0,0,0,0,0,0,0,0,0,1.591352,0,0,0,0,32.88775,0,1.591352,0,1.591352,9.309705,23.87099,0.1405675,0,1.273081,0,1.591352
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.144003,52.2957,48.85069,2.164141,2.164141,10.96414,0,3.109928,2.164141,52.86176,1.776357E-15,0,0,1.144003,0,0,8.8,8.36,31.2964,1.432217,9.504003,0,9.504003,18.32599,46.98963,0.1406838,2.380555,0.9152024,12,2.57622
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.755029,56.45827,51.02411,3.409569,3.409569,11.60094,0,3.271039,3.409569,51.47363,0,0,0,1.755029,0,0,8.191375,7.781806,21.7924,9.985819,9.536835,0,9.536835,27.37343,70.18814,0.1408221,3.750525,1.404023,12,11.74085
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9359699,56.07966,53.18898,2.409131,2.409131,11.20913,0,3.17191,2.409131,38.85094,1.776357E-15,0,0,0.9359699,0,0,8.8,8.36,12.25556,18.56897,9.29597,0,9.29597,36.19236,92.80074,0.1409503,2.650044,0.748776,12,19.50494
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3994212,55.52177,54.2928,0.2226671,0.2226671,0,-1,0,0.2226671,179.3805,0,0,0,0.3994212,0.2343864,0.2226671,0,0,2.959594,26.93534,0.1650348,0,0.1650348,36.34893,93.20219,0.1409473,0.2449338,0.319537,0,27.33476
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.499663,59.22119,54.48961,3.448205,3.448205,0,-1,0,3.448205,43.4911,0,4.440892E-16,0,1.499663,3.62969,3.448205,0,0,2.794559,27.08387,0,2.130028,-2.130028,34.10368,87.44516,0.1409473,3.793026,1.19973,0,28.58354
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.817362,57.27404,54.7292,3.376741,3.376741,0,-1,0,3.376741,24.20564,0,4.440892E-16,0,0.817362,3.554465,3.376741,0,0,5.161257,24.95385,0,2.737103,-2.737103,31.21852,80.04733,0.1409473,3.714416,0.6538896,0,25.77121
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.520981,55.31166,53.71094,0,0,0,-1,0,0,0,0,0,0,0.520981,0,0,0,0,8.202482,22.21674,0.520981,0,0.520981,31.71277,81.31462,0.1409379,0,0.4167848,0,22.73773
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,51.74288,51.74288,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.681501,22.68563,0,7.512647,-7.512647,23.79374,61.00947,0.1409379,7.850716,0,0,22.68563
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,49.72348,49.72348,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.02889,15.17298,0,8.8,-8.8,14.51773,37.22486,0.1409379,11.20405,0,0,15.17298
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,47.67841,47.67841,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.80666,6.372981,0,3.879331,-3.879331,10.42855,26.73983,0.1409379,4.053901,0,0,6.372981
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11703,2.493649,0,0,0,10.42855,26.73983,0.1409379,0,0,0,2.493649
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,44.2557,44.2557,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.11703,2.493649,0,1.222803,-1.222803,9.139606,23.43484,0.1409379,1.277829,0,0,2.493649
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,43.24599,43.24599,1.386644,1.207304,0,-1,0,1.207304,0,0,0.1793396,0.318004,0,1.270847,1.207304,0,0,31.4757,1.270847,0,1.270847,-1.270847,7.800015,20,0.1409379,1.525308,0,0,1.270847
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,42.40742,42.40742,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409379,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,41.51752,41.51752,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409379,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409379,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,40.25967,40.25967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409379,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,39.6607,39.6607,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409379,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,39.18152,39.18152,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410087,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1202727,39.22366,38.89059,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.683797,0,0,0,0.1202727,0,0,8.8,8.36,24.52775,7.524,8.480272,0,8.480272,23.7761,60.96424,0.1411406,2.327668,0.09621815,12,7.644273
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.180191,41.87991,38.55687,4.136875,4.136875,11.98514,0,3.368241,4.136875,28.52856,0,0,0,1.180191,0,0,7.848269,7.455856,16.04748,15.15625,8.636046,0,8.636046,31.96898,81.97157,0.1413072,4.550562,0.9441527,12,16.33644
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.845268,48.17168,39.83183,0,0,0,0,0,0,0,0,0,0,2.845268,0,0,0,0,7.411434,22.92869,2.845268,0,2.845268,34.66823,88.89273,0.1412558,0,2.276215,0,25.77396
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.392102,53.36225,43.07486,3.313561,3.313561,0,-1,0,3.313561,102.3703,0,0,0,3.392102,3.487959,3.313561,0,0,4.566165,25.48943,0,0.09585626,-0.09585626,34.56719,88.63364,0.1412558,3.644917,2.713682,0,28.88153
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.341524,63.71261,46.32644,3.004356,3.004356,0,0,0,3.004356,177.7926,0,0,0,5.341524,3.16248,3.004356,0,0,4.672673,25.39357,2.179044,0,2.179044,36.63441,93.93421,0.1412164,3.304792,4.27322,0,30.7351
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.221515,59.1282,48.97048,5.063609,5.063609,0,0,0,5.063609,63.62093,0,0,0,3.221515,5.330114,5.063609,0,0,2.493629,27.35471,0,2.108599,-2.108599,34.41175,88.23509,0.1412164,5.569969,2.577212,0,30.57623
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.795356,70.99052,51.11823,7.199236,7.199236,0,0,0,7.199236,80.49959,0,0,0,5.795356,7.578144,7.199236,0,0,4.836517,25.24611,0,1.782788,-1.782788,32.53253,83.41658,0.1412164,7.91916,4.636285,0,31.04147
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.050591,70.59438,53.32589,5.958043,5.958043,0,0,0,5.958043,84.76931,0,8.881784E-16,0,5.050591,6.271624,5.958043,0,0,6.817392,23.46333,0,1.221032,-1.221032,31.24545,80.11638,0.1412164,6.553847,4.040473,0,28.51392
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.713064,66.79003,54.43827,0.5292161,0.5292161,0,-1,0,0.5292161,701.6159,0,0,0,3.713064,0.5570695,0.5292161,0,0,8.174094,22.24229,3.155995,0,3.155995,34.23949,87.79339,0.1411595,0.5821377,2.970451,0,25.95536
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.989968,61.03532,54.67786,2.512233,2.512233,0,-1,0,2.512233,79.21111,0,0,0,1.989968,2.644456,2.512233,0,0,5.0181,25.08269,0,0.6544884,-0.6544884,33.5496,86.02444,0.1411595,2.763457,1.591974,0,27.07266
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.814425,60.65613,54.87466,3.362788,3.362788,0,-1,0,3.362788,53.95597,0,4.440892E-16,0,1.814425,3.539777,3.362788,0,0,5.745309,24.4282,0,1.725352,-1.725352,31.73092,81.36117,0.1411595,3.699067,1.45154,0,26.24262
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9152717,56.69494,53.85641,2.44132,2.44132,0,-1,0,2.44132,37.49085,0,0,0,0.9152717,2.56981,2.44132,0,0,7.662366,22.70285,0,1.654539,-1.654539,29.98688,76.88929,0.1411595,2.685452,0.7322174,0,23.61812
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,51.88834,51.88834,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,9.500743,21.04831,0,4.705958,-4.705958,25.02637,64.17004,0.1411595,4.917726,0,0,21.04831
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,49.86039,49.86039,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,14.72959,16.34235,0,7.54807,-7.54807,17.07,43.76915,0.1411595,7.887733,0,0,16.34235
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,47.77253,47.77253,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,23.11633,8.794281,0,5.068709,-5.068709,11.72711,30.06946,0.1411595,5.296802,0,0,8.794281
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.00983,46.00983,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0.278125,0,3.653032,3.47038,0,0,28.74823,3.725572,0,3.653032,-3.653032,7.87648,20.19606,0.1411595,3.817418,0,0,3.725572
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,44.30703,44.30703,2.466599,0.06891304,0,-1,0,0.06891304,0,0,2.397686,2.644346,0,0.07254004,0.06891304,0,0,32.80715,0.07254004,0,0.07254004,-0.07254004,7.800015,20,0.1411595,2.713259,0,0,0.07254004
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,43.27166,43.27166,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411595,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,42.40742,42.40742,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411595,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,41.51752,41.51752,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411595,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,40.7902,40.7902,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411595,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,40.234,40.234,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411595,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,39.63503,39.63503,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411595,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,39.13018,39.13018,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412704,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02134157,38.89823,38.83925,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.328029,1.776357E-15,0,0,0.02134157,0,0,8.8,8.36,24.52775,7.524,8.381342,0,8.381342,23.68225,60.72359,0.141345,0.5424115,0.01707326,12,7.545341
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2209256,39.11693,38.50554,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,85.60013,1.776357E-15,0,0,0.2209256,0,0,8.8,8.36,16.14641,15.06721,8.580926,0,8.580926,31.82283,81.59683,0.1414075,0.2838993,0.1767405,12,15.28813
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4596534,41.09402,39.80616,0,0,0,0,0,0,0,0,0,0,0.4596534,0,0,0,0,7.565486,22.79004,0.4596534,0,0.4596534,32.25889,82.71494,0.1413992,0,0.3677227,0,23.24969
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9612799,45.90291,43.1262,5.577073,5.577073,0,-1,0,5.577073,17.23628,0,0,0,0.9612799,5.870603,5.577073,0,0,7.105833,23.20373,0,4.909323,-4.909323,27.08401,69.44604,0.1413992,6.13478,0.7690239,0,24.16501
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.744715,48.66171,46.4719,2.816544,2.816544,0,0,0,2.816544,26.44074,0,4.440892E-16,0,0.744715,2.964783,2.816544,0,0,12.56064,18.2944,0,2.220068,-2.220068,24.74385,63.44566,0.1413992,3.098198,0.595772,0,19.03912
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.1826,52.71271,49.14162,0,0,0,0,0,0,0,0,0,0,1.1826,0,0,0,0,15.02738,16.07434,1.1826,0,1.1826,25.86577,66.32235,0.1413779,0,0.9460796,0,17.25694
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5809096,53.06476,51.30648,4.78315,4.78315,0,0,0,4.78315,12.14492,0,0,0,0.5809096,5.034894,4.78315,0,0,13.84478,17.13868,0,4.453985,-4.453985,21.17085,54.28414,0.1413779,5.261465,0.4647276,0,17.71959
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.093851,56.92022,53.52269,4.324866,4.324866,0,0,0,4.324866,25.29213,0,0,0,1.093851,4.55249,4.324866,0,0,18.79365,12.68469,0,3.45864,-3.45864,17.52513,44.93614,0.1413779,4.757352,0.8750805,0,13.77854
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.053998,61.19583,54.62652,1.507893,1.507893,0,-1,0,1.507893,136.2164,0,0,0,2.053998,1.587256,1.507893,0,0,22.63658,9.226053,0.4667422,0,0.4667422,17.96792,46.0715,0.1413695,1.658682,1.643198,0,11.28005
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.175873,58.51545,54.82332,0,0,0,-1,0,0,0,0,0,0,1.175873,0,0,0,0,22.16984,9.646121,1.175873,0,1.175873,19.08345,48.93183,0.1413483,0,0.9406987,0,10.82199
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7493278,57.3979,55.06291,0,0,0,-1,0,0,0,0,0,0,0.7493278,0,0,0,0,20.99397,10.70441,0.7493278,0,0.7493278,19.79433,50.75458,0.1413348,0,0.5994623,0,11.45373
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3332409,55.02378,54.00187,4.934975,4.934975,0,-1,0,4.934975,6.752636,0,8.881784E-16,0,0.3332409,5.194711,4.934975,0,0,20.24464,11.3788,0,4.86147,-4.86147,14.66989,37.61502,0.1413348,5.428473,0.2665927,0,11.71204
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,52.03381,52.03381,8.226432,6.191465,0,-1,0,6.191465,0,0,2.034967,2.85761,0,6.517332,6.191465,0,0,25.64627,6.517332,0,6.517332,-6.517332,7.800015,20,0.1413348,9.049075,0,0,6.517332
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.00585,50.00585,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,47.89233,47.89233,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,46.11251,46.11251,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,44.37549,44.37549,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,43.323,43.323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,42.45021,42.45021,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,41.53464,41.53464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,40.7902,40.7902,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,40.21689,40.21689,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,39.59224,39.59224,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413348,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.08739,39.08739,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414413,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4477746,40.01695,38.77079,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.4149,0,0,0,0.4477746,0,0,8.8,8.36,24.52775,7.524,8.807775,0,8.807775,24.0868,61.76089,0.1415486,1.796658,0.3582197,12,7.971775
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.654558,46.11539,38.43708,6.139047,6.139047,12,0,3.372,6.139047,43.24055,0,0,0,2.654558,0,0,5.860953,5.567905,15.71998,15.451,8.222464,0,8.222464,31.88731,81.76217,0.1417,6.752952,2.123646,12,18.10555
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.774179,54.38403,39.80616,4.316237,4.316237,0,0,0,4.316237,110.6098,0,0,0,4.774179,4.543407,4.316237,0,0,7.497516,22.85121,0.2307722,0,0.2307722,32.10624,82.32352,0.1416958,4.74786,3.819344,0,27.62539
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.507569,60.75604,43.19465,6.064991,6.064991,0,-1,0,6.064991,90.8092,0,0,0,5.507569,6.384201,6.064991,0,0,7.266743,23.05891,0,0.8766316,-0.8766316,31.18219,79.95417,0.1416958,6.67149,4.406055,0,28.56648
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.022637,66.6291,46.61737,4.868612,4.868612,0,0,0,4.868612,123.7034,0,0,0,6.022637,5.124855,4.868612,0,0,8.240779,22.18228,0.8977823,0,0.8977823,32.0339,82.13804,0.1416797,5.355473,4.81811,0,28.20491
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.140676,74.40583,49.29564,6.469054,6.469054,0,0,0,6.469054,110.3821,0,0,0,7.140676,6.809531,6.469054,0,0,7.342996,22.99028,0.3311448,0,0.3311448,32.34805,82.94356,0.1416737,7.11596,5.71254,0,30.13096
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.449327,78.52554,51.50329,5.407423,5.407423,0,0,0,5.407423,137.7611,0,0,0,7.449327,5.692024,5.407423,0,0,7.011851,23.28831,1.757303,0,1.757303,34.01517,87.21822,0.1416421,5.948165,5.959462,0,30.73764
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.704086,82.53742,53.71094,1.680769,1.680769,0,0,0,1.680769,458.3667,0.6803076,0,0,7.704086,1.769231,1.680769,0,0,5.254548,24.86988,5.254548,0,5.254548,39.00008,100,0.1415477,1.848846,6.163269,0,32.57397
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.823839,79.82426,54.82332,5.354064,5.354064,0,-1,0,5.354064,127.4516,1.187981,0,0,6.823839,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1415477,5.889471,5.459071,0,36.42282
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.394737,73.9127,55.01157,1.440907,1.440907,0,-1,0,1.440907,374.3986,3.877992,0,0,5.394737,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1415477,1.584998,4.315789,0,34.99371
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.338249,66.31885,55.25116,4.171413,4.171413,0,-1,0,4.171413,80.02681,0,0,0,3.338249,4.390961,4.171413,0,0,0,29.59898,0,1.052712,-1.052712,37.89042,97.15473,0.1415477,4.588555,2.670599,0,32.93723
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.632285,59.35336,54.19868,5.956833,5.956833,0,-1,0,5.956833,27.4019,0,0,0,1.632285,6.27035,5.956833,0,0,1.16968,28.54627,0,4.638065,-4.638065,33.00147,84.61899,0.1415477,6.552516,1.305828,0,30.17855
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,52.17072,52.17072,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.323086,23.9082,0,8.8,-8.8,23.72546,60.83438,0.1415477,13.15124,0,0,23.9082
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,50.10853,50.10853,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.10086,15.1082,0,3.056082,-3.056082,20.50406,52.57442,0.1415477,3.193606,0,0,15.1082
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.01212,48.01212,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.49651,12.05212,0,0.7703693,-0.7703693,19.69202,50.49227,0.1415477,0.8050359,0,0,12.05212
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35248,11.28175,0,0,0,19.69202,50.49227,0.1415477,0,0,0,11.28175
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,44.4525,44.4525,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.35248,11.28175,0,0.2766328,-0.2766328,19.40043,49.74458,0.1415477,0.2890813,0,0,11.28175
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,43.39146,43.39146,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.65985,11.00512,0,1.868675,-1.868675,17.43067,44.69394,0.1415477,1.952765,0,0,11.00512
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,42.50155,42.50155,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.73615,9.136441,0,0.05845648,-0.05845648,17.36905,44.53594,0.1415477,0.06108703,0,0,9.136441
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,41.56031,41.56031,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.8011,9.077985,0,0.9010321,-0.9010321,16.41928,42.10064,0.1415477,0.9415786,0,0,9.077985
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.81586,40.81586,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.80225,8.176953,0,0.8554972,-0.8554972,15.51751,39.7884,0.1415477,0.8939946,0,0,8.176953
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,40.21689,40.21689,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.7528,7.321456,0,0.5793626,-0.5793626,14.90681,38.2225,0.1415477,0.6054339,0,0,7.321456
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,39.59224,39.59224,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.39654,6.742093,0,0.2672332,-0.2672332,14.62512,37.50023,0.1415477,0.2792587,0,0,6.742093
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.06173,39.06173,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.69346,6.47486,0,0.3556191,-0.3556191,14.25026,36.53906,0.1415477,0.3716219,0,0,6.47486
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2675131,39.48716,38.74512,0.3196848,0.3196848,0,0,0,0.3196848,83.68026,0,0,0,0.2675131,0.3365103,0.3196848,0,0,26.0886,6.119241,0,0.06899723,-0.06899723,14.17753,36.35257,0.1415477,0.3516532,0.2140104,0,6.386754
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.538701,45.70986,38.38574,4.846786,4.846786,0,0,0,4.846786,52.37906,0,8.881784E-16,0,2.538701,5.10188,4.846786,0,0,26.16526,6.050244,0,2.563179,-2.563179,11.4757,29.42482,0.1415477,5.331464,2.03096,0,8.588944
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.733631,54.24698,39.80616,2.716367,2.716367,0,0,0,2.716367,174.2633,0,0,0,4.733631,2.859333,2.716367,0,0,29.01324,3.487065,1.874297,0,1.874297,13.25382,33.98408,0.1415141,2.988003,3.786904,0,8.220695
