Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.011931,44.03428,38.29161,4.864659,4.864659,0,0,0,4.864659,41.35811,0,0,0,2.011931,5.120694,4.864659,0,0,5.591897,24.56627,0,3.108763,-3.108763,30.41821,77.99526,0.1398279,5.351125,1.609545,0,26.5782
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.978665,54.96275,42.76681,4.288018,4.288018,0,-1,0,4.288018,92.78564,0,0,0,3.978665,4.513703,4.288018,0,0,9.046079,21.45751,0,0.535038,-0.535038,29.85423,76.54916,0.1398279,4.716819,3.182932,0,25.43617
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.69556,65.98646,47.14788,1.582898,1.582898,0,0,0,1.582898,359.8185,0,0,0,5.69556,1.666208,1.582898,0,0,9.640565,20.92247,4.029351,0,4.029351,33.67681,86.35063,0.1397608,1.741188,4.556448,0,26.61803
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.239559,76.13852,50.34813,2.834916,2.834916,0,0,0,2.834916,255.3712,0,0,0,7.239559,2.984122,2.834916,0,0,5.611214,24.54889,4.255437,0,4.255437,37.71387,96.70205,0.1396899,3.118407,5.791647,0,31.78844
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.08633,78.4416,52.75258,0.5268732,0.5268732,0,0,0,0.5268732,1344.978,5.17595,0,0,7.08633,0.5546033,0.5268732,0,0,1.355777,28.37878,1.355777,0,1.355777,39.00008,100,0.1396674,0.5795605,5.669064,0,35.46511
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.564407,74.66852,55.06291,1.427803,1.427803,0,0,0,1.427803,389.7181,4.061456,0,0,5.564407,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1396674,1.570583,4.451526,0,35.16338
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.940272,77.55656,56.16674,0.6834731,0.6834731,0,-1,0,0.6834731,869.1304,5.220827,0,0,5.940272,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1396674,0.7518203,4.752217,0,35.53925
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.03994,70.07285,56.3122,1.740006,1.740006,0,-1,0,1.740006,232.1797,2.208355,0,0,4.03994,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1396674,1.914006,3.231952,0,33.63892
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.224603,67.16171,56.40633,0.6312877,0.6312877,0,-1,0,0.6312877,510.7977,2.560089,0,0,3.224603,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1396674,0.6944165,2.579682,0,32.82358
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.140424,58.79607,55.20838,2.212204,2.212204,0,-1,0,2.212204,51.55146,0,0,0,1.140424,2.328636,2.212204,0,0,0,29.59898,0,1.188213,-1.188213,37.74759,96.78851,0.1396674,2.433425,0.9123389,0,30.7394
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.320236,28.41076,0,0,0,37.74759,96.78851,0.1396674,0,0,0,28.41076
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.53637,50.53637,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.320236,28.41076,0,4.609323,-4.609323,32.88894,84.33044,0.1396674,4.816742,0,0,28.41076
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.441706,23.80144,0,0,0,32.88894,84.33044,0.1396674,0,0,0,23.80144
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,46.2751,46.2751,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.441706,23.80144,0,8.8,-8.8,23.61292,60.54584,0.1396674,12.00023,0,0,23.80144
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,44.28136,44.28136,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.21948,15.00144,0,0.2503212,-0.2503212,23.34906,59.86927,0.1396674,0.2615856,0,0,15.00144
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.93795,42.93795,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.49762,14.75112,0,1.473839,-1.473839,21.7955,55.88578,0.1396674,1.540162,0,0,14.75112
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.87691,41.87691,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.13522,13.27728,0,1.839102,-1.839102,19.85692,50.91507,0.1396674,1.921862,0,0,13.27728
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.81586,40.81586,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.17866,11.43818,0,0.9600351,-0.9600351,18.84495,48.32029,0.1396674,1.003237,0,0,11.43818
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.83183,39.83183,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.24537,10.47815,0,2.4423,-2.4423,16.27054,41.71925,0.1396674,2.552203,0,0,10.47815
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.03605,39.03605,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.95904,8.035846,0,1.267813,-1.267813,14.93415,38.29261,0.1396674,1.324865,0,0,8.035846
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.2146,38.2146,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.36772,6.768033,0,2.202208,-2.202208,12.61282,32.34049,0.1396674,2.301307,0,0,6.768033
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,37.35037,37.35037,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.81462,4.565825,0,0.05168674,-0.05168674,12.55833,32.20079,0.1396674,0.05401264,0,0,4.565825
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5378214,38.24891,36.76851,1.149842,1.149842,0,0,0,1.149842,46.77351,0,0,0,0.5378214,1.21036,1.149842,0,0,27.87205,4.514138,0,0.6725385,-0.6725385,11.84942,30.38306,0.1396674,1.264826,0.4302571,0,5.051959
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.073116,45.0766,36.24654,0,0,0,0,0,0,0,0,0,0,3.073116,0,0,0,0,28.61931,3.841599,3.073116,0,3.073116,14.76483,37.85846,0.1396163,0,2.458492,0,6.914715
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.187824,53.9115,38.12048,4.568924,4.568924,0,0,0,4.568924,113.5459,0,0,0,5.187824,4.809393,4.568924,0,0,25.54619,6.607403,0.3784302,0,0.3784302,15.12384,38.779,0.13961,5.025816,4.150259,0,11.79523
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.650446,64.3982,42.64702,4.478733,4.478733,0,-1,0,4.478733,148.4895,0,0,0,6.650446,4.714455,4.478733,0,0,25.16776,6.94799,1.935991,0,1.935991,16.96048,43.48833,0.1395778,4.926606,5.320357,0,13.59844
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.056828,71.32867,47.07088,7.384453,7.384453,0,0,0,7.384453,95.56332,8.881784E-16,0,0,7.056828,7.773108,7.384453,0,0,23.23177,8.690382,0,0.7162801,-0.7162801,16.20546,41.55237,0.1395778,8.122898,5.645463,0,15.74721
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.837375,78.8482,50.34813,6.702667,6.702667,0,0,0,6.702667,116.9292,0,0,0,7.837375,7.055439,6.702667,0,0,24.02764,7.974102,0.7819357,0,0.7819357,16.94727,43.45444,0.1395648,7.372934,6.2699,0,15.81148
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.011196,78.10388,52.75258,0,0,0,0,0,0,0,0,0,0,7.011196,0,0,0,0,23.2457,8.677844,7.011196,0,7.011196,23.59867,60.50929,0.1394485,0,5.608957,0,15.68904
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.158013,77.17227,55.06291,1.337573,1.337573,0,0,0,1.337573,460.387,0,0,0,6.158013,1.407972,1.337573,0,0,16.23451,14.98792,4.750041,0,4.750041,28.10496,72.06384,0.1393698,1.471331,4.926411,0,21.14593
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.465427,75.55119,56.16674,6.846969,6.846969,0,-1,0,6.846969,79.82259,0,0,0,5.465427,7.207335,6.846969,0,0,11.48447,19.26296,0,1.741908,-1.741908,26.26882,67.35583,0.1393698,7.531665,4.372342,0,24.72839
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.650636,72.37979,56.26942,0.09322147,0.09322147,0,-1,0,0.09322147,4988.803,0,0,0,4.650636,0.09812786,0.09322147,0,0,13.41992,17.52105,4.552508,0,4.552508,30.58771,78.42988,0.1392944,0.1025436,3.720509,0,22.17169
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.477586,64.51636,56.40633,0,0,0,-1,0,0,0,0,0,0,2.477586,0,0,0,0,8.867413,21.61831,2.477586,0,2.477586,32.93816,84.45664,0.1392534,0,1.982069,0,24.09589
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9057634,57.99089,55.15704,5.646591,5.646591,0,-1,0,5.646591,16.04089,0,8.881784E-16,0,0.9057634,5.94378,5.646591,0,0,6.389826,23.84813,0,5.038017,-5.038017,27.62762,70.83991,0.1392534,6.21125,0.7246107,0,24.7539
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,52.70124,52.70124,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,11.98762,18.81012,0,5.864533,-5.864533,21.44586,54.98928,0.1392534,6.128437,0,0,18.81012
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,50.44225,50.44225,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,18.50377,12.94559,0,5.627407,-5.627407,15.51405,39.77954,0.1392534,5.88064,0,0,12.94559
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,48.20037,48.20037,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,24.75644,7.318178,0,2.058837,-2.058837,13.34385,34.21492,0.1392534,2.151485,0,0,7.318178
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,46.20664,46.20664,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.04404,5.259341,0,3.14572,-3.14572,10.02797,25.71269,0.1392534,3.287277,0,0,5.259341
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.53929,2.113621,0,0,0,10.02797,25.71269,0.1392534,0,0,0,2.113621
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.53929,2.113621,0,0,0,10.02797,25.71269,0.1392534,0,0,0,2.113621
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,41.77423,41.77423,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,30.53929,2.113621,0,1.122942,-1.122942,8.844283,22.6776,0.1392534,1.173475,0,0,2.113621
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.69607,40.69607,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,31.787,0.990679,0,0.8061167,-0.8061167,7.994561,20.49883,0.1392534,0.842392,0,0,0.990679
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,39.71204,39.71204,0.5856377,0.1753342,0,-1,0,0.1753342,0,0,0.4103035,0.4688672,0,0.1845623,0.1753342,0,0,32.68269,0.1845623,0,0.1845623,-0.1845623,7.800015,20,0.1392534,0.6442015,0,0,0.1845623
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.91626,38.91626,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392534,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.06914,38.06914,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392534,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.17923,37.17923,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393161,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4897403,37.9515,36.60593,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,127.6434,1.776357E-15,0,0,0.4897403,0,0,8.8,8.36,24.52775,7.524,8.84974,0,8.84974,24.12661,61.86298,0.139376,0.4220464,0.3917923,12,8.013741
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.622929,43.51157,36.04974,5.37883,5.37883,12,0,3.372,5.37883,48.76393,0,0,0,2.622929,0,0,6.62117,6.290111,15.67801,15.48877,8.91304,0,8.91304,32.58226,83.54409,0.1395284,5.916714,2.098343,12,18.1117
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.993488,53.0918,37.97501,0,0,0,0,0,0,0,0,0,0,4.993488,0,0,0,0,6.764973,23.5105,4.993488,0,4.993488,37.3195,95.69083,0.139446,0,3.99479,0,28.50399
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.029722,65.70689,42.50155,1.484722,1.484722,0,-1,0,1.484722,473.4706,3.695372,0,0,7.029722,1.562865,1.484722,0,0,1.771485,28.00464,1.771485,0,1.771485,39.00008,100,0.1394168,1.633194,5.623778,0,35.03436
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.766149,74.25596,46.97675,5.702844,5.702844,0,0,0,5.702844,136.1803,1.763155,0,0,7.766149,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1394168,6.273129,6.212919,0,37.36513
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.74687,78.29836,50.24545,4.561295,4.561295,0,0,0,4.561295,169.8393,2.945507,0,0,7.74687,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1394168,5.017424,6.197496,0,37.34585
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.700382,81.21947,52.70124,1.278812,1.278812,0,0,0,1.278812,602.1514,6.354265,0,0,7.700382,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1394168,1.406693,6.160306,0,37.29936
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.117334,81.40939,55.01157,9.584688,9.584688,3,0,1.095,9.584688,74.25734,0.1860837,0,0,7.117334,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1394168,10.54316,5.693867,12,36.71631
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.516669,80.03901,56.12395,4.025803,4.025803,0,-1,0,4.025803,161.8725,2.278982,0,0,6.516669,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1394168,4.428383,5.213335,0,36.11565
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.769601,76.94933,56.26942,3.490305,3.490305,0,-1,0,3.490305,165.3036,2.095596,0,0,5.769601,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1394168,3.839336,4.615681,0,35.36858
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.078503,70.27608,56.36354,6.35654,6.35654,0,-1,0,6.35654,64.16232,0,0,0,4.078503,6.691094,6.35654,0,0,0,29.59898,0,2.612592,-2.612592,36.24617,92.9387,0.1394168,6.992194,3.262802,0,33.67748
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.960479,61.39303,55.11425,0,0,0,-1,0,0,0,0,0,0,1.960479,0,0,0,0,2.902879,26.98639,1.960479,0,1.960479,38.10604,97.7076,0.1393844,0,1.568383,0,28.94687
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,52.60712,52.60712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9424008,28.75082,0,0,0,38.10604,97.7076,0.1393844,0,0,0,28.75082
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,50.34813,50.34813,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.9424008,28.75082,0,1.723657,-1.723657,36.28914,93.0489,0.1393844,1.801222,0,0,28.75082
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,48.10625,48.10625,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.857576,27.02716,0,1.827304,-1.827304,34.363,88.11007,0.1393844,1.909533,0,0,27.02716
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,46.11251,46.11251,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.887913,25.19986,0,2.918261,-2.918261,31.28688,80.2226,0.1393844,3.049583,0,0,25.19986
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.08456,44.08456,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.130425,22.2816,0,0.5112918,-0.5112918,30.74793,78.84069,0.1393844,0.5343,0,0,22.2816
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698527,21.7703,0,0,0,30.74793,78.84069,0.1393844,0,0,0,21.7703
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,41.65443,41.65443,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.698527,21.7703,0,0.0395899,-0.0395899,30.7062,78.73369,0.1393844,0.04137145,0,0,21.7703
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,40.57627,40.57627,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.742517,21.73071,0,0.8985338,-0.8985338,29.75906,76.30513,0.1393844,0.9389678,0,0,21.73071
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,39.59224,39.59224,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.740888,20.83218,0,0.6420603,-0.6420603,29.08227,74.56977,0.1393844,0.670953,0,0,20.83218
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.77079,38.77079,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.45429,20.19012,0,1.714004,-1.714004,27.27555,69.93717,0.1393844,1.791134,0,0,20.19012
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.92367,37.92367,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.35874,18.47612,0,0.06355025,-0.06355025,27.20856,69.7654,0.1393844,0.06641001,0,0,18.47612
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.01665,37.01665,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.42935,18.41257,0,0.03016105,-0.03016105,27.17677,69.68389,0.1393844,0.0315183,0,0,18.41257
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5606859,37.97552,36.43479,1.369625,1.369625,0,0,0,1.369625,40.93719,0,0,0,0.5606859,1.44171,1.369625,0,0,12.46286,18.3824,0,0.8810242,-0.8810242,26.24809,67.30266,0.1393844,1.506587,0.4485487,0,18.94309
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.660611,43.44441,35.8786,3.784153,3.784153,0,0,0,3.784153,70.30929,0,0,0,2.660611,3.983319,3.784153,0,0,13.44178,17.50138,0,1.322708,-1.322708,24.85383,63.72765,0.1393844,4.162568,2.128489,0,20.16199
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.182334,50.25615,37.82955,0,0,0,0,0,0,0,0,0,0,4.182334,0,0,0,0,14.91145,16.17867,4.182334,0,4.182334,28.82154,73.90125,0.1393155,0,3.345867,0,20.36101
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.560242,60.02154,42.38176,3.181709,3.181709,0,-1,0,3.181709,174.7564,0,0,0,5.560242,3.349168,3.181709,0,0,10.72912,19.94277,2.211074,0,2.211074,30.91915,79.27972,0.1392791,3.49988,4.448193,0,25.50301
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.619428,69.30403,46.88263,3.842778,3.842778,0,0,0,3.842778,172.2563,0,0,0,6.619428,4.04503,3.842778,0,0,8.518043,21.93274,2.574398,0,2.574398,33.36144,85.54198,0.1392368,4.227057,5.295542,0,28.55217
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.362464,76.50304,50.20266,1.745841,1.745841,0,0,0,1.745841,421.7145,0,0,0,7.362464,1.837727,1.745841,0,0,5.943645,24.2497,5.524737,0,5.524737,38.60266,98.981,0.139146,1.920425,5.889971,0,31.61216
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.701866,72.41563,52.65845,2.808639,2.808639,0,0,0,2.808639,203.0117,2.326496,0,0,5.701866,2.956462,2.808639,0,0,0.4189084,29.22196,0.4189084,0,0.4189084,39.00008,100,0.1391391,3.089503,4.561493,0,34.92383
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.057748,72.50571,54.96879,0.009078801,0.009078801,0,0,0,0.009078801,55709.43,5.048192,0,0,5.057748,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1391391,0.009986681,4.046199,0,34.65673
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.427248,75.283,56.07261,6.075128,6.075128,0,-1,0,6.075128,89.33553,0,8.881784E-16,0,5.427248,6.394872,6.075128,0,0,0,29.59898,0,0.9676235,-0.9676235,37.98011,97.38471,0.1391391,6.682641,4.341799,0,35.02623
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.549716,71.92638,56.21808,1.457566,1.457566,0,-1,0,1.457566,312.1447,1.940298,0,0,4.549716,1.53428,1.457566,0,0,1.075137,28.63136,1.075137,0,1.075137,39.00008,100,0.1391214,1.603323,3.639772,0,33.18107
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.643497,64.99457,56.3122,3.954198,3.954198,0,-1,0,3.954198,66.85291,0,4.440892E-16,0,2.643497,4.162313,3.954198,0,0,0,29.59898,0,1.518817,-1.518817,37.39911,95.89495,0.1391214,4.349617,2.114797,0,32.24247
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.027992,58.28565,55.06291,2.969305,2.969305,0,-1,0,2.969305,34.62062,0,4.440892E-16,0,1.027992,3.125584,2.969305,0,0,1.687574,28.08016,0,2.097592,-2.097592,35.18805,90.22559,0.1391214,3.266235,0.8223934,0,29.10815
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,52.56433,52.56433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018232,25.98257,0,0,0,35.18805,90.22559,0.1391214,0,0,0,25.98257
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,50.29678,50.29678,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.018232,25.98257,0,2.181424,-2.181424,32.88863,84.32964,0.1391214,2.279588,0,0,25.98257
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.03779,48.03779,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.442037,23.80115,0,5.863189,-5.863189,26.70828,68.48264,0.1391214,6.127032,0,0,23.80115
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.00983,46.00983,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.95669,17.93796,0,2.762128,-2.762128,23.79674,61.01717,0.1391214,2.886423,0,0,17.93796
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.0161,44.0161,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.02572,15.17583,0,1.547355,-1.547355,22.16569,56.83498,0.1391214,1.616986,0,0,15.17583
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,42.62135,42.62135,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.745,13.62847,0,1.767955,-1.767955,20.3021,52.05656,0.1391214,1.847513,0,0,13.62847
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,41.56031,41.56031,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.7094,11.86052,0,0.3682824,-0.3682824,19.9139,51.06117,0.1391214,0.3848551,0,0,11.86052
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,40.45648,40.45648,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.1186,11.49224,0,1.275297,-1.275297,18.56962,47.6143,0.1391214,1.332685,0,0,11.49224
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,39.44678,39.44678,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.5356,10.21694,0,2.392521,-2.392521,16.04768,41.14781,0.1391214,2.500185,0,0,10.21694
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,38.62533,38.62533,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.19395,7.824418,0,1.307316,-1.307316,14.66965,37.6144,0.1391214,1.366145,0,0,7.824418
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.78676,37.78676,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.64653,6.517103,0,1.948681,-1.948681,12.61555,32.34751,0.1391214,2.036371,0,0,6.517103
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.87119,36.87119,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.81173,4.568422,0,1.09344,-1.09344,11.46297,29.39217,0.1391214,1.142645,0,0,4.568422
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6903371,38.16286,36.26366,0.3284169,0.3284169,0,0,0,0.3284169,210.2015,0,0,0,0.6903371,0.345702,0.3284169,0,0,29.02666,3.474982,0.3446351,0,0.3446351,11.78992,30.2305,0.1391158,0.3612586,0.5522697,0,4.165319
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.990106,41.2991,35.71602,0,0,0,0,0,0,0,0,0,0,1.990106,0,0,0,0,28.68203,3.785153,1.990106,0,1.990106,13.6779,35.07146,0.1390831,0,1.592085,0,5.775259
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.470232,47.8152,37.66697,7.305497,7.305497,12,0,3.372,7.305497,47.50164,0,0,0,3.470232,0,0,4.694503,4.459777,26.69192,5.576249,7.930009,0,7.930009,21.20097,54.36134,0.1392179,8.036047,2.776185,12,9.04648
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.773135,60.62822,42.23629,6.544807,6.544807,0,-1,0,6.544807,88.2094,0,0,0,5.773135,6.889271,6.544807,0,0,18.76191,12.71326,0,1.116136,-1.116136,20.02445,51.34465,0.1392179,7.199288,4.618508,0,18.48639
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.446084,72.59859,46.76283,5.605567,5.605567,0,0,0,5.605567,132.8337,0,0,0,7.446084,5.900596,5.605567,0,0,20.00206,11.59712,1.545487,0,1.545487,21.49063,55.10408,0.1391926,6.166123,5.956867,0,19.04321
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.587649,77.39726,50.10853,3.804698,3.804698,0,0,0,3.804698,199.4284,0,0,0,7.587649,4.004946,3.804698,0,0,18.45658,12.98806,3.582704,0,3.582704,24.88948,63.81906,0.1391338,4.185168,6.070119,0,20.57571
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.542686,71.71392,52.60712,0.5529303,0.5529303,0,0,0,0.5529303,1002.42,0,0,0,5.542686,0.5820319,0.5529303,0,0,14.87387,16.21249,4.960654,0,4.960654,29.59557,75.88593,0.1390525,0.6082233,4.434149,0,21.75518
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.439627,82.81497,54.91745,0.644808,0.644808,0,0,0,0.644808,1153.774,0,0,0,7.439627,0.6787452,0.644808,0,0,9.913218,20.67708,6.760882,0,6.760882,36.00951,92.33189,0.1389419,0.7092888,5.951702,0,28.11671
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.580013,80.1985,56.02127,0,0,0,-1,0,0,0,3.427677,0,0,6.580013,0,0,0,0,3.152336,26.76188,3.152336,0,3.152336,39.00008,100,0.1388904,0,5.264011,0,33.34189
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.876975,77.28512,56.16674,5.829396,5.829396,0,-1,0,5.829396,100.8162,0,0,0,5.876975,6.136206,5.829396,0,0,0,29.59898,0,0.2592309,-0.2592309,38.72683,99.29935,0.1388904,6.412335,4.70158,0,35.47595
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.833959,69.25085,56.26942,8.068384,8.068384,0,-1,0,8.068384,47.5183,0,0,0.5152225,3.833959,8.493036,8.068384,0,0,0.2880344,29.33975,0,4.659077,-4.659077,33.81573,86.70682,0.1388904,8.875222,3.067167,0,33.17371
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.477533,59.6883,55.01157,0,0,0,-1,0,0,0,0,0,0,1.477533,0,0,0,0,5.464787,24.68067,1.477533,0,1.477533,35.21744,90.30094,0.1388663,0,1.182027,0,26.1582
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,52.46165,52.46165,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.987254,26.01045,0,6.289477,-6.289477,28.58775,73.30177,0.1388663,6.572504,0,0,26.01045
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,50.15132,50.15132,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.97556,19.72097,0,0.5310918,-0.5310918,28.02793,71.86633,0.1388663,0.5549909,0,0,19.72097
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,47.918,47.918,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.56566,19.18988,0,3.537826,-3.537826,24.29873,62.30431,0.1388663,3.697028,0,0,19.18988
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.91571,45.91571,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.49658,15.65205,0,3.913689,-3.913689,20.17334,51.72641,0.1388663,4.089805,0,0,15.65205
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.89631,43.89631,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.84513,11.73837,0,0.1835742,-0.1835742,19.97984,51.23024,0.1388663,0.191835,0,0,11.73837
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,42.50155,42.50155,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.0491,11.55479,0,0.8328124,-0.8328124,19.10197,48.97932,0.1388663,0.870289,0,0,11.55479
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,41.41484,41.41484,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.97444,10.72198,0,0.6339015,-0.6339015,18.43378,47.26602,0.1388663,0.6624271,0,0,10.72198
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,40.31102,40.31102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67878,10.08808,0,0,0,18.43378,47.26602,0.1388663,0,0,0,10.08808
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,39.30132,39.30132,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.67878,10.08808,0,0.9544366,-0.9544366,17.42772,44.68637,0.1388663,0.9973863,0,0,10.08808
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,38.47986,38.47986,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.73926,9.133641,0,0.04067967,-0.04067967,17.38484,44.57642,0.1388663,0.04251025,0,0,9.133641
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,37.61563,37.61563,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.78446,9.092961,0,1.196118,-1.196118,16.12402,41.34356,0.1388663,1.249944,0,0,9.092961
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,36.70005,36.70005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11348,7.896843,0,0,0,16.12402,41.34356,0.1388663,0,0,0,7.896843
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5008265,37.47305,36.10108,1.127922,1.127922,0,0,0,1.127922,44.40259,0,0,0,0.5008265,1.187286,1.127922,0,0,24.11348,7.896843,0,0.6864597,-0.6864597,15.40043,39.4882,0.1388663,1.240714,0.4006612,0,8.39767
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.264405,41.89568,35.51921,2.846895,2.846895,0,0,0,2.846895,79.53947,0,0,0,2.264405,2.996732,2.846895,0,0,24.87622,7.210383,0,0.7323264,-0.7323264,14.62849,37.50887,0.1388663,3.131585,1.811524,0,9.474789
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.686588,51.53849,37.49583,4.346857,4.346857,0,0,0,4.346857,107.8156,0,0,0,4.686588,4.575638,4.346857,0,0,25.68991,6.478057,0.1109496,0,0.1109496,14.73374,37.77875,0.1388645,4.781542,3.74927,0,11.16465
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.10553,65.51441,42.09083,0,0,0,-1,0,0,0,0,0,0,7.10553,0,0,0,0,25.57896,6.577911,7.10553,0,7.10553,21.47464,55.06307,0.1387485,0,5.684424,0,13.68344
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.444943,72.4669,46.66015,0,0,0,0,0,0,0,0,0,0,7.444943,0,0,0,0,18.47343,12.97289,7.444943,0,7.444943,28.53753,73.17302,0.1386273,0,5.955955,0,20.41783
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.490284,81.52392,50.00585,0,0,0,0,0,0,0,0,0,0,8.490284,0,0,0,0,11.02849,19.67334,8.490284,0,8.490284,36.59212,93.82578,0.1384892,0,6.792228,0,28.16362
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.763215,81.27669,52.51299,5.271474,5.271474,0,0,0,5.271474,147.2684,0,0,0,7.763215,5.54892,5.271474,0,0,2.538205,27.31459,2.214295,0,2.214295,38.69279,99.21208,0.1384533,5.798621,6.210572,0,35.07781
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.594831,83.44383,54.82332,5.668314,5.668314,0,0,0,5.668314,133.9875,1.304274,0,0,7.594831,5.966647,5.668314,0,0,0.3239098,29.30746,0.3239098,0,0.3239098,39.00008,100,0.138448,6.235146,6.075865,0,36.90229
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.568593,75.75979,55.97849,3.814273,3.814273,0,-1,0,3.814273,145.9936,1.553568,0,0,5.568593,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.138448,4.1957,4.454874,0,35.16757
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.349427,71.04398,56.12395,3.719821,3.719821,0,-1,0,3.719821,116.9257,0.4338256,0,0,4.349427,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.138448,4.091803,3.479541,0,33.94841
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.447318,64.21187,56.21808,0,0,0,-1,0,0,0,2.447318,0,0,2.447318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138448,0,1.957854,0,32.0463
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.336778,59.18542,54.96879,2.035415,2.035415,0,-1,0,2.035415,65.67595,0,0,0,1.336778,2.142543,2.035415,0,0,0,29.59898,0,0.8057642,-0.8057642,38.15073,97.82218,0.138448,2.238957,1.069423,0,30.93576
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,52.36753,52.36753,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8952936,28.79321,0,5.045955,-5.045955,32.83183,84.184,0.138448,5.273023,0,0,28.79321
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,50.05719,50.05719,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.50191,23.74726,0,0.5762125,-0.5762125,32.22444,82.62661,0.138448,0.602142,0,0,23.74726
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,47.7982,47.7982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142146,23.17105,0,0,0,32.22444,82.62661,0.138448,0,0,0,23.17105
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,45.79591,45.79591,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.142146,23.17105,0,2.720532,-2.720532,29.35675,75.27357,0.138448,2.842956,0,0,23.17105
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,43.77651,43.77651,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.16496,20.45052,0,1.619101,-1.619101,27.65007,70.89747,0.138448,1.691961,0,0,20.45052
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96396,18.83141,0,0,0,27.65007,70.89747,0.138448,0,0,0,18.83141
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,41.26937,41.26937,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.96396,18.83141,0,2.213672,-2.213672,25.31665,64.91437,0.138448,2.313287,0,0,18.83141
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.16555,40.16555,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.4236,16.61774,0,0.7623039,-0.7623039,24.51311,62.85402,0.138448,0.7966076,0,0,16.61774
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.15585,39.15585,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.2706,15.85544,0,1.190057,-1.190057,23.25868,59.63753,0.138448,1.24361,0,0,15.85544
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,38.30873,38.30873,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.59289,14.66538,0,0.8840481,-0.8840481,22.32682,57.24813,0.138448,0.9238303,0,0,14.66538
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,37.44449,37.44449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57516,13.78133,0,0,0,22.32682,57.24813,0.138448,0,0,0,13.78133
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,36.48613,36.48613,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.57516,13.78133,0,1.527681,-1.527681,20.7165,53.11912,0.138448,1.596426,0,0,13.78133
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7387292,37.90773,35.8786,1.308375,1.308375,0,0,0,1.308375,56.46157,0,0,0,0.7387292,1.377237,1.308375,0,0,19.27258,12.25365,0,0.638508,-0.638508,20.04345,51.39336,0.138448,1.439213,0.5909833,0,12.99238
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.549962,42.5139,35.30529,1.815694,1.815694,0,0,0,1.815694,140.44,0,0,0,2.549962,1.911257,1.815694,0,0,19.98204,11.61514,0.6387047,0,0.6387047,20.64938,52.94703,0.1384377,1.997264,2.039969,0,14.16511
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.498017,54.04966,37.29903,2.906479,2.906479,0,0,0,2.906479,189.1642,0,0,0,5.498017,3.059452,2.906479,0,0,19.34333,12.18998,2.438566,0,2.438566,22.96281,58.87888,0.1383981,3.197127,4.398414,0,17.688
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.224277,65.81046,41.94536,3.46595,3.46595,0,-1,0,3.46595,208.4357,0,0,0,7.224277,3.648368,3.46595,0,0,16.90477,14.38469,3.575908,0,3.575908,26.35521,67.57733,0.1383401,3.812545,5.779421,0,21.60896
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.835408,69.75138,46.52324,1.451247,1.451247,0,0,0,1.451247,471.0025,0,0,0,6.835408,1.527628,1.451247,0,0,13.32886,17.60301,5.30778,0,5.30778,31.39062,80.48859,0.1382542,1.596371,5.468327,0,24.43841
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.973255,70.28963,49.91173,1.723367,1.723367,0,0,0,1.723367,346.6037,0,0,0,5.973255,1.814071,1.723367,0,0,8.021078,22.38001,4.159184,0,4.159184,35.33636,90.60588,0.1381869,1.895704,4.778604,0,28.35326
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.756484,72.35663,52.41887,5.949282,5.949282,0,0,0,5.949282,96.75929,0,0,0,5.756484,6.262402,5.949282,0,0,3.861894,26.12327,0,0.5059187,-0.5059187,34.80308,89.23848,0.1381869,6.54421,4.605186,0,31.87976
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.401809,77.88053,54.77198,2.647805,2.647805,0,0,0,2.647805,241.778,0,0,0,6.401809,2.787163,2.647805,0,0,4.424026,25.61735,3.614646,0,3.614646,38.23223,98.03117,0.1381284,2.912586,5.121448,0,32.01917
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.3131,78.8401,55.88437,5.464906,5.464906,0,-1,0,5.464906,115.5207,0,0,0,6.3131,5.752533,5.464906,0,0,0.8093804,28.87053,0.560567,0,0.560567,38.76403,99.39476,0.1381194,6.011397,5.05048,0,35.18364
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.268522,74.57084,56.02127,5.484617,5.484617,0,-1,0,5.484617,96.05998,0,0,0,5.268522,5.773282,5.484617,0,0,0.2488134,29.37505,0,0.5047591,-0.5047591,38.23197,98.03049,0.1381194,6.033079,4.214818,0,34.64357
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.101239,66.41273,56.12395,2.504491,2.504491,0,-1,0,2.504491,123.8271,0,0,0,3.101239,2.636306,2.504491,0,0,0.8096568,28.87029,0.4649334,0,0.4649334,38.67305,99.16145,0.1381119,2.75494,2.480991,0,31.97153
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.14044,58.45403,54.87466,0,0,0,-1,0,0,0,0.7957169,0,0,1.14044,0,0,0,0,0.3447234,29.28873,0.3447234,0,0.3447234,39.00008,100,0.1381063,0,0.9123523,0,30.42917
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,52.2734,52.2734,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1381063,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,49.96307,49.96307,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1381063,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,47.67841,47.67841,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1381063,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,45.65045,45.65045,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1381063,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,43.63105,43.63105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1381063,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,42.23629,42.23629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1381063,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1381063,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.02008,40.02008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1381063,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.98471,38.98471,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1381063,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.17182,38.17182,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1381063,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,37.28191,37.28191,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1381063,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,36.31499,36.31499,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1381063,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3777244,36.72031,35.69035,0,0,0,0,0,0,0,0,0,0,0.3777244,0,0,0,0,16.16531,15.0502,0.3777244,0,0.3777244,24.02266,61.59645,0.1381002,0,0.3021795,0,15.42793
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.056695,40.8626,35.10849,0,0,0,0,0,0,0,0,0,0,2.056695,0,0,0,0,15.78758,15.39015,2.056695,0,2.056695,25.97382,66.5994,0.138067,0,1.645356,0,17.44685
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.881019,48.51167,37.11078,2.725486,2.725486,0,0,0,2.725486,142.3973,0,0,0,3.881019,2.868933,2.725486,0,0,13.73089,17.24118,1.012087,0,1.012087,26.93397,69.06131,0.1380507,2.998035,3.104815,0,21.1222
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.95533,64.52594,41.75711,2.887566,2.887566,0,-1,0,2.887566,240.8717,0,0,0,6.95533,3.039543,2.887566,0,0,12.7188,18.15206,3.915787,0,3.915787,30.64881,78.58652,0.1379875,3.176322,5.564264,0,25.10739
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.03999,74.71585,46.37778,0,0,0,0,0,0,0,0,0,0,8.03999,0,0,0,0,8.803012,21.67627,8.03999,0,8.03999,38.27621,98.14394,0.137858,0,6.431993,0,29.71626
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.09499,70.66824,49.8176,4.386271,4.386271,0,0,0,4.386271,138.9561,0.7148408,0,0,6.09499,4.617127,4.386271,0,0,0.7630213,28.91226,0.7630213,0,0.7630213,39.00008,100,0.1378457,4.824898,4.875992,0,35.00725
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.024657,73.33389,52.31618,3.977154,3.977154,0,0,0,3.977154,151.4816,1.838179,0,0,6.024657,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1378457,4.37487,4.819726,0,35.62363
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.590934,78.53707,54.62652,1.616819,1.616819,0,0,0,1.616819,407.6483,4.889019,0,0,6.590934,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1378457,1.7785,5.272747,0,36.18991
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.164803,73.87169,55.78168,1.772692,1.772692,0,-1,0,1.772692,291.3537,3.298811,0,0,5.164803,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1378457,1.949961,4.131842,0,34.76378
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.122333,73.8679,55.92715,0.7939407,0.7939407,0,-1,0,0.7939407,645.1783,4.286606,0,0,5.122333,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1378457,0.8733347,4.097867,0,34.72131
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.523706,67.83076,56.02127,0,0,0,-1,0,0,0,3.523706,0,0,3.523706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378457,0,2.818965,0,33.12268
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.375413,59.10818,54.77198,4.20372,4.20372,0,-1,0,4.20372,32.71894,0,8.881784E-16,0,1.375413,4.424968,4.20372,0,0,0,29.59898,0,3.049556,-3.049556,35.78556,91.75768,0.1378457,4.624092,1.10033,0,30.97439
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,52.12793,52.12793,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.388395,26.54942,0,2.27356,-2.27356,33.38902,85.6127,0.1378457,2.37587,0,0,26.54942
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,49.8176,49.8176,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.914573,24.27586,0,5.422005,-5.422005,27.67373,70.95813,0.1378457,5.665995,0,0,24.27586
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,47.53294,47.53294,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.93902,18.85386,0,3.936434,-3.936434,23.52436,60.31875,0.1378457,4.113573,0,0,18.85386
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,45.50499,45.50499,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.31284,14.91742,0,1.154185,-1.154185,22.30774,57.19923,0.1378457,1.206123,0,0,14.91742
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,43.48558,43.48558,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.59527,13.76324,0,0.1372187,-0.1372187,22.1631,56.82835,0.1378457,0.1433936,0,0,13.76324
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.06516,42.06516,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.74773,13.62602,0,0.458335,-0.458335,21.67997,55.58957,0.1378457,0.4789601,0,0,13.62602
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.96133,40.96133,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.25699,13.16769,0,1.074571,-1.074571,20.54728,52.68522,0.1378457,1.122926,0,0,13.16769
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.83183,39.83183,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.45096,12.09311,0,0.6424651,-0.6424651,19.87006,50.94877,0.1378457,0.671376,0,0,12.09311
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.82213,38.82213,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.16481,11.45065,0,0.1529195,-0.1529195,19.70887,50.53546,0.1378457,0.1598009,0,0,11.45065
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.97501,37.97501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33472,11.29773,0,0,0,19.70887,50.53546,0.1378457,0,0,0,11.29773
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.11078,37.11078,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.33472,11.29773,0,1.423703,-1.423703,18.20815,46.68748,0.1378457,1.487769,0,0,11.29773
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.12675,36.12675,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.91661,9.874027,0,1.183482,-1.183482,16.96066,43.48877,0.1378457,1.236738,0,0,9.874027
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8738856,37.89371,35.49355,0,0,0,0,0,0,0,0,0,0,0.8738856,0,0,0,0,23.23159,8.690545,0.8738856,0,0.8738856,17.7897,45.61451,0.1378317,0,0.6991085,0,9.564431
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.221751,44.09391,34.89457,3.564402,3.564402,0,0,0,3.564402,90.38686,0,0,0,3.221751,3.752002,3.564402,0,0,22.35771,9.477042,0,0.5302514,-0.5302514,17.23076,44.18135,0.1378317,3.920842,2.577401,0,12.69879
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.486689,53.57758,36.91397,4.453266,4.453266,0,0,0,4.453266,123.206,0,0,0,5.486689,4.687648,4.453266,0,0,22.94687,8.946791,0.7990409,0,0.7990409,17.9888,46.12503,0.1378188,4.898592,4.389351,0,14.43348
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.558895,62.79839,41.58598,3.306351,3.306351,0,-1,0,3.306351,198.3726,0,0,0,6.558895,3.48037,3.306351,0,0,22.14783,9.665928,3.078526,0,3.078526,20.90934,53.61359,0.1377693,3.636986,5.247116,0,16.22482
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.816035,73.50921,46.20664,0.649533,0.649533,0,0,0,0.649533,1203.332,0,0,0,7.816035,0.6837189,0.649533,0,0,19.06931,12.4366,7.132316,0,7.132316,27.67565,70.96307,0.1376548,0.7144862,6.252828,0,20.25264
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.556181,81.33751,49.6208,7.117932,7.117932,0,0,0,7.117932,120.206,0,0,0,8.556181,7.49256,7.117932,0,0,11.93699,18.85569,1.063621,0,1.063621,28.68469,73.55035,0.1376377,7.829725,6.844945,0,27.41187
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.32234,83.56197,52.17072,2.336437,2.336437,0,0,0,2.336437,356.198,0,0,0,8.32234,2.459407,2.336437,0,0,10.87337,19.81294,5.862933,0,5.862933,34.24676,87.81203,0.1375437,2.57008,6.657872,0,28.13528
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.67866,83.47617,54.53239,2.272972,2.272972,0,0,0,2.272972,337.8246,0.2756199,0,0,7.67866,2.392602,2.272972,0,0,5.010437,25.08958,5.010437,0,5.010437,39.00008,100,0.1374635,2.500269,6.142928,0,32.76825
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.247352,78.31294,55.68756,3.752348,3.752348,0,-1,0,3.752348,166.4918,2.297512,0,0,6.247352,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1374635,4.127583,4.997881,0,35.84633
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.478195,75.21368,55.83302,2.888334,2.888334,0,-1,0,2.888334,189.6663,2.437843,0,0,5.478195,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1374635,3.177167,4.382555,0,35.07717
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.740379,68.52559,55.92715,4.818525,4.818525,0,-1,0,4.818525,77.62498,0,0,0,3.740379,5.072131,4.818525,0,0,0,29.59898,0,1.331752,-1.331752,37.59629,96.40054,0.1374635,5.300377,2.992303,0,33.33936
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.710375,60.05386,54.62652,0.4569076,0.4569076,0,-1,0,0.4569076,374.3372,0,0,0,1.710375,0.4809554,0.4569076,0,0,1.479725,28.26723,1.22942,0,1.22942,38.76262,99.39113,0.1374438,0.5025983,1.3683,0,29.9776
