Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,51.98247,51.98247,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.2503047,29.3737,0,8.257488,-8.257488,30.05846,77.07282,0.1374438,8.629075,0,0,29.3737
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,49.6208,49.6208,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.425291,21.11622,0,4.26004,-4.26004,25.56799,65.55881,0.1374438,4.451742,0,0,21.11622
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,47.3618,47.3618,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.15867,16.85618,0,3.709977,-3.709977,21.65733,55.53149,0.1374438,3.876926,0,0,16.85618
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,45.3424,45.3424,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.28087,13.1462,0,3.905675,-3.905675,17.54038,44.97525,0.1374438,4.08143,0,0,13.1462
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,43.323,43.323,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.6205,9.240523,0,0.9915989,-0.9915989,16.49515,42.29516,0.1374438,1.036221,0,0,9.240523
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.87691,41.87691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.72228,8.248924,0,0,0,16.49515,42.29516,0.1374438,0,0,0,8.248924
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,40.76453,40.76453,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.72228,8.248924,0,1.184061,-1.184061,15.24704,39.09489,0.1374438,1.237344,0,0,8.248924
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,39.63503,39.63503,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.0379,7.064864,0,0.3754998,-0.3754998,14.85122,38.07999,0.1374438,0.3923973,0,0,7.064864
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,38.62533,38.62533,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.45513,6.689363,0,1.770823,-1.770823,12.98461,33.29381,0.1374438,1.85051,0,0,6.689363
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.78676,37.78676,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.42271,4.918541,0,0.9211448,-0.9211448,12.01364,30.80415,0.1374438,0.9625963,0,0,4.918541
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.89686,36.89686,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.4462,3.997396,0,1.136456,-1.136456,10.81571,27.73254,0.1374438,1.187596,0,0,3.997396
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.92994,35.92994,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.70893,2.86094,0,1.335923,-1.335923,9.407525,24.12181,0.1374438,1.39604,0,0,2.86094
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1145258,35.58975,35.27962,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.701379,1.776357E-15,0,0,0.1145258,0,0,8.8,8.36,31.19329,1.525017,8.474525,0,8.474525,17.44717,44.73623,0.1375466,1.635789,0.09162061,12,1.639543
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.343623,38.38214,34.68065,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.343623,0,0,8.8,8.36,22.71876,9.15209,9.703624,0,9.703624,26.65283,68.34045,0.1375809,0,1.074899,12,10.49571
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.202464,45.95357,36.70005,5.969196,5.969196,11.90759,0,3.34862,5.969196,53.64985,0,0,0,3.202464,0,0,5.938392,5.641472,13.01514,17.88535,8.843937,0,8.843937,35.04293,89.85348,0.1377303,6.566115,2.561972,12,21.08782
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.369818,58.22506,41.39772,5.010599,5.010599,0,-1,0,5.010599,107.1692,0,0,0,5.369818,5.274314,5.010599,0,0,4.171204,25.84489,0.09550329,0,0.09550329,35.13353,90.08579,0.1377288,5.511659,4.295854,0,31.21471
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.45049,71.68844,46.00983,0,0,0,0,0,0,0,3.374789,0,0,7.45049,0,0,0,0,4.075701,25.93085,4.075701,0,4.075701,39.00008,100,0.1376637,0,5.960392,0,33.38134
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.954433,78.27467,49.47533,0.1714055,0.1714055,0,0,0,0.1714055,4640.71,7.774006,0,0,7.954433,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1376637,0.1885461,6.363546,0,37.55341
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.254554,73.95416,52.03381,5.827888,5.827888,0,0,0,5.827888,107.3211,0.1199349,0,0,6.254554,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1376637,6.410677,5.003644,0,35.85353
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.157902,85.6786,54.38693,0.7938707,0.7938707,0,0,0,0.7938707,1027.611,7.322248,0,0,8.157902,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1376637,0.8732578,6.526322,0,37.75688
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.08623,77.43774,55.5421,0.8027685,0.8027685,0,-1,0,0.8027685,758.1552,5.241211,0,0,6.08623,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1376637,0.8830453,4.868984,0,35.68521
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.087273,65.89215,55.68756,4.420293,4.420293,0,-1,0,4.420293,69.84316,0,0,0,3.087273,4.65294,4.420293,0,0,0,29.59898,0,1.565668,-1.565668,37.34972,95.76832,0.1376637,4.862323,2.469818,0,32.68625
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.078975,59.18512,55.78168,4.841141,4.841141,0,-1,0,4.841141,22.28762,0,0,0,1.078975,5.095938,4.841141,0,0,1.739631,28.03331,0,4.016963,-4.016963,33.11547,84.91129,0.1376637,5.325255,0.8631803,0,29.11229
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7195819,56.76509,54.53239,0,0,0,-1,0,0,0,0,0,0,0.7195819,0,0,0,0,6.202923,24.01635,0.7195819,0,0.7195819,33.79812,86.66168,0.1376522,0,0.5756655,0,24.73593
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,51.83701,51.83701,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.483341,24.66397,0,3.335179,-3.335179,30.28254,77.64738,0.1376522,3.485262,0,0,24.66397
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,49.47533,49.47533,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.189095,21.32879,0,0.1756902,-0.1756902,30.09734,77.17252,0.1376522,0.1835963,0,0,21.32879
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,47.19067,47.19067,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.384307,21.1531,0,2.814997,-2.814997,27.13008,69.56416,0.1376522,2.941671,0,0,21.1531
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,45.17127,45.17127,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.51208,18.33811,0,3.176387,-3.176387,23.78187,60.97903,0.1376522,3.319324,0,0,18.33811
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.15187,43.15187,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.0414,15.16172,0,1.490328,-1.490328,22.21093,56.95098,0.1376522,1.557392,0,0,15.16172
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,41.6801,41.6801,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.69732,13.67139,0,1.532557,-1.532557,20.59547,52.80879,0.1376522,1.601522,0,0,13.67139
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,40.57627,40.57627,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.40016,12.13883,0,0.9714075,-0.9714075,19.57152,50.18328,0.1376522,1.015121,0,0,12.13883
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,39.44678,39.44678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4795,11.16743,0,0,0,19.57152,50.18328,0.1376522,0,0,0,11.16743
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,38.41141,38.41141,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.4795,11.16743,0,0.02200692,-0.02200692,19.54832,50.1238,0.1376522,0.02299723,0,0,11.16743
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.56429,37.56429,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.50395,11.14542,0,0.7521214,-0.7521214,18.75551,48.09097,0.1376522,0.7859669,0,0,11.14542
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,36.67438,36.67438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33964,10.3933,0,0,0,18.75551,48.09097,0.1376522,0,0,0,10.3933
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.71602,35.71602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33964,10.3933,0,0,0,18.75551,48.09097,0.1376522,0,0,0,10.3933
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.044981,37.93655,35.0657,0.2460041,0.2460041,0,0,0,0.2460041,424.7821,0,0,0,1.044981,0.2589517,0.2460041,0,0,21.33964,10.3933,0.7860296,0,0.7860296,19.50121,50.00299,0.1376396,0.2706045,0.8359851,0,11.43828
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.308088,40.90002,34.44106,0,0,0,0,0,0,0,0,0,0,2.308088,0,0,0,0,20.55361,11.10073,2.308088,0,2.308088,21.69085,55.61746,0.1376028,0,1.846471,0,13.40881
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.853637,47.7509,36.48613,2.412407,2.412407,0,0,0,2.412407,159.7424,0,0,0,3.853637,2.539376,2.412407,0,0,18.24553,13.178,1.314261,0,1.314261,22.93767,58.81442,0.1375818,2.653648,3.08291,0,17.03164
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.453473,58.26997,41.17525,0.7925131,0.7925131,0,-1,0,0.7925131,688.124,0,0,0,5.453473,0.8342244,0.7925131,0,0,16.93126,14.36084,4.619249,0,4.619249,27.31987,70.05082,0.1375082,0.8717645,4.362778,0,19.81431
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.344682,66.98227,45.84726,0.8088684,0.8088684,0,0,0,0.8088684,784.3899,0,0,0,6.344682,0.8514404,0.8088684,0,0,12.31202,18.51816,5.493242,0,5.493242,32.53122,83.41322,0.1374208,0.8897552,5.075746,0,24.86285
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.072017,74.16209,49.33842,0.8488998,0.8488998,0,0,0,0.8488998,833.0803,0,0,0,7.072017,0.8935788,0.8488998,0,0,6.818774,23.46208,6.178438,0,6.178438,38.3926,98.44238,0.1373226,0.9337898,5.657614,0,30.5341
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.400542,74.39385,51.88834,2.784776,2.784776,0,0,0,2.784776,229.8404,2.828862,0,0,6.400542,2.931344,2.784776,0,0,0.6403362,29.02267,0.6403362,0,0.6403362,39.00008,100,0.1373124,3.063254,5.120434,0,35.42322
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.41388,73.09505,54.24146,0,0,0,0,0,0,0,5.41388,0,0,5.41388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373124,0,4.331104,0,35.01286
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.7495,71.7767,55.39663,4.851571,4.851571,0,-1,0,4.851571,97.89613,0,0,0,4.7495,5.106916,4.851571,0,0,0,29.59898,0,0.3574163,-0.3574163,38.62333,99.03397,0.1373124,5.336728,3.7996,0,34.34848
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.048014,69.24802,55.5421,0,0,0,-1,0,0,0,3.650885,0,0,4.048014,0,0,0,0,0.3971292,29.24156,0.3971292,0,0.3971292,39.00008,100,0.1373061,0,3.238411,0,33.28958
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.205125,62.77531,55.64477,3.017983,3.017983,0,-1,0,3.017983,73.06618,0,4.440892E-16,0,2.205125,3.176824,3.017983,0,0,0,29.59898,0,0.9716993,-0.9716993,37.97582,97.3737,0.1373061,3.319781,1.7641,0,31.8041
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.248145,58.30023,54.38693,2.728827,2.728827,0,-1,0,2.728827,45.73926,0,0,0,1.248145,2.872449,2.728827,0,0,1.079666,28.62728,0,1.624304,-1.624304,36.26365,92.98353,0.1373061,3.00171,0.9985161,0,29.87542
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,51.69154,51.69154,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.884449,27.00298,0,2.096756,-2.096756,34.05347,87.31643,0.1373061,2.191109,0,0,27.00298
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,49.29564,49.29564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214177,24.90622,0,0,0,34.05347,87.31643,0.1373061,0,0,0,24.90622
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.00242,47.00242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214177,24.90622,0,0,0,34.05347,87.31643,0.1373061,0,0,0,24.90622
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214177,24.90622,0,0,0,34.05347,87.31643,0.1373061,0,0,0,24.90622
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.95506,42.95506,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.214177,24.90622,0,0.3499013,-0.3499013,33.68465,86.37072,0.1373061,0.3656469,0,0,24.90622
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,41.49185,41.49185,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.602956,24.55632,0,1.15575,-1.15575,32.46638,83.24696,0.1373061,1.207758,0,0,24.55632
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,40.37947,40.37947,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.887122,23.40057,0,1.935607,-1.935607,30.42607,78.01541,0.1373061,2.022709,0,0,23.40057
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.2243,39.2243,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.037797,21.46496,0,0.3079684,-0.3079684,30.10144,77.18304,0.1373061,0.321827,0,0,21.46496
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.18893,38.18893,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.379984,21.15699,0,2.833494,-2.833494,27.11468,69.52468,0.1373061,2.961001,0,0,21.15699
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,37.35037,37.35037,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.52831,18.3235,0,1.114496,-1.114496,25.9399,66.51242,0.1373061,1.164649,0,0,18.3235
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,36.43479,36.43479,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.76664,17.209,0,1.313757,-1.313757,24.55508,62.96161,0.1373061,1.372876,0,0,17.209
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,35.47643,35.47643,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.22637,15.89525,0,1.385261,-1.385261,23.09488,59.21753,0.1373061,1.447598,0,0,15.89525
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001185061,34.82931,34.82611,1.873961,1.873961,0,0,0,1.873961,0.06323829,0,0,0,0.001185061,1.97259,1.873961,0,0,16.76555,14.50998,0,1.971405,-1.971405,21.01684,53.88922,0.1373061,2.061357,0.0009480487,0,14.51117
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3789395,35.22532,34.20147,3.357952,3.357952,0,0,0,3.357952,11.28484,0,0,0,0.3789395,3.534686,3.357952,0,0,18.956,12.53858,0,3.155747,-3.155747,17.69039,45.35988,0.1373061,3.693747,0.3031516,0,12.91752
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7523583,38.31836,36.24654,1.385896,1.385896,0,0,0,1.385896,54.28679,0,0,0,0.7523583,1.458838,1.385896,0,0,22.46238,9.382833,0,0.7064794,-0.7064794,16.94569,43.45041,0.1373061,1.524485,0.6018867,0,10.13519
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.803279,49.23509,40.96133,1.846715,1.846715,0,-1,0,1.846715,151.7981,0,0,0,2.803279,1.943911,1.846715,0,0,23.24736,8.676353,0.8593684,0,0.8593684,17.76096,45.54084,0.1372924,2.031387,2.242623,0,11.47963
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.812089,61.05125,45.67612,3.154004,3.154004,0,0,0,3.154004,152.5708,0,0,0,4.812089,3.320004,3.154004,0,0,22.38799,9.449784,1.492085,0,1.492085,19.17648,49.17036,0.1372688,3.469405,3.849672,0,14.26187
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.850054,61.53564,49.19296,0,0,0,0,0,0,0,0,0,0,3.850054,0,0,0,0,20.89591,10.79266,3.850054,0,3.850054,22.82896,58.53568,0.1372077,0,3.080043,0,14.64271
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.607545,63.51133,51.78566,1.309125,1.309125,0,0,0,1.309125,275.5692,0,0,0,3.607545,1.378026,1.309125,0,0,17.04585,14.25771,2.229519,0,2.229519,24.94407,63.95902,0.1371723,1.440037,2.886036,0,17.86526
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.419098,61.86924,54.096,3.632356,3.632356,0,0,0,3.632356,66.5986,0,4.440892E-16,0,2.419098,3.823533,3.632356,0,0,14.81634,16.26428,0,1.404434,-1.404434,23.46367,60.16312,0.1371723,3.995592,1.935279,0,18.68337
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.587677,67.27892,55.3025,1.712953,1.712953,0,-1,0,1.712953,209.444,0,0,0,3.587677,1.803108,1.712953,0,0,16.37682,14.85984,1.784569,0,1.784569,25.15665,64.50411,0.137144,1.884248,2.870141,0,18.44752
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.96858,61.76917,55.44797,4.411542,4.411542,0,-1,0,4.411542,44.62339,0,0,0,1.96858,4.643729,4.411542,0,0,14.59225,16.46595,0,2.675149,-2.675149,22.3368,57.27373,0.137144,4.852696,1.574864,0,18.43453
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3535042,56.63799,55.5421,0.2796939,0.2796939,0,-1,0,0.2796939,126.3897,0,0,0,0.3535042,0.2944146,0.2796939,0,0,17.56464,13.7908,0.05908956,0,0.05908956,22.39286,57.41747,0.1371431,0.3076633,0.2828034,0,14.14431
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3502868,55.31777,54.24146,2.484548,2.484548,0,-1,0,2.484548,14.09861,0,0,0,0.3502868,2.615313,2.484548,0,0,17.50555,13.84399,0,2.265026,-2.265026,20.00531,51.29556,0.1371431,2.733002,0.2802294,0,14.19427
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,51.54607,51.54607,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.02224,11.57896,0,3.297131,-3.297131,16.52983,42.38409,0.1371431,3.445502,0,0,11.57896
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,49.11595,49.11595,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.68572,8.281828,0,1.928734,-1.928734,14.49677,37.17112,0.1371431,2.015527,0,0,8.281828
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,46.80561,46.80561,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.82876,6.353094,0,5.21648,-5.21648,8.998113,23.07204,0.1371431,5.451221,0,0,6.353094
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,44.81189,44.81189,8.730158,1.079784,0,-1,0,1.079784,0,0,7.650374,8.523391,0,1.136614,1.079784,0,0,31.62485,1.136614,0,1.136614,-1.136614,7.800015,20,0.1371431,9.603174,0,0,1.136614
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,42.79248,42.79248,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,41.32072,41.32072,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.19122,40.19122,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.03605,39.03605,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.00068,38.00068,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.16212,37.16212,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.24654,36.24654,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.30529,35.30529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371431,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.124187,34.96432,34.62931,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.309098,0,0,0,0.124187,0,0,8.8,8.36,32.88775,0,8.484187,0,8.484187,15.84882,40.63792,0.1372521,1.868982,0.09934962,12,0.124187
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.123169,37.07394,34.00467,5.750253,5.750253,12,0,3.372,5.750253,19.53252,0,0,0,1.123169,0,0,6.249747,5.93726,24.40357,7.635768,7.06043,0,7.06043,22.54693,57.81253,0.1373776,6.325278,0.8985355,12,8.758938
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.153785,45.11373,36.04974,2.404243,2.404243,11.20424,0,3.170674,2.404243,131.1758,1.776357E-15,0,0,3.153785,0,0,8.8,8.36,17.34314,13.99016,11.51378,0,11.51378,33.46987,85.82001,0.137461,2.644668,2.523028,12,17.14394
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.697832,58.67463,40.76453,0.2846306,0.2846306,0,-1,0,0.2846306,2001.834,0,0,0,5.697832,0.2996112,0.2846306,0,0,5.829352,24.35256,5.398221,0,5.398221,38.59107,98.95126,0.1373756,0.3130937,4.558266,0,30.05039
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.319882,62.67877,45.48787,4.867551,4.867551,0,0,0,4.867551,109.2928,0,0,0,5.319882,5.123738,4.867551,0,0,0.4311313,29.21096,0.1961437,0,0.1961437,38.77715,99.42839,0.1373725,5.354306,4.255906,0,34.53084
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.117359,69.82027,49.02182,2.245874,2.245874,0,0,0,2.245874,272.382,3.518293,0,0,6.117359,2.364078,2.245874,0,0,0.2349876,29.38749,0.2349876,0,0.2349876,39.00008,100,0.1373688,2.470462,4.893887,0,35.50485
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.070598,72.73285,51.64875,2.227537,2.227537,0,0,0,2.227537,272.5251,3.725822,0,0,6.070598,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1373688,2.450291,4.856478,0,35.66957
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.252852,68.25586,53.95909,4.876605,4.876605,0,0,0,4.876605,87.20928,0,8.881784E-16,0,4.252852,5.133268,4.876605,0,0,0,29.59898,0,0.8804161,-0.8804161,38.07204,97.62041,0.1373688,5.364265,3.402282,0,33.85183
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.815018,64.36156,55.15704,3.67081,3.67081,0,-1,0,3.67081,76.68658,0,4.440892E-16,0,2.815018,3.86401,3.67081,0,0,0.9782401,28.71856,0,1.048992,-1.048992,36.9663,94.7852,0.1373688,4.03789,2.252014,0,31.53358
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.485681,66.90759,55.3025,3.338287,3.338287,0,-1,0,3.338287,104.4153,0,4.440892E-16,0,3.485681,3.513986,3.338287,0,0,2.143787,27.66957,0,0.02830515,-0.02830515,36.93647,94.7087,0.1373688,3.672115,2.788545,0,31.15525
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.245746,59.33001,55.39663,1.410141,1.410141,0,-1,0,1.410141,88.34196,0,2.220446E-16,0,1.245746,1.484359,1.410141,0,0,2.175237,27.64126,0,0.2386128,-0.2386128,36.68495,94.06378,0.1373688,1.551155,0.9965972,0,28.88701
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3498521,55.1699,54.096,0.7045188,0.7045188,0,-1,0,0.7045188,49.65831,0,0,0,0.3498521,0.7415987,0.7045188,0,0,2.440362,27.40265,0,0.3917466,-0.3917466,36.27201,93.00497,0.1373688,0.7749707,0.2798817,0,27.7525
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,51.40061,51.40061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.875636,27.01091,0,0,0,36.27201,93.00497,0.1373688,0,0,0,27.01091
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,48.95337,48.95337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.875636,27.01091,0,0,0,36.27201,93.00497,0.1373688,0,0,0,27.01091
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,46.64304,46.64304,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.875636,27.01091,0,1.988743,-1.988743,34.17569,87.6298,0.1373688,2.078236,0,0,27.01091
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,44.64075,44.64075,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.08535,25.02216,0,6.212815,-6.212815,27.62681,70.83783,0.1373688,6.492392,0,0,25.02216
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,42.62135,42.62135,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.98848,18.80935,0,1.661727,-1.661727,25.87519,66.34652,0.1373688,1.736505,0,0,18.80935
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83484,17.14762,0,0,0,25.87519,66.34652,0.1373688,0,0,0,17.14762
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.02008,40.02008,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.83484,17.14762,0,1.537624,-1.537624,24.2544,62.19064,0.1373688,1.606817,0,0,17.14762
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.86492,38.86492,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.54331,15.61,0,1.095069,-1.095069,23.10009,59.23088,0.1373688,1.144348,0,0,15.61
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.82955,37.82955,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.76006,14.51493,0,0.6642981,-0.6642981,22.39986,57.43542,0.1373688,0.6941916,0,0,14.51493
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.96531,36.96531,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.49817,13.85063,0,0.2220484,-0.2220484,22.1658,56.83527,0.1373688,0.2320406,0,0,13.85063
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.07541,36.07541,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.74489,13.62858,0,0.6988355,-0.6988355,21.42916,54.94646,0.1373688,0.7302831,0,0,13.62858
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.10849,35.10849,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.52137,12.92974,0,0.6192599,-0.6192599,20.77641,53.27273,0.1373688,0.6471266,0,0,12.92974
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09886466,34.70734,34.44106,0.8014165,0.8014165,0,0,0,0.8014165,12.33624,0,0,0,0.09886466,0.8435963,0.8014165,0,0,19.20944,12.31048,0,0.7447316,-0.7447316,19.99139,51.25987,0.1373688,0.8815581,0.07909173,0,12.40935
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3804875,34.84205,33.81641,4.20088,4.20088,0,0,0,4.20088,9.05733,0,0,0,0.3804875,4.421978,4.20088,0,0,20.03692,11.56575,0,4.041491,-4.041491,15.73128,40.33654,0.1373688,4.620967,0.30439,0,11.94624
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.95298,44.27757,35.83582,0,0,0,0,0,0,0,0,0,0,2.95298,0,0,0,0,24.52746,7.524262,2.95298,0,2.95298,18.53273,47.51972,0.1373221,0,2.362384,0,10.47724
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.489732,47.85925,40.57627,2.399983,2.399983,0,-1,0,2.399983,103.7396,0,4.440892E-16,0,2.489732,2.526298,2.399983,0,0,21.57448,10.18194,0,0.03656595,-0.03656595,18.49418,47.42089,0.1373221,2.639982,1.991786,0,12.67168
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.693247,53.46457,45.29107,4.123298,4.123298,0,0,0,4.123298,65.3178,0,0,0,2.693247,4.340313,4.123298,0,0,21.61511,10.14538,0,1.647066,-1.647066,16.75802,42.9692,0.1373221,4.535627,2.154598,0,12.83863
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.137462,52.27555,48.85069,0,0,0,0,0,0,0,0,0,0,1.137462,0,0,0,0,23.44518,8.498313,1.137462,0,1.137462,17.83711,45.7361,0.1373041,0,0.9099693,0,9.635775
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.888316,60.6552,51.45195,2.528539,2.528539,0,0,0,2.528539,114.2286,0,0,0,2.888316,2.66162,2.528539,0,0,22.30772,9.522028,0.2266958,0,0.2266958,18.05218,46.28754,0.1373006,2.781393,2.310653,0,12.41034
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.234476,64.39194,53.81362,8.703031,8.703031,12,0,3.372,8.703031,37.16494,0,0,0,3.234476,0,0,3.296969,3.132121,22.08103,9.726054,6.366597,0,6.366597,24.09206,61.77439,0.1374059,9.573334,2.58758,12,12.96053
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.541686,59.89841,55.01157,4.879001,4.879001,0,-1,0,4.879001,31.5984,0,8.881784E-16,0,1.541686,5.13579,4.879001,0,0,15.71443,15.45599,0,3.594104,-3.594104,20.30354,52.06026,0.1374059,5.366901,1.233349,0,16.99768
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.00045,58.2936,55.15704,4.740095,4.740095,0,-1,0,4.740095,21.10611,0,8.881784E-16,0,1.00045,4.989574,4.740095,0,0,19.70788,11.86189,0,3.989124,-3.989124,16.09864,41.27847,0.1374059,5.214105,0.8003598,0,12.86234
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.351317,59.52355,55.25116,5.496259,5.496259,0,-1,0,5.496259,24.58612,0,0,0,1.351317,5.785536,5.496259,0,0,24.14024,7.872763,0,4.434219,-4.434219,11.42456,29.29368,0.1374059,6.045885,1.081054,0,9.22408
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3799092,55.1249,53.95909,3.794707,3.627531,0,-1,0,3.627531,10.47294,0,0.1671763,0.835378,0.3799092,3.818453,3.627531,0,0,29.06715,3.438544,0,3.438544,-3.438544,7.800015,20,0.1374059,4.174178,0.3039274,0,3.818453
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,51.21236,51.21236,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,48.75656,48.75656,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,46.44623,46.44623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,44.4525,44.4525,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.45021,42.45021,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.96133,40.96133,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.83183,39.83183,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,38.67667,38.67667,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,37.6413,37.6413,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.76851,36.76851,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.86148,35.86148,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.89457,34.89457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374059,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.58335,38.586,34.21859,0.2543318,0.2543318,0,0,0,0.2543318,622.5529,0,0,0,1.58335,0.2677177,0.2543318,0,0,32.88775,0,1.315632,0,1.315632,9.048134,23.2003,0.1373851,0.279765,1.26668,0,1.58335
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.22165,42.68558,33.56827,7.832642,7.832642,12,0,3.372,7.832642,41.13108,0,0,0,3.22165,0,0,4.167358,3.95899,31.57212,1.184069,7.18064,0,7.18064,15.86029,40.66732,0.1375052,8.615907,2.57732,12,4.405719
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.329733,51.5692,35.59623,4.123963,4.123963,11.99171,0,3.369902,4.123963,129.2381,0,0,0,5.329733,0,0,7.867745,7.474358,24.39148,7.646645,12.80409,0,12.80409,28.00731,71.81348,0.1375931,4.53636,4.263786,12,12.97638
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.844684,66.35104,40.33669,4.659313,4.659313,0,-1,0,4.659313,168.3657,0,0,0,7.844684,4.90454,4.659313,0,0,11.58739,19.17033,2.940144,0,2.940144,30.79658,78.96543,0.1375468,5.125244,6.275747,0,27.01501
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.421052,74.77042,45.07714,6.448634,6.448634,0,0,0,6.448634,130.5866,0,0,0,8.421052,6.788036,6.448634,0,0,8.647246,21.81646,1.633016,0,1.633016,32.34579,82.93777,0.137521,7.093498,6.736842,0,30.23751
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.907007,72.63403,48.66244,0,0,0,0,0,0,0,0,0,0,6.907007,0,0,0,0,7.014231,23.28617,6.907007,0,6.907007,38.89836,99.73917,0.1374122,0,5.525606,0,30.19318
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.428777,78.13031,51.2637,3.012774,3.012774,0,0,0,3.012774,246.5759,4.150212,0,0,7.428777,3.171342,3.012774,0,0,0.1072238,29.50248,0.1072238,0,0.1072238,39.00008,100,0.1374106,3.314052,5.943022,0,36.93126
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.88102,78.5898,53.61682,0.2050985,0.2050985,0,0,0,0.2050985,3354.984,6.665127,0,0,6.88102,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1374106,0.2256083,5.504816,0,36.48
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.553133,78.60999,54.82332,1.991411,1.991411,0,-1,0,1.991411,329.0699,4.456912,0,0,6.553133,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1374106,2.190552,5.242507,0,36.15211
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.314949,73.53876,54.96879,0,0,0,-1,0,0,0,5.314949,0,0,5.314949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374106,0,4.251959,0,34.91393
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.395453,66.32037,55.06291,0.7072693,0.7072693,0,-1,0,0.7072693,480.0792,2.650959,0,0,3.395453,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1374106,0.7779962,2.716362,0,32.99443
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.736235,59.29436,53.81362,2.982003,2.982003,0,-1,0,2.982003,58.2238,0,0,0,1.736235,3.13895,2.982003,0,0,0,29.59898,0,1.402715,-1.402715,37.52149,96.20875,0.1374106,3.280203,1.388988,0,31.33521
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,51.02411,51.02411,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.558572,28.19626,0,8.735456,-8.735456,28.31351,72.59859,0.1374106,9.128551,0,0,28.19626
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,48.56831,48.56831,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.26464,19.46081,0,8.8,-8.8,19.03749,48.81399,0.1374106,9.704194,0,0,19.46081
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,46.2751,46.2751,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.04241,10.66081,0,4.420557,-4.420557,14.37782,36.86612,0.1374106,4.619483,0,0,10.66081
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,44.28136,44.28136,6.386237,5.928237,0,-1,0,5.928237,0,0,0.4580002,1.096624,0,6.240249,5.928237,0,0,25.95414,6.240249,0,6.240249,-6.240249,7.800015,20,0.1374106,7.024861,0,0,6.240249
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,42.28763,42.28763,0.6521448,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6521448,0.7173592,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,0.7173592,0,0,8.426001E-16
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,40.76453,40.76453,1.848566,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.848566,2.033423,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,2.033423,0,0,8.426001E-16
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,39.63503,39.63503,0.3462484,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3462484,0.3808732,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,0.3808732,0,0,8.426001E-16
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,38.47986,38.47986,1.329819,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.329819,1.462801,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,1.462801,0,0,8.426001E-16
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,37.47016,37.47016,0.4879838,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4879838,0.5367821,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,0.5367821,0,0,8.426001E-16
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,36.58026,36.58026,2.292605,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.292605,2.521865,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,2.521865,0,0,8.426001E-16
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,35.66468,35.66468,1.261019,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.261019,1.387121,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1374106,1.387121,0,0,8.426001E-16
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.72343,34.72343,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1375018,1.236887,0,12,8.426001E-16
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4535967,35.282,34.056,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.8966,0,0,0,0.4535967,0,0,8.8,8.36,24.52775,7.524,8.813597,0,8.813597,24.09232,61.77505,0.1375702,0.7037804,0.3628774,12,7.977597
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.516113,40.42593,33.40569,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.3372,0,0,0,2.516113,0,0,8.323759,7.907571,15.71416,15.45624,10.42368,0,10.42368,33.98109,87.13084,0.1376754,3.361451,2.01289,12,17.97235
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.072196,50.52193,35.42509,0,0,0,0,0,0,0,0,0,0,5.072196,0,0,0,0,5.290473,24.83755,5.072196,0,5.072196,38.793,99.46904,0.1375958,0,4.057756,0,29.90975
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.816665,62.0751,40.13988,0.8673036,0.8673036,0,-1,0,0.8673036,785.9606,5.685437,0,0,6.816665,0.9129511,0.8673036,0,0,0.2182769,29.40253,0.2182769,0,0.2182769,39.00008,100,0.1375923,0.9540339,5.453331,0,36.21919
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.384931,74.35474,44.88034,3.119706,3.119706,0,0,0,3.119706,268.7731,5.10103,0,0,8.384931,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1375923,3.431677,6.707945,0,37.98391
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.3513,74.2952,48.46563,0.3928398,0.3928398,0,0,0,0.3928398,1871.323,6.937785,0,0,7.3513,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1375923,0.4321238,5.88104,0,36.95028
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.466007,73.68269,51.06689,0.3468048,0.3468048,0,0,0,0.3468048,1864.452,6.10095,0,0,6.466007,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1375923,0.3814853,5.172806,0,36.06499
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.114632,79.41256,53.42857,3.34326,3.34326,0,0,0,3.34326,212.8052,3.595411,0,0,7.114632,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1375923,3.677586,5.691706,0,36.71361
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.836082,84.37365,54.62652,6.445133,6.445133,0,-1,0,6.445133,121.5814,1.051731,0,0,7.836082,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1375923,7.089646,6.268865,0,37.43506
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.474559,78.20005,54.77198,4.937928,4.937928,0,-1,0,4.937928,131.1189,1.276739,0,0,6.474559,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1375923,5.431721,5.179647,0,36.07354
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.915506,68.06181,54.91745,3.98407,3.98407,0,-1,0,3.98407,98.27904,0,4.440892E-16,0,3.915506,4.193758,3.98407,0,0,0,29.59898,0,0.2782522,-0.2782522,38.70678,99.24794,0.1375923,4.382477,3.132405,0,33.51448
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.789353,59.31747,53.66816,4.044894,4.044894,0,-1,0,4.044894,44.23732,0,0,0,1.789353,4.257783,4.044894,0,0,0.3091691,29.32073,0,2.46843,-2.46843,36.10482,92.57628,0.1375923,4.449383,1.431482,0,31.11008
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,50.87864,50.87864,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.051869,26.85229,0,1.828041,-1.828041,34.17789,87.63545,0.1375923,1.910303,0,0,26.85229
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,48.37151,48.37151,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.083026,25.02425,0,5.250318,-5.250318,28.64358,73.44492,0.1375923,5.486582,0,0,25.02425
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,46.11251,46.11251,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.91671,19.77394,0,5.058672,-5.058672,23.31127,59.77236,0.1375923,5.286312,0,0,19.77394
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.11023,44.11023,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.53746,14.71526,0,8.8,-8.8,14.03525,35.98775,0.1375923,9.551002,0,0,14.71526
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.1165,42.1165,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.31524,5.915265,0,0.3991323,-0.3991323,13.61453,34.90898,0.1375923,0.4170933,0,0,5.915265
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,40.60194,40.60194,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.75872,5.516132,0,0.4737384,-0.4737384,13.11517,33.62856,0.1375923,0.4950566,0,0,5.516132
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,39.47245,39.47245,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.28509,5.042394,0,0.4355368,-0.4355368,12.65607,32.4514,0.1375923,0.4551359,0,0,5.042394
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,38.30873,38.30873,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.76902,4.606857,0,2.426119,-2.426119,10.09871,25.89409,0.1375923,2.535295,0,0,4.606857
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.25624,37.25624,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.46471,2.180738,0,0.5518875,-0.5518875,9.516974,24.40245,0.1375923,0.5767224,0,0,2.180738
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,36.36634,36.36634,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.07792,1.62885,0,0.1946767,-0.1946767,9.311768,23.87628,0.1375923,0.2034371,0,0,1.62885
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,35.45076,35.45076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29423,1.434174,0,0,0,9.311768,23.87628,0.1375923,0,0,0,1.434174
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,34.50951,34.50951,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.29423,1.434174,0,0.3751026,-0.3751026,8.916374,22.86245,0.1375923,0.3919822,0,0,1.434174
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.642809,38.34096,33.81641,0.5537319,0.5537319,0,0,0,0.5537319,296.6794,0,0,0,1.642809,0.5828757,0.5537319,0,0,31.71101,1.059071,1.059933,0,1.059933,9.921915,25.44076,0.1375757,0.6091051,1.314247,0,2.70188
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.983882,41.55034,33.1661,0,0,0,0,0,0,0,0,0,0,2.983882,0,0,0,0,30.65108,2.013011,2.983882,0,2.983882,12.75267,32.6991,0.1375289,0,2.387106,0,4.996893
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.927158,53.1338,35.1855,0,0,0,0,0,0,0,0,0,0,5.927158,0,0,0,0,27.66719,4.698504,5.927158,0,5.927158,18.37567,47.11701,0.137436,0,4.741726,0,10.62566
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.578698,64.77991,39.92596,0.9084622,0.9084622,0,-1,0,0.9084622,834.2337,0,0,0,7.578698,0.956276,0.9084622,0,0,21.74003,10.03295,6.622422,0,6.622422,24.65825,63.22616,0.1373324,0.9993084,6.062958,0,17.61164
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.945185,76.69187,44.69209,1.279907,1.279907,0,0,0,1.279907,698.8932,0,0,0,8.945185,1.347271,1.279907,0,0,15.11761,15.99313,7.597914,0,7.597914,31.86626,81.70821,0.1372136,1.407898,7.156148,0,24.93831
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.922204,81.39008,48.30305,7.537344,7.537344,0,0,0,7.537344,118.3733,0,0,0,8.922204,7.934047,7.537344,0,0,7.519699,22.83125,0.9881575,0,0.9881575,32.80371,84.11192,0.1371982,8.291079,7.137764,0,31.75345
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.011376,85.41396,50.92143,0,0,0,0,0,0,0,2.479835,0,0,9.011376,0,0,0,0,6.531542,23.72059,6.531542,0,6.531542,39.00008,100,0.1370963,0,7.209101,0,32.73197
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.886646,88.01707,53.2831,0.3375824,0.3375824,0,0,0,0.3375824,2632.438,8.531297,0,0,8.886646,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,0.3713407,7.109317,0,38.48563
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.476292,82.44312,54.48961,7.053203,7.053203,0,-1,0,7.053203,105.9985,0.05186787,0,0,7.476292,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,7.758523,5.981034,0,37.07527
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.366014,77.54784,54.62652,0.3819263,0.3819263,0,-1,0,0.3819263,1666.817,5.963986,0,0,6.366014,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,0.4201189,5.092811,0,35.96499
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.48332,70.0391,54.77198,4.00344,4.00344,0,-1,0,4.00344,111.9867,0.2691729,0,0,4.48332,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,4.403784,3.586656,0,34.0823
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.901523,59.53511,53.52269,1.085032,1.085032,0,-1,0,1.085032,175.2505,0.7593846,0,0,1.901523,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,1.193535,1.521219,0,31.5005
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370963,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.91571,45.91571,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1370963,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.94765,43.94765,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1370963,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.94536,41.94536,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1370963,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,40.43081,40.43081,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1370963,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,39.27564,39.27564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1370963,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.09481,38.09481,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1370963,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.03377,37.03377,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1370963,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.16953,36.16953,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1370963,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.23684,35.23684,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1370963,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.32127,34.32127,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1370963,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.431518,37.51652,33.59394,1.219614,1.219614,0,0,0,1.219614,117.3746,0,0,0,1.431518,1.283804,1.219614,0,0,22.1299,9.682067,0.1477135,0,0.1477135,18.14594,46.52797,0.137094,1.341576,1.145214,0,11.11358
