Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.544545,40.02546,32.94362,4.011116,4.011116,0,0,0,4.011116,63.43734,0,0,0,2.544545,4.222227,4.011116,0,0,21.98219,9.815009,0,1.677682,-1.677682,16.37751,41.99353,0.137094,4.412227,2.035636,0,12.35955
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.20364,47.21715,34.97158,0,0,0,0,0,0,0,0,0,0,4.20364,0,0,0,0,23.84628,8.137327,4.20364,0,4.20364,20.36543,52.21896,0.1370286,0,3.362911,0,12.34097
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.717506,61.19682,39.71204,3.201335,3.201335,0,-1,0,3.201335,209.8345,0,0,0,6.717506,3.369826,3.201335,0,0,19.64264,11.9206,3.34768,0,3.34768,23.54132,60.36224,0.1369765,3.521469,5.374005,0,18.63811
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.949571,71.94582,44.49529,0.3282052,0.3282052,0,0,0,0.3282052,2422.134,0,0,0,7.949571,0.3454792,0.3282052,0,0,16.29496,14.93351,7.604091,0,7.604091,30.7552,78.85932,0.1368583,0.3610258,6.359656,0,22.88309
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.421295,69.96026,48.10625,0.1629667,0.1629667,0,0,0,0.1629667,3940.25,0,0,0,6.421295,0.1715439,0.1629667,0,0,8.690868,21.7772,6.249752,0,6.249752,36.68423,94.06194,0.1367613,0.1792634,5.137036,0,28.19849
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.879159,84.46418,50.73318,0.1778593,0.1778593,0,0,0,0.1778593,4992.237,6.250822,0,0,8.879159,0.1872203,0.1778593,0,0,2.441117,27.40197,2.441117,0,2.441117,39.00008,100,0.1367234,0.1956453,7.103327,0,36.28113
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.424003,80.47405,53.13764,0,0,0,0,0,0,0,7.424003,0,0,7.424003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367234,0,5.939202,0,37.02298
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.514587,82.4402,54.34414,5.303663,5.303663,0,-1,0,5.303663,141.6867,1.931784,0,0,7.514587,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1367234,5.834029,6.01167,0,37.11356
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.981193,75.73218,54.48961,5.725562,5.725562,0,-1,0,5.725562,104.4647,0,0,0,5.981193,6.026907,5.725562,0,0,0,29.59898,0,0.04571373,-0.04571373,38.95189,99.87644,0.1367234,6.298118,4.784955,0,35.58017
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.004412,68.07014,54.62652,1.382211,1.382211,0,-1,0,1.382211,289.7105,2.498659,0,0,4.004412,1.454959,1.382211,0,0,0.05079304,29.55326,0.05079304,0,0.05079304,39.00008,100,0.1367226,1.520432,3.203529,0,33.55767
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9690938,56.37621,53.37723,5.427754,5.427754,0,-1,0,5.427754,17.85441,0,0,0,0.9690938,5.713426,5.427754,0,0,0,29.59898,0,4.744332,-4.744332,33.99911,87.17704,0.1367226,5.97053,0.7752751,0,30.56807
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,50.53637,50.53637,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.27148,24.85465,0,4.590222,-4.590222,29.16059,74.77061,0.1367226,4.796782,0,0,24.85465
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.01212,48.01212,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.37173,20.26443,0,5.942264,-5.942264,22.8969,58.70988,0.1367226,6.209666,0,0,20.26443
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,45.75313,45.75313,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.97424,14.32216,0,4.238575,-4.238575,18.42905,47.25388,0.1367226,4.429311,0,0,14.32216
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,43.75084,43.75084,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.68377,10.08358,0,8.8,-8.8,9.153033,23.46927,0.1367226,9.621075,0,0,10.08358
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,41.75711,41.75711,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.46155,1.283585,0,0.6339597,-0.6339597,8.484781,21.75581,0.1367226,0.6624879,0,0,1.283585
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,40.234,40.234,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.16595,0.6496256,0,0.06564496,-0.06564496,8.415586,21.57838,0.1367226,0.06859899,0,0,0.6496256
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.08739,39.08739,1.453266,0.5547816,0,-1,0,0.5547816,0,0,0.8984841,1.043811,0,0.5839806,0.5547816,0,0,32.23889,0.5839806,0,0.5839806,-0.5839806,7.800015,20,0.1367226,1.598592,0,0,0.5839806
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.90656,37.90656,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367226,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.87119,36.87119,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367226,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.98128,35.98128,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367226,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.04004,35.04004,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367226,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.09879,34.09879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367226,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.57454,37.69938,33.38002,0.2110105,0.2110105,0,0,0,0.2110105,746.1904,0,0,0,1.57454,0.2221163,0.2110105,0,0,32.88775,0,1.352424,0,1.352424,9.083037,23.28979,0.1367017,0.2321115,1.259632,0,1.57454
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.396339,39.34518,32.70403,2.585351,2.585351,11.38535,0,3.216494,2.585351,92.6891,1.776357E-15,0,0,2.396339,0,0,8.8,8.36,31.53533,1.217181,10.75634,0,10.75634,19.2874,49.45476,0.1368021,2.843886,1.917071,12,3.61352
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.350801,41.34602,34.7491,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.43945,0,0,0,2.350801,0,0,7.019639,6.668658,20.77899,10.89789,9.019459,0,9.019459,27.84401,71.39474,0.1369415,5.230401,1.880641,12,13.24869
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.895164,51.12945,39.48956,0.8615085,0.8615085,0,-1,0,0.8615085,452.1329,0,0,0,3.895164,0.9068511,0.8615085,0,0,11.75953,19.0154,2.988312,0,2.988312,30.67897,78.66386,0.1368952,0.9476593,3.116131,0,22.91056
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.036913,63.99574,44.30703,0.1815764,0.1815764,0,0,0,0.1815764,3324.723,0,0,0,6.036913,0.1911331,0.1815764,0,0,8.77122,21.70488,5.84578,0,5.84578,36.22476,92.88382,0.1368048,0.199734,4.82953,0,27.74179
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.093391,61.01022,47.93511,2.650947,2.650947,0,0,0,2.650947,154.4124,0,0,0,4.093391,2.79047,2.650947,0,0,2.92544,26.96608,1.302921,0,1.302921,37.46082,96.0532,0.1367847,2.916041,3.274713,0,31.05947
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.22823,72.12222,50.58772,1.937205,1.937205,0,0,0,1.937205,321.5059,2.566548,0,0,6.22823,2.039164,1.937205,0,0,1.622519,28.13871,1.622519,0,1.622519,39.00008,100,0.1367596,2.130926,4.982584,0,34.36694
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.0372,74.13672,52.94939,4.987109,4.987109,0,0,0,4.987109,121.0561,0.7876121,0,0,6.0372,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1367596,5.48582,4.829761,0,35.63618
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.290938,81.13058,54.14734,0.3468311,0.3468311,0,-1,0,0.3468311,2102.158,6.925853,0,0,7.290938,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1367596,0.3815142,5.832751,0,36.88992
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.309304,68.89788,54.34414,3.581923,3.581923,0,-1,0,3.581923,120.307,0.5388584,0,0,4.309304,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1367596,3.940116,3.447443,0,33.90828
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.735739,63.37301,54.48961,0.6558641,0.6558641,0,-1,0,0.6558641,417.1199,2.045356,0,0,2.735739,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1367596,0.7214505,2.188592,0,32.33472
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.903878,59.19481,53.18898,0,0,0,-1,0,0,0,1.903878,0,0,1.903878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367596,0,1.523102,0,31.50286
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,50.39091,50.39091,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1367596,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,47.81532,47.81532,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1367596,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,45.55632,45.55632,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1367596,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,43.56259,43.56259,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1367596,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,41.56031,41.56031,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1367596,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.04575,40.04575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1367596,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.89059,38.89059,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1367596,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.70975,37.70975,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1367596,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,36.64871,36.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1367596,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.74169,35.74169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1367596,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.80045,34.80045,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1367596,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.8592,33.8592,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1367596,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.339583,36.79482,33.14043,1.349122,1.349122,10.14912,0,2.903728,1.349122,99.293,1.776357E-15,0,0,1.339583,0,0,8.8,8.36,31.67717,1.089528,9.699583,0,9.699583,18.15031,46.53917,0.1368367,1.484034,1.071667,12,2.429111
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.061336,38.16103,32.49011,3.013991,3.013991,11.36659,0,3.211747,3.013991,68.39223,0,0,0,2.061336,0,0,8.352598,7.934968,21.97758,9.819153,9.996304,0,9.996304,27.63364,70.85534,0.1369476,3.31539,1.649068,12,11.88049
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.56283,44.72365,34.50951,4.05838,4.05838,11.46704,0,3.237161,4.05838,87.78948,0,0,0,3.56283,0,0,7.408659,7.038226,11.98128,18.81583,10.60106,0,10.60106,37.69068,96.64259,0.1370521,4.464218,2.850264,12,22.37866
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.45954,52.74498,39.27564,3.441269,3.441269,0,-1,0,3.441269,129.59,0,0,0,4.45954,3.622389,3.441269,0,0,1.380224,28.35678,0.8371516,0,0.8371516,38.48487,98.67897,0.1370392,3.785396,3.567632,0,32.81632
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.766702,70.65061,44.08456,8.206889,8.206889,3,0,1.095,8.206889,94.63637,1.742694,0,0,7.766702,5.480936,5.206889,0,0,0.543072,29.11021,0.543072,0,0.543072,39.00008,100,0.1370308,9.027578,6.213361,12,36.87691
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.526969,78.72552,47.74686,6.643561,6.643561,0,0,0,6.643561,128.3494,1.533747,0,0,8.526969,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1370308,7.307917,6.821575,0,38.12595
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.937868,84.30116,50.39091,6.417966,6.417966,0,0,0,6.417966,139.2633,2.182115,0,0,8.937868,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1370308,7.059762,7.150294,0,38.53685
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.563584,85.57259,52.75258,2.726175,2.726175,0,0,0,2.726175,314.1246,5.693927,0,0,8.563584,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1370308,2.998792,6.850868,0,38.16256
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.337219,72.50814,54.00187,0.5938479,0.5938479,0,-1,0,0.5938479,898.7519,4.712116,0,0,5.337219,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1370308,0.6532326,4.269775,0,34.9362
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.982376,71.26641,54.14734,5.393102,5.393102,0,-1,0,5.393102,92.38422,0,0,0,4.982376,5.67695,5.393102,0,0,0,29.59898,0,0.6945739,-0.6945739,38.26793,98.12271,0.1370308,5.932412,3.9859,0,34.58135
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.6246,66.30902,54.2928,2.056394,2.056394,0,-1,0,2.056394,176.26,0.6882264,0,0,3.6246,2.164625,2.056394,0,0,0.7717488,28.9044,0.7717488,0,0.7717488,39.00008,100,0.1370189,2.262033,2.89968,0,32.529
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.329906,57.18156,53.04351,4.369798,4.369798,0,-1,0,4.369798,30.43403,0,0,0,1.329906,4.599787,4.369798,0,0,0,29.59898,0,3.269881,-3.269881,35.55332,91.16218,0.1370189,4.806777,1.063925,0,30.92888
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,50.20266,50.20266,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.633202,26.3291,0,8.277825,-8.277825,26.82773,68.7889,0.1370189,8.650328,0,0,26.3291
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,47.62707,47.62707,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.83078,18.05127,0,1.81868,-1.81868,24.91067,63.87338,0.1370189,1.900521,0,0,18.05127
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,45.36807,45.36807,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.85154,16.23259,0,5.604888,-5.604888,19.0026,48.72451,0.1370189,5.857108,0,0,16.23259
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.36579,43.36579,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.0792,10.6277,0,2.679427,-2.679427,16.17823,41.48257,0.1370189,2.800001,0,0,10.6277
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,41.39772,41.39772,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.05634,7.948276,0,1.571529,-1.571529,14.5217,37.23505,0.1370189,1.642247,0,0,7.948276
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.84895,39.84895,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.80248,6.376747,0,0.5531837,-0.5531837,13.93859,35.7399,0.1370189,0.578077,0,0,6.376747
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.69378,38.69378,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.41713,5.823564,0,1.087715,-1.087715,12.79204,32.80003,0.1370189,1.136662,0,0,5.823564
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.49583,37.49583,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.6257,4.735848,0,0.8030517,-0.8030517,11.94555,30.62955,0.1370189,0.8391891,0,0,4.735848
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51798,3.932797,0,0,0,11.94555,30.62955,0.1370189,0,0,0,3.932797
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.51921,35.51921,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.51798,3.932797,0,0.764158,-0.764158,11.14005,28.56418,0.1370189,0.7985451,0,0,3.932797
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36704,3.168639,0,0,0,11.14005,28.56418,0.1370189,0,0,0,3.168639
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,33.61961,33.61961,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.36704,3.168639,0,0.5995355,-0.5995355,10.50809,26.94376,0.1370189,0.6265146,0,0,3.168639
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2217063,33.49359,32.90084,0.6850228,0.6850228,0,0,0,0.6850228,32.36481,0,0,0,0.2217063,0.7210766,0.6850228,0,0,30.03319,2.569103,0,0.4993702,-0.4993702,9.981706,25.59407,0.1370189,0.753525,0.1773651,0,2.79081
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.442027,36.14299,32.22485,1.369748,1.369748,0,0,0,1.369748,105.2768,0,0,0,1.442027,1.44184,1.369748,0,0,30.58805,2.069733,0.0001874799,0,0.0001874799,9.981884,25.59452,0.1370189,1.506723,1.153622,0,3.51176
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.677177,41.83135,34.29559,4.418476,4.418476,11.51085,0,3.248246,4.418476,60.59051,0,0,0,2.677177,0,0,7.092377,6.737758,30.58786,2.069902,9.414935,0,9.414935,18.91368,48.49651,0.1371428,4.860323,2.141742,12,4.747078
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.860505,53.8504,39.06173,2.654709,2.654709,0,-1,0,2.654709,183.0899,0,0,0,4.860505,2.79443,2.654709,0,0,21.17293,10.54334,2.066074,0,2.066074,20.87373,53.52227,0.137111,2.92018,3.888404,0,15.40385
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.792521,70.52659,43.89631,2.654839,2.654839,0,0,0,2.654839,293.5214,0,0,0,7.792521,2.794568,2.654839,0,0,19.10685,12.40281,4.997953,0,4.997953,25.6152,65.67987,0.137034,2.920323,6.234016,0,20.19533
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.965261,80.59167,47.55006,1.192978,1.192978,0,0,0,1.192978,751.5024,0,0,0,8.965261,1.255767,1.192978,0,0,14.1089,16.90097,7.709495,0,7.709495,32.92907,84.43334,0.1369154,1.312276,7.172209,0,25.86623
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.428941,72.49166,50.20266,0.8596528,0.8596528,0,0,0,0.8596528,747.8532,0,0,0,6.428941,0.9048977,0.8596528,0,0,6.399406,23.83951,5.524044,0,5.524044,38.16964,97.87067,0.1368306,0.9456181,5.143153,0,30.26845
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.911273,69.23424,52.60712,2.380784,2.380784,0,0,0,2.380784,206.288,1.529821,0,0,4.911273,2.506089,2.380784,0,0,0.8753631,28.81115,0.8753631,0,0.8753631,39.00008,100,0.1368172,2.618863,3.929018,0,33.72242
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.688238,73.76383,53.85641,0,0,0,-1,0,0,0,5.688238,0,0,5.688238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368172,0,4.550591,0,35.28722
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.792891,70.36149,54.00187,4.677179,4.677179,0,-1,0,4.677179,102.474,0,0,0,4.792891,4.923347,4.677179,0,0,0,29.59898,0,0.1304556,-0.1304556,38.86256,99.64741,0.1368172,5.144897,3.834313,0,34.39187
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.865268,63.51173,54.19868,5.595779,5.595779,0,-1,0,5.595779,51.2041,0,0,0,2.865268,5.890294,5.595779,0,0,0.1449507,29.46852,0,3.025025,-3.025025,35.67391,91.47138,0.1368172,6.155357,2.292214,0,32.33379
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7747464,55.27793,52.89804,1.332421,1.332421,0,-1,0,1.332421,58.14578,0,0,0,0.7747464,1.402548,1.332421,0,0,3.50609,26.4435,0,0.6278017,-0.6278017,35.01215,89.77456,0.1368172,1.465663,0.6197971,0,27.21824
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,50.05719,50.05719,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.203648,25.81569,0,3.84274,-3.84274,30.96154,79.38842,0.1368172,4.015663,0,0,25.81569
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,47.45593,47.45593,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.473358,21.97296,0,4.633377,-4.633377,26.07754,66.86534,0.1368172,4.841879,0,0,21.97296
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,45.19694,45.19694,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.62155,17.33958,0,8.8,-8.8,16.80152,43.08074,0.1368172,9.940661,0,0,17.33958
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,43.19465,43.19465,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.39933,8.539578,0,5.303616,-5.303616,11.21102,28.74615,0.1368172,5.542278,0,0,8.539578
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,41.22659,41.22659,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.29224,3.235963,0,1.682109,-1.682109,9.437922,24.19975,0.1368172,1.757804,0,0,3.235963
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,39.6607,39.6607,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.16125,1.553854,0,0.4274223,-0.4274223,8.987378,23.04451,0.1368172,0.4466563,0,0,1.553854
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63616,1.126431,0,0,0,8.987378,23.04451,0.1368172,0,0,0,1.126431
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,37.29903,37.29903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63616,1.126431,0,0,0,8.987378,23.04451,0.1368172,0,0,0,1.126431
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.22087,36.22087,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.63616,1.126431,0,0.7120543,-0.7120543,8.236808,21.11998,0.1368172,0.7440968,0,0,1.126431
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.33097,35.33097,0.6514714,0.3936582,0,-1,0,0.3936582,0,0,0.2578132,0.3229603,0,0.4143771,0.3936582,0,0,32.42733,0.4143771,0,0.4143771,-0.4143771,7.800015,20,0.1368172,0.7166185,0,0,0.4143771
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.36405,34.36405,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368172,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,33.40569,33.40569,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136905,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3036491,33.49018,32.67836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3036491,0,0,8.8,8.36,24.52775,7.524,8.663649,0,8.663649,23.95007,61.41031,0.1369547,0,0.2429193,12,7.827649
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.321803,35.59027,32.01093,1.38268,1.38268,10.18268,0,2.912218,1.38268,95.59719,1.776357E-15,0,0,1.321803,0,0,8.8,8.36,15.8641,15.32128,9.681803,0,9.681803,33.13503,84.96145,0.1370322,1.520948,1.057442,12,16.64309
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.299016,43.43675,34.056,1.211755,1.211755,0,0,0,1.211755,272.251,0,0,0,3.299016,1.275532,1.211755,0,0,6.182302,24.03491,2.023484,0,2.023484,35.05468,89.88361,0.1370012,1.332931,2.639213,0,27.33392
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.942809,44.39744,38.83925,3.034113,3.034113,0,-1,0,3.034113,64.0322,0,4.440892E-16,0,1.942809,3.193803,3.034113,0,0,4.158817,25.85604,0,1.250994,-1.250994,33.73602,86.50243,0.1370012,3.337524,1.554247,0,27.79885
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.433649,47.89416,43.6995,1.021726,1.021726,0,0,0,1.021726,140.3163,0,0,0,1.433649,1.075502,1.021726,0,0,5.54881,24.60505,0.3581471,0,0.3581471,34.07578,87.37363,0.1369957,1.123899,1.146919,0,26.0387
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.255856,51.14061,47.38748,7.698005,7.698005,11.43607,0,3.229326,7.698005,16.31404,0,0,0,1.255856,0,0,3.738067,3.551163,5.190663,24.92738,4.807019,0,4.807019,38.63612,99.06678,0.137077,8.467805,1.004685,12,26.18324
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.240987,56.96871,50.00585,1.425148,1.425148,0,0,0,1.425148,157.2459,0.3571874,0,0,2.240987,1.500156,1.425148,0,0,0.3836437,29.2537,0.3836437,0,0.3836437,39.00008,100,0.1370712,1.567663,1.79279,0,31.49469
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.121489,66.05799,52.41887,3.463873,3.463873,0,0,0,3.463873,118.985,0.4753062,0,0,4.121489,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1370712,3.810261,3.297191,0,33.72047
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.657444,58.88555,53.66816,0.7489886,0.7489886,0,-1,0,0.7489886,221.2909,0.8690346,0,0,1.657444,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1370712,0.8238874,1.325955,0,31.25642
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.273302,54.69265,53.85641,0.5789023,0.5789023,0,-1,0,0.5789023,47.21038,0,0,0,0.273302,0.6093709,0.5789023,0,0,0,29.59898,0,0.3360689,-0.3360689,38.64583,99.09167,0.1370712,0.6367925,0.2186416,0,29.87228
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1108867,54.34036,54.00187,4.608768,4.608768,0,-1,0,4.608768,2.405995,0,8.881784E-16,0,0.1108867,4.851334,4.608768,0,0,0.3734099,29.26291,0,4.740448,-4.740448,33.64896,86.27921,0.1370712,5.069644,0.08870938,0,29.3738
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3667304,53.86854,52.75258,0,0,0,-1,0,0,0,0,0,0,0.3667304,0,0,0,0,5.640574,24.52246,0.3667304,0,0.3667304,33.99687,87.17129,0.1370655,0,0.2933843,0,24.88919
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,49.86039,49.86039,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.273843,24.85252,0,8.8,-8.8,24.72086,63.38668,0.1370655,16.02836,0,0,24.85252
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,47.26768,47.26768,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.05162,16.05252,0,0.5810356,-0.5810356,24.10839,61.81627,0.1370655,0.6071822,0,0,16.05252
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.00013,45.00013,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.69722,15.47148,0,0.1142573,-0.1142573,23.98795,61.50745,0.1370655,0.1193988,0,0,15.47148
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.03207,43.03207,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.82417,15.35723,0,2.730704,-2.730704,21.10954,54.12691,0.1370655,2.853586,0,0,15.35723
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.05545,41.05545,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.85828,12.62652,0,2.154789,-2.154789,18.83819,48.30296,0.1370655,2.251754,0,0,12.62652
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,39.51524,39.51524,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.25249,10.47173,0,2.848657,-2.848657,15.83544,40.60362,0.1370655,2.976846,0,0,10.47173
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,38.3344,38.3344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41767,7.623076,0,0,0,15.83544,40.60362,0.1370655,0,0,0,7.623076
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.13645,37.13645,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.41767,7.623076,0,1.201315,-1.201315,14.56915,37.35671,0.1370655,1.255374,0,0,7.623076
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.04974,36.04974,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.75246,6.421762,0,0.5065353,-0.5065353,14.03521,35.98765,0.1370655,0.5293294,0,0,6.421762
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.13416,35.13416,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.31528,5.915226,0,0.01252841,-0.01252841,14.02201,35.95379,0.1370655,0.01309219,0,0,5.915226
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.1758,34.1758,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.3292,5.902698,0,0.9042485,-0.9042485,13.06884,33.50979,0.1370655,0.9449397,0,0,5.902698
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.20889,33.20889,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.33392,4.998449,0,0.5488028,-0.5488028,12.49036,32.02649,0.1370655,0.5734989,0,0,4.998449
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5431366,33.94622,32.49011,1.625102,1.625102,0,0,0,1.625102,33.4217,0,0,0,0.5431366,1.710634,1.625102,0,0,27.9437,4.449647,0,1.167497,-1.167497,11.25971,28.87098,0.1370655,1.787612,0.4345093,0,4.992784
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.760588,36.61161,31.81413,3.48074,3.48074,11.65332,0,3.284289,3.48074,50.58086,0,0,0,1.760588,0,0,8.172576,7.763947,29.24092,3.28215,9.524535,0,9.524535,20.29547,52.03957,0.1371913,3.828814,1.408471,12,5.042738
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.123291,45.75856,33.8592,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.123291,0,0,8.8,8.36,19.71638,11.85423,12.48329,0,12.48329,32.13816,82.40538,0.1371822,0,3.298633,12,15.97752
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.202186,51.18748,38.62533,5.186754,5.186754,0,-1,0,5.186754,81.01765,0,0,0,4.202186,5.459741,5.186754,0,0,7.233094,23.08919,0,1.257555,-1.257555,30.81258,79.00647,0.1371822,5.705429,3.361749,0,27.29138
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.607476,61.45184,43.48558,1.109615,1.109615,0,0,0,1.109615,505.3533,0,0,0,5.607476,1.168016,1.109615,0,0,8.630377,21.83164,4.43946,0,4.43946,35.02422,89.80553,0.1371143,1.220577,4.485981,0,27.43912
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.308903,68.4049,47.17356,6.90784,6.90784,0,0,0,6.90784,91.32961,8.881784E-16,0,0,6.308903,7.271411,6.90784,0,0,4.190917,25.82715,0,0.9625078,-0.9625078,34.00965,87.20406,0.1371143,7.598625,5.047122,0,32.13605
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.11925,66.85504,49.8176,5.2767,5.2767,0,0,0,5.2767,97.01612,8.881784E-16,0,0,5.11925,5.554421,5.2767,0,0,5.26037,24.86465,0,0.4351712,-0.4351712,33.55094,86.02789,0.1371143,5.80437,4.0954,0,29.98389
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.021395,65.47501,52.22206,1.54809,1.54809,0,0,0,1.54809,259.765,0,0,0,4.021395,1.629568,1.54809,0,0,5.743894,24.42947,2.391827,0,2.391827,35.82003,91.84604,0.1370778,1.702899,3.217116,0,28.45087
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.95632,59.66245,53.47135,2.607597,2.607597,0,-1,0,2.607597,75.02386,0,0,0,1.95632,2.744839,2.607597,0,0,3.352067,26.58212,0,0.7885188,-0.7885188,34.98886,89.71484,0.1370778,2.868356,1.565056,0,28.53844
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.747762,59.181,53.66816,6.519633,6.519633,0,-1,0,6.519633,26.80767,0,8.881784E-16,0,1.747762,6.862772,6.519633,0,0,4.228199,25.7936,0,5.11501,-5.11501,29.59716,75.89001,0.1370778,7.171597,1.398209,0,27.54136
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.996399,60.19764,53.85641,1.86213,1.86213,0,-1,0,1.86213,107.2105,0,0,0,1.996399,1.960136,1.86213,0,0,9.911544,20.67859,0.03626299,0,0.03626299,29.63156,75.97822,0.1370773,2.048342,1.597119,0,22.67499
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8907765,55.34465,52.60712,5.024782,5.024782,0,-1,0,5.024782,17.72767,0,0,0,0.8907765,5.289244,5.024782,0,0,9.87528,20.71123,0,4.398467,-4.398467,24.99517,64.09006,0.1370773,5.52726,0.7126212,0,21.602
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,49.72348,49.72348,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,14.76247,16.31276,0,2.742217,-2.742217,22.10462,56.67841,0.1370773,2.865617,0,0,16.31276
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.0452,47.0452,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,17.80937,13.57054,0,6.093863,-6.093863,15.68113,40.20794,0.1370773,6.368087,0,0,13.57054
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,44.81189,44.81189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58033,7.476678,0,0,0,15.68113,40.20794,0.1370773,0,0,0,7.476678
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58033,7.476678,0,0,0,15.68113,40.20794,0.1370773,0,0,0,7.476678
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.86721,40.86721,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,24.58033,7.476678,0,0.09011532,-0.09011532,15.58614,39.96437,0.1370773,0.09417052,0,0,7.476678
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,39.32698,39.32698,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,24.68046,7.386563,0,1.077005,-1.077005,14.45087,37.05345,0.1370773,1.12547,0,0,7.386563
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.14615,38.14615,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,25.87713,6.309558,0,0.6275638,-0.6275638,13.78936,35.35727,0.1370773,0.6558042,0,0,6.309558
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.91397,36.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57443,5.681994,0,0,0,13.78936,35.35727,0.1370773,0,0,0,5.681994
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.86148,35.86148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57443,5.681994,0,0,0,13.78936,35.35727,0.1370773,0,0,0,5.681994
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.94591,34.94591,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,26.57443,5.681994,0,1.421139,-1.421139,12.29135,31.51622,0.1370773,1.48509,0,0,5.681994
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15347,4.260855,0,0,0,12.29135,31.51622,0.1370773,0,0,0,4.260855
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.02063,33.02063,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,28.15347,4.260855,0,0.2584218,-0.2584218,12.01895,30.81776,0.1370773,0.2700508,0,0,4.260855
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.060289,35.1569,32.29331,1.364658,1.364658,0,0,0,1.364658,77.69634,0,0,0,1.060289,1.436482,1.364658,0,0,28.44061,4.002433,0,0.3761927,-0.3761927,11.62241,29.80099,0.1370773,1.501124,0.8482313,0,5.062722
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.65178,38.93036,31.60021,2.962347,2.962347,0,0,0,2.962347,89.51618,0,4.440892E-16,0,2.65178,3.11826,2.962347,0,0,28.8586,3.62624,0,0.46648,-0.46648,11.1307,28.54019,0.1370773,3.258582,2.121424,0,6.27802
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.202663,48.97471,33.64528,0.8633196,0.8633196,0,0,0,0.8633196,602.6347,0,0,0,5.202663,0.9087574,0.8633196,0,0,29.37691,3.15976,4.293906,0,4.293906,15.20425,38.98518,0.1370117,0.9496515,4.162131,0,8.362424
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.695611,59.59026,38.41141,4.51688,4.51688,0,-1,0,4.51688,148.2353,0,0,0,6.695611,4.75461,4.51688,0,0,25.083,7.024276,1.941001,0,1.941001,17.04565,43.7067,0.1369821,4.968567,5.356489,0,13.71989
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.219476,71.61001,43.29733,1.091306,1.091306,0,0,0,1.091306,753.1778,0,0,0,8.219476,1.148743,1.091306,0,0,23.142,8.771176,7.070732,0,7.070732,23.75353,60.90637,0.1368745,1.200437,6.57558,0,16.99065
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.544391,82.71241,46.95108,2.650379,2.650379,0,0,0,2.650379,360.1141,0,0,0,9.544391,2.789873,2.650379,0,0,16.07127,15.13484,6.754518,0,6.754518,30.16143,77.33685,0.1367717,2.915417,7.635512,0,24.67923
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.568457,86.59245,49.6208,4.41057,4.41057,0,0,0,4.41057,216.9438,0,0,0,9.568457,4.642705,4.41057,0,0,9.316752,21.2139,4.925751,0,4.925751,34.83441,89.31882,0.1366969,4.851627,7.654765,0,30.78236
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.55271,84.60328,52.0766,4.139377,4.139377,0,0,0,4.139377,206.6183,0,0,0,8.55271,4.357239,4.139377,0,0,4.391001,25.64708,4.195471,0,4.195471,38.81458,99.52437,0.1366333,4.553315,6.842168,0,34.19979
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.75085,82.26583,53.32589,0,0,0,-1,0,0,0,7.555319,0,0,7.75085,0,0,0,0,0.1955306,29.423,0.1955306,0,0.1955306,39.00008,100,0.1366303,0,6.20068,0,37.17385
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.288393,75.88134,53.52269,3.15005,3.15005,0,-1,0,3.15005,199.6283,2.97255,0,0,6.288393,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1366303,3.465055,5.030715,0,35.88737
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.866383,66.5508,53.71094,5.458463,5.458463,0,-1,0,5.458463,70.83282,0,0,0,3.866383,5.74575,5.458463,0,0,0,29.59898,0,1.879367,-1.879367,37.01905,94.92046,0.1366303,6.004309,3.093106,0,33.46536
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.970594,58.61035,52.41887,3.563213,3.563213,0,-1,0,3.563213,55.30384,0,0,0,1.970594,3.750751,3.563213,0,0,2.088186,27.71961,0,1.780157,-1.780157,35.1426,90.10905,0.1366303,3.919534,1.576475,0,29.6902
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,49.52667,49.52667,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.066138,25.93946,0,8.8,-8.8,25.86659,66.32445,0.1366303,16.97663,0,0,25.93946
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,46.88263,46.88263,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.84392,17.13945,0,5.162334,-5.162334,20.42501,52.37171,0.1366303,5.394639,0,0,17.13945
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,44.64075,44.64075,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.57984,11.97712,0,8.8,-8.8,11.14899,28.58711,0.1366303,12.5951,0,0,11.97712
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,42.64702,42.64702,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.35762,3.17712,0,1.624726,-1.624726,9.436383,24.19581,0.1366303,1.697838,0,0,3.17712
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,40.6704,40.6704,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.16287,1.552395,0,1.271435,-1.271435,8.096173,20.75938,0.1366303,1.328649,0,0,1.552395
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.13018,39.13018,0.4949791,0.266912,0,-1,0,0.266912,0,0,0.2280671,0.277565,0,0.28096,0.266912,0,0,32.57558,0.28096,0,0.28096,-0.28096,7.800015,20,0.1366303,0.544477,0,0,0.28096
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.92367,37.92367,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366303,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.72572,36.72572,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366303,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.63901,35.63901,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366303,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.72343,34.72343,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366303,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.7394,33.7394,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366303,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.79816,32.79816,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366961,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.07939,32.07939,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367922,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.152905,40.16915,31.38629,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.152905,0,0,8.8,8.36,16.16775,15.048,11.51291,0,11.51291,34.5841,88.677,0.1367984,0,2.522324,12,18.2009
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.074042,51.6148,33.40569,4.73344,4.73344,0,0,0,4.73344,128.3219,0,0,0,6.074042,4.982568,4.73344,0,0,4.654848,25.40961,1.091474,0,1.091474,35.61956,91.33203,0.1367818,5.206784,4.859234,0,31.48366
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.058587,60.68482,38.18893,5.182543,5.182543,0,-1,0,5.182543,136.1993,0,0,0,7.058587,5.455309,5.182543,0,0,3.563375,26.39194,1.603278,0,1.603278,37.14057,95.23203,0.1367576,5.700798,5.64687,0,33.45053
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.976831,70.28761,43.07486,4.486675,4.486675,0,0,0,4.486675,177.7894,1.293918,0,0,7.976831,4.722816,4.486675,0,0,1.960096,27.83489,1.960096,0,1.960096,39.00008,100,0.1367279,4.935343,6.381465,0,35.81172
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.138427,80.39028,46.76283,0.8389476,0.8389476,0,0,0,0.8389476,1089.273,8.255324,0,0,9.138427,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1367279,0.9228423,7.310741,0,38.7374
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.887525,77.91058,49.43255,3.185887,3.185887,0,0,0,3.185887,247.577,4.53396,0,0,7.887525,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1367279,3.504476,6.31002,0,37.4865
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.036326,77.14615,51.88834,0,0,0,0,0,0,0,7.036326,0,0,7.036326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367279,0,5.629061,0,36.6353
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.997064,78.51781,53.13764,1.72634,1.72634,0,-1,0,1.72634,405.3121,5.179864,0,0,6.997064,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1367279,1.898974,5.597651,0,36.59604
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.143851,75.03195,53.32589,2.575136,2.575136,0,-1,0,2.575136,238.5836,3.433182,0,0,6.143851,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1367279,2.832649,4.915081,0,35.74283
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.589533,65.34118,53.52269,3.822577,3.822577,0,-1,0,3.822577,93.90348,0,4.440892E-16,0,3.589533,4.023765,3.822577,0,0,0,29.59898,0,0.4342323,-0.4342323,38.54236,98.82635,0.1367279,4.204834,2.871626,0,33.18851
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.495294,56.91775,52.2734,3.455037,3.455037,0,-1,0,3.455037,43.27868,0,8.881784E-16,0,1.495294,3.636881,3.455037,0,0,0.4824803,29.16475,0,2.141587,-2.141587,36.28493,93.03809,0.1367279,3.800541,1.196235,0,30.66004
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,49.33842,49.33842,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.862021,27.02316,0,1.813231,-1.813231,34.37362,88.13729,0.1367279,1.894826,0,0,27.02316
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,46.68582,46.68582,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.876722,25.20993,0,0.4794128,-0.4794128,33.86827,86.84154,0.1367279,0.5009863,0,0,25.20993
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,44.42683,44.42683,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.409403,24.73052,0,5.538674,-5.538674,28.02999,71.87164,0.1367279,5.787914,0,0,24.73052
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,42.42454,42.42454,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.56349,19.19184,0,6.322003,-6.322003,21.36602,54.78455,0.1367279,6.606493,0,0,19.19184
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,40.45648,40.45648,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.58793,12.86984,0,1.133109,-1.133109,20.17162,51.72198,0.1367279,1.184099,0,0,12.86984
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.89059,38.89059,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.84694,11.73673,0,0.7932469,-0.7932469,19.33546,49.578,0.1367279,0.8289431,0,0,11.73673
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,37.70975,37.70975,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.72833,10.94348,0,0.8762571,-0.8762571,18.4118,47.20966,0.1367279,0.9156886,0,0,10.94348
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.48613,36.48613,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.70195,10.06723,0,1.029874,-1.029874,17.32622,44.42612,0.1367279,1.076218,0,0,10.06723
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,35.39942,35.39942,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.84625,9.037352,0,0.4538977,-0.4538977,16.84777,43.19933,0.1367279,0.4743231,0,0,9.037352
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,34.48384,34.48384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35058,8.583454,0,0,0,16.84777,43.19933,0.1367279,0,0,0,8.583454
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,33.49981,33.49981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35058,8.583454,0,0,0,16.84777,43.19933,0.1367279,0,0,0,8.583454
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,32.55857,32.55857,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.35058,8.583454,0,0.769456,-0.769456,16.03669,41.11964,0.1367279,0.8040815,0,0,8.583454
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.81413,31.81413,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.20553,7.813998,0,0.5701764,-0.5701764,15.43567,39.57857,0.1367279,0.5958343,0,0,7.813998
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.515098,35.21439,31.12103,0,0,0,0,0,0,0,0,0,0,1.515098,0,0,0,0,24.83906,7.243822,1.515098,0,1.515098,16.87302,43.26407,0.136705,0,1.212079,0,8.75892
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.180729,42.13647,33.1661,1.351102,1.351102,0,0,0,1.351102,235.4175,0,0,0,3.180729,1.422212,1.351102,0,0,23.32397,8.60741,1.758517,0,1.758517,18.5413,47.54169,0.1366785,1.486212,2.544584,0,11.78814
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.533223,45.23551,37.94934,6.460425,6.460425,0,-1,0,6.460425,39.2114,0,8.881784E-16,0,2.533223,6.800448,6.460425,0,0,21.56545,10.19008,0,4.267225,-4.267225,14.04325,36.00826,0.1366785,7.106468,2.026579,0,12.7233
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.899367,51.52183,42.83527,7.264482,7.264482,12,0,3.372,7.264482,39.91154,0,0,0,2.899367,0,0,4.735518,4.498742,26.30681,5.922851,7.398108,0,7.398108,21.06171,54.00428,0.1367993,7.990931,2.319494,12,8.822218
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.481705,64.47926,46.54036,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7860.911,1.776357E-15,0,0,5.481705,0,0,8.8,8.36,18.9087,12.58115,13.84171,0,13.84171,34.1931,87.67445,0.1367725,0.07670709,4.385364,12,18.06285
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.854772,77.48737,49.21863,9.108828,9.108828,6.460439,0,1.970491,9.108828,86.23253,0,0,0,7.854772,2.787777,2.648388,0,0,5.066995,25.03868,5.066995,0,5.066995,39.00008,100,0.1368033,10.01971,6.283817,12,32.89346
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.708096,79.90751,51.64875,3.401201,3.401201,0,0,0,3.401201,226.6287,4.127884,0,0,7.708096,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1368033,3.741321,6.166477,0,37.30708
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.834467,73.29822,52.94939,2.348225,2.348225,0,-1,0,2.348225,248.4629,3.362651,0,0,5.834467,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1368033,2.583047,4.667573,0,35.43344
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.699296,69.02281,53.13764,1.83693,1.83693,0,-1,0,1.83693,255.8233,2.765685,0,0,4.699296,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1368033,2.020623,3.759437,0,34.29827
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.936933,66.38457,53.32589,5.260168,5.260168,0,-1,0,5.260168,74.84424,0,0,0,3.936933,5.537019,5.260168,0,0,0,29.59898,0,1.600086,-1.600086,37.31344,95.67529,0.1368033,5.786185,3.149546,0,33.53591
