Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.41882,37.41882,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1372701,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1372701,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,34.60364,34.60364,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1372701,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.32868,33.32868,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1372701,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.22485,32.22485,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1372701,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.21515,31.21515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1372701,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.12844,30.12844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1372701,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.26421,29.26421,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1372701,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,28.49409,28.49409,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1372701,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.024602,35.90448,27.69831,0,0,0,0,0,0,0,0,0,0,3.024602,0,0,0,0,25.23983,6.883132,3.024602,0,3.024602,17.92486,45.9611,0.1372267,0,2.419681,0,9.907734
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.835974,43.39686,29.64926,0.4045991,0.4045991,0,0,0,0.4045991,1195.251,0,0,0,4.835974,0.4258938,0.4045991,0,0,22.21523,9.605274,4.41008,0,4.41008,22.10863,56.68869,0.1371635,0.4450591,3.868779,0,14.44125
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.06455,59.73594,34.20147,0.9962771,0.9962771,0,-1,0,0.9962771,809.4686,0,0,0,8.06455,1.048713,0.9962771,0,0,17.80515,13.57435,7.015838,0,7.015838,28.76444,73.75483,0.1370631,1.095905,6.45164,0,21.6389
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.393514,66.8177,38.89059,5.553784,5.553784,0,0,0,5.553784,151.1314,0,0,0,8.393514,5.846088,5.553784,0,0,10.78931,19.8886,2.547426,0,2.547426,31.18114,79.95148,0.1370267,6.109162,6.714811,0,28.28211
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.988874,65.6582,42.59568,0,0,0,0,0,0,0,0,0,0,6.988874,0,0,0,0,8.241884,22.18128,6.988874,0,6.988874,37.81137,96.95203,0.1369269,0,5.591099,0,29.17016
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.193556,62.12943,45.41086,1.483791,1.483791,0,0,0,1.483791,350.0194,2.378661,0,0,5.193556,1.561885,1.483791,0,0,1.25301,28.47127,1.25301,0,1.25301,39.00008,100,0.136909,1.63217,4.154845,0,33.66483
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.549291,66.42413,48.01212,2.813883,2.813883,0,0,0,2.813883,197.2111,2.587309,0,0,5.549291,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.136909,3.095271,4.439433,0,35.14827
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.842503,69.31854,49.52667,1.255523,1.255523,0,-1,0,1.255523,465.3442,4.5209,0,0,5.842503,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.136909,1.381075,4.674002,0,35.44148
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.267813,63.81285,49.91173,7.880466,7.880466,0,-1,0,7.880466,54.15686,0,1.776357E-15,0.3085127,4.267813,8.295227,7.880466,0,0,0,29.59898,0,4.027415,-4.027415,34.75481,89.11472,0.136909,8.668512,3.41425,0,33.86679
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.958711,56.35749,50.29678,0.7088115,0.7088115,0,-1,0,0.7088115,276.3373,0,0,0,1.958711,0.7461174,0.7088115,0,0,4.474905,25.57156,1.212593,0,1.212593,35.90518,92.06437,0.1368917,0.7796927,1.566969,0,27.53027
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.567517,53.88646,49.11595,2.77963,2.77963,0,-1,0,2.77963,56.39301,0,4.440892E-16,0,1.567517,2.925927,2.77963,0,0,3.262312,26.6629,0,1.35841,-1.35841,34.47329,88.39287,0.1368917,3.057593,1.254014,0,28.23042
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,46.13818,46.13818,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.771656,25.30449,0,6.312978,-6.312978,27.81882,71.33018,0.1368917,6.597062,0,0,25.30449
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,43.323,43.323,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.78608,18.99151,0,4.002032,-4.002032,23.60031,60.5135,0.1368917,4.182124,0,0,18.99151
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.17525,41.17525,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.23278,14.98948,0,1.34756,-1.34756,22.17986,56.87132,0.1368917,1.4082,0,0,14.98948
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.20719,39.20719,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.73007,13.64192,0,3.788676,-3.788676,18.18624,46.6313,0.1368917,3.959167,0,0,13.64192
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.28191,37.28191,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.93971,9.853241,0,1.223159,-1.223159,16.89692,43.32535,0.1368917,1.278201,0,0,9.853241
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,35.69035,35.69035,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.29877,8.630082,0,1.226662,-1.226662,15.60391,40.00993,0.1368917,1.281862,0,0,8.630082
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,34.44106,34.44106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66173,7.40342,0,0,0,15.60391,40.00993,0.1368917,0,0,0,7.40342
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.1661,33.1661,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.66173,7.40342,0,2.142964,-2.142964,13.34502,34.21794,0.1368917,2.239398,0,0,7.40342
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.05372,32.05372,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.0428,5.260456,0,0.2161516,-0.2161516,13.11718,33.63372,0.1368917,0.2258784,0,0,5.260456
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.01835,31.01835,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.28297,5.044304,0,0.1384663,-0.1384663,12.97122,33.25948,0.1368917,0.1446973,0,0,5.044304
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.94019,29.94019,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.43682,4.905838,0,2.03389,-2.03389,10.82732,27.76229,0.1368917,2.125415,0,0,4.905838
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.0674,29.0674,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.6967,2.871948,0,0.2068335,-0.2068335,10.60929,27.20326,0.1368917,0.216141,0,0,2.871948
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.92652,2.665115,0,0,0,10.60929,27.20326,0.1368917,0,0,0,2.665115
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.539557,31.60522,27.53573,4.14281,4.14281,12,0,3.372,4.14281,37.16216,0,0,0,1.539557,0,0,7.85719,7.464331,29.92652,2.665115,9.003888,0,9.003888,19.15113,49.10537,0.1370268,4.557091,1.231646,12,4.204672
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.553835,33.63601,29.47813,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.25386,-8.881784E-16,0,0,1.553835,0,0,7.665198,7.281938,20.92263,10.76861,8.835773,0,8.835773,27.53348,70.59853,0.1371474,4.143172,1.243068,12,12.32245
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.841141,39.07285,33.979,0,0,0,-1,0,0,0,0,0,0,1.841141,0,0,0,0,12.08685,18.72081,1.841141,0,1.841141,29.28014,75.07713,0.1371211,0,1.472913,0,20.56195
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.290941,45.24051,38.651,3.37027,3.37027,0,0,0,3.37027,67.97499,0,4.440892E-16,0,2.290941,3.547652,3.37027,0,0,10.24571,20.37784,0,1.256712,-1.256712,27.95545,71.6805,0.1371211,3.707297,1.832752,0,22.66878
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.379147,59.34186,42.35609,4.732463,4.732463,0,0,0,4.732463,113.6648,0,0,0,5.379147,4.981541,4.732463,0,0,11.64206,19.12112,0.3976065,0,0.3976065,28.33265,72.64768,0.1371154,5.20571,4.303318,0,24.50027
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.555179,63.1863,45.17127,0.8620113,0.8620113,0,0,0,0.8620113,644.4438,0,0,0,5.555179,0.9073803,0.8620113,0,0,11.24445,19.47897,4.647799,0,4.647799,32.74194,83.95353,0.1370492,0.9482124,4.444143,0,25.03415
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.30795,61.63551,47.81532,7.453604,7.453604,0,0,0,7.453604,57.79686,0,8.881784E-16,0,4.30795,7.845899,7.453604,0,0,6.596654,23.66199,0,3.53795,-3.53795,29.01262,74.39117,0.1370492,8.198964,3.446359,0,27.96994
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.314923,75.21782,49.33842,4.612538,4.612538,0,-1,0,4.612538,158.5878,0,0,0,7.314923,4.855303,4.612538,0,0,10.52771,20.12404,2.45962,0,2.45962,31.34602,80.37424,0.1370142,5.073792,5.851938,0,27.43896
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.289838,60.1712,49.72348,3.317611,3.317611,0,-1,0,3.317611,99.16283,0,0,0,3.289838,3.492223,3.317611,0,0,8.06809,22.3377,0,0.2023852,-0.2023852,31.13268,79.82723,0.1370142,3.649373,2.63187,0,25.62753
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.917045,59.31822,50.10853,2.28192,2.28192,0,-1,0,2.28192,127.8329,0,0,0,2.917045,2.402021,2.28192,0,0,8.292962,22.13531,0.5150244,0,0.5150244,31.62128,81.08004,0.1370068,2.510112,2.333636,0,25.05236
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.174905,52.49614,48.95337,2.583613,2.583613,0,-1,0,2.583613,45.47527,0,0,0,1.174905,2.719593,2.583613,0,0,7.777938,22.59883,0,1.544688,-1.544688,29.99303,76.90506,0.1370068,2.841974,0.9399239,0,23.77374
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.99272,45.99272,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,9.494258,21.05415,0,8.09959,-8.09959,21.45532,55.01352,0.1370068,8.464072,0,0,21.05415
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.15187,43.15187,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,18.4938,12.95456,0,2.105573,-2.105573,19.23585,49.32259,0.1370068,2.200324,0,0,12.95456
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.01267,41.01267,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,20.83333,10.84898,0,7.732315,-7.732315,11.08527,28.42372,0.1370068,8.080269,0,0,10.84898
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.06173,39.06173,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,29.42479,3.116668,0,0.3485147,-0.3485147,10.71791,27.48175,0.1370068,0.3641979,0,0,3.116668
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.11078,37.11078,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,29.81203,2.768153,0,0.5390392,-0.5390392,10.14971,26.02484,0.1370068,0.563296,0,0,2.768153
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,35.51921,35.51921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.41096,2.229114,0,0,0,10.14971,26.02484,0.1370068,0,0,0,2.229114
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.29559,34.29559,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,30.41096,2.229114,0,0.1069997,-0.1069997,10.03692,25.73564,0.1370068,0.1118147,0,0,2.229114
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.02063,33.02063,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,30.52985,2.122114,0,1.433768,-1.433768,8.525597,21.86046,0.1370068,1.498287,0,0,2.122114
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.89114,31.89114,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,32.12292,0.6883469,0,0.5449973,-0.5449973,7.951119,20.38744,0.1370068,0.5695223,0,0,0.6883469
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.87288,30.87288,0.827203,0.136182,0,-1,0,0.136182,0,0,0.691021,0.7737413,0,0.1433495,0.136182,0,0,32.72848,0.1433495,0,0.1433495,-0.1433495,7.800015,20,0.1370068,0.9099233,0,0,0.1433495
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.79473,29.79473,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370068,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.90482,28.90482,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370819,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.13471,28.13471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371321,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.579103,34.29361,27.3646,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.72425,0,0,0,2.579103,0,0,8.118299,7.712385,16.16775,15.048,10.29149,0,10.29149,33.42536,85.70589,0.1372342,3.746506,2.063283,12,17.6271
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.790637,42.86262,29.28988,11.1562,11.1562,12,0,3.372,11.1562,42.94146,0,0,0,4.790637,0,0,0.8437962,0.8016064,5.876266,24.31034,5.592243,0,5.592243,38.73063,99.30911,0.1373117,12.27182,3.832509,12,29.10098
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.661959,57.71823,33.79074,4.610629,4.610629,0,-1,0,4.610629,166.1803,2.524642,0,0,7.661959,4.853294,4.610629,0,0,0.2840225,29.34336,0.2840225,0,0.2840225,39.00008,100,0.1373077,5.071692,6.129567,0,37.00532
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.398044,66.27052,38.43708,0.6675788,0.6675788,0,0,0,0.6675788,1257.985,7.695329,0,0,8.398044,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,0.7343367,6.718435,0,37.99702
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.532918,71.48109,42.1165,1.821778,1.821778,0,0,0,1.821778,468.3842,6.615257,0,0,8.532918,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,2.003955,6.826334,0,38.1319
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.997493,72.70181,44.93168,2.076263,2.076263,0,0,0,2.076263,385.187,5.811954,0,0,7.997493,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,2.283889,6.397995,0,37.59647
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.295934,77.4492,47.60139,2.213687,2.213687,0,0,0,2.213687,374.7564,5.965736,0,0,8.295934,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,2.435055,6.636746,0,37.89491
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.454742,71.29931,49.11595,0,0,0,-1,0,0,0,6.454742,0,0,6.454742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,0,5.163794,0,36.05372
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.887132,69.49526,49.52667,2.374816,2.374816,0,-1,0,2.374816,247.8984,3.387325,0,0,5.887132,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,2.612298,4.709706,0,35.48611
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.953033,62.74279,49.96307,0,0,0,-1,0,0,0,3.953033,0,0,3.953033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,0,3.162427,0,33.55201
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.25814,52.55171,48.75656,1.108758,1.108758,0,-1,0,1.108758,113.473,0.09102716,0,0,1.25814,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1373077,1.219633,1.006512,0,30.85712
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,45.79591,45.79591,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1373077,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.98073,42.98073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1373077,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1373077,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.86492,38.86492,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1373077,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.93964,36.93964,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1373077,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1373077,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.12446,34.12446,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1373077,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.8495,32.8495,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1373077,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.72,31.72,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1373077,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.7103,30.7103,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1373077,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.59792,29.59792,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1373077,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.70802,28.70802,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1373077,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.9379,27.9379,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1373077,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.598991,31.38889,27.16779,5.66223,5.66223,0,0,0,5.66223,28.23959,0,0,0,1.598991,5.960243,5.66223,0,0,18.92237,12.56885,0,4.361252,-4.361252,16.45158,42.18346,0.1373077,6.228454,1.279193,0,14.16784
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.233362,35.12363,29.09307,4.214236,4.214236,0,0,0,4.214236,52.99566,0,0,0,2.233362,4.436038,4.214236,0,0,23.7682,8.207596,0,2.202676,-2.202676,14.12976,36.23008,0.1373077,4.63566,1.78669,0,10.44096
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.680584,44.0766,33.56827,3.188066,3.188066,0,-1,0,3.188066,115.4488,0,0,0,3.680584,3.35586,3.188066,0,0,26.21562,6.00492,0.3247246,0,0.3247246,14.43782,37.01997,0.1373031,3.506873,2.944467,0,9.685504
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.004175,60.47985,38.18893,5.433426,5.433426,0,0,0,5.433426,128.909,0,0,0,7.004175,5.719396,5.433426,0,0,25.8909,6.297172,1.284779,0,1.284779,15.65667,40.14522,0.1372848,5.976769,5.60334,0,13.30135
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.686116,67.59245,41.87691,1.442898,1.442898,0,0,0,1.442898,532.6859,0,0,0,7.686116,1.51884,1.442898,0,0,24.60612,7.453474,6.167275,0,6.167275,21.50746,55.14722,0.1371972,1.587188,6.148893,0,15.13959
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.185728,69.00472,44.71776,0.3250461,0.3250461,0,0,0,0.3250461,2210.68,0,0,0,7.185728,0.3421537,0.3250461,0,0,18.43884,13.00402,6.843574,0,6.843574,27.99984,71.79432,0.1371001,0.3575507,5.748582,0,20.18975
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.096848,76.22503,47.3618,3.935745,3.935745,0,0,0,3.935745,205.7259,0,0,0,8.096848,4.14289,3.935745,0,0,11.59527,19.16324,3.953958,0,3.953958,31.7509,81.41239,0.1370441,4.32932,6.477478,0,27.26009
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.989749,73.27615,48.90203,0.3528188,0.3528188,0,-1,0,0.3528188,1981.116,0,0,0,6.989749,0.3713882,0.3528188,0,0,7.641309,22.7218,6.618361,0,6.618361,38.02962,97.51167,0.1369504,0.3881007,5.5918,0,29.71155
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.12595,62.67043,49.33842,1.429482,1.429482,0,-1,0,1.429482,288.6326,1.598284,0,0,4.12595,1.504717,1.429482,0,0,1.022948,28.67833,1.022948,0,1.022948,39.00008,100,0.136936,1.57243,3.30076,0,32.80428
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.121209,59.64248,49.76626,0,0,0,-1,0,0,0,3.121209,0,0,3.121209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136936,0,2.496967,0,32.72019
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.384205,52.76681,48.58543,3.126568,3.126568,0,-1,0,3.126568,44.27235,0,0,0,1.384205,3.291125,3.126568,0,0,0,29.59898,0,1.906919,-1.906919,36.99001,94.84599,0.136936,3.439225,1.107364,0,30.98318
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,45.62478,45.62478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.118799,27.69206,0,0,0,36.99001,94.84599,0.136936,0,0,0,27.69206
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,42.8096,42.8096,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.118799,27.69206,0,8.493244,-8.493244,28.03734,71.89048,0.136936,8.875441,0,0,27.69206
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.64473,40.64473,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.55574,19.19881,0,7.143179,-7.143179,20.50777,52.58392,0.136936,7.464622,0,0,19.19881
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,38.69378,38.69378,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.4926,12.05564,0,6.067752,-6.067752,14.1118,36.18403,0.136936,6.340801,0,0,12.05564
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.76851,36.76851,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.23455,5.987884,0,1.044672,-1.044672,13.01062,33.36049,0.136936,1.091682,0,0,5.987884
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.1855,35.1855,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.3953,4.943212,0,0.3955182,-0.3955182,12.59371,32.29149,0.136936,0.4133165,0,0,4.943212
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.93621,33.93621,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.83476,4.547694,0,1.627962,-1.627962,10.87768,27.89144,0.136936,1.70122,0,0,4.547694
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64361,2.919732,0,0,0,10.87768,27.89144,0.136936,0,0,0,2.919732
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.54887,31.54887,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.64361,2.919732,0,1.023559,-1.023559,9.798758,25.12497,0.136936,1.069619,0,0,2.919732
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,30.53917,30.53917,2.176981,1.801364,0,-1,0,1.801364,0,0,0.3756168,0.5933149,0,1.896173,1.801364,0,0,30.7809,1.896173,0,1.896173,-1.896173,7.800015,20,0.136936,2.394679,0,0,1.896173
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136936,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,28.54543,28.54543,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370006,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.77532,27.77532,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370911,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4874344,28.26824,27.00521,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4874344,0,0,8.8,8.36,16.16775,15.048,8.847434,0,8.847434,32.05541,82.19321,0.1371341,0,0.3899475,12,15.53543
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.500338,35.67923,28.90482,2.724219,2.724219,0,0,0,2.724219,91.78182,0,0,0,2.500338,2.867599,2.724219,0,0,7.320319,23.01069,0,0.3672611,-0.3672611,31.66829,81.20057,0.1371341,2.996641,2.00027,0,25.51103
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.990267,44.79941,33.35435,4.986338,4.986338,0,-1,0,4.986338,80.02399,0,0,0,3.990267,5.248776,4.986338,0,0,7.728387,22.64343,0,1.25851,-1.25851,30.3417,77.79908,0.1371341,5.484972,3.192213,0,26.6337
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.501835,48.21667,37.94934,0,0,0,0,0,0,0,0,0,0,3.501835,0,0,0,0,9.126731,21.38492,3.501835,0,3.501835,33.66383,86.31734,0.1370846,0,2.801468,0,24.88675
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.636475,55.94366,41.63732,0.7405453,0.7405453,0,0,0,0.7405453,626.0893,0,0,0,4.636475,0.7795213,0.7405453,0,0,5.624896,24.53657,3.856953,0,3.856953,37.32286,95.69945,0.1370302,0.8145998,3.70918,0,29.17305
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.956108,56.74264,44.46961,0,0,0,0,0,0,0,2.188165,0,0,3.956108,0,0,0,0,1.767943,28.00783,1.767943,0,1.767943,39.00008,100,0.1370053,0,3.164886,0,31.96394
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.885942,59.42561,47.14788,0,0,0,0,0,0,0,3.885942,0,0,3.885942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370053,0,3.108754,0,33.48492
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.140734,55.26342,48.68811,6.401346,6.401346,0,-1,0,6.401346,33.44194,0,0,0,2.140734,6.738258,6.401346,0,0,0,29.59898,0,4.597524,-4.597524,34.15386,87.57383,0.1370053,7.04148,1.712588,0,31.73971
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.704863,60.94465,49.11595,2.414733,2.414733,0,-1,0,2.414733,153.4274,0,0,0,3.704863,2.541825,2.414733,0,0,5.10836,25.00145,1.163038,0,1.163038,35.25722,90.40294,0.1369889,2.656207,2.963891,0,28.70632
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.52412,57.44601,49.57801,2.51861,2.51861,0,-1,0,2.51861,100.2188,0,0,0,2.52412,2.651168,2.51861,0,0,3.945322,26.04819,0,0.1270486,-0.1270486,35.12329,90.05956,0.1369889,2.770471,2.019296,0,28.57231
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7384234,50.59608,48.39718,4.42441,4.42441,0,-1,0,4.42441,16.68976,0,0,0,0.7384234,4.657274,4.42441,0,0,4.086487,25.92114,0,3.918851,-3.918851,30.99247,79.4677,0.1369889,4.866851,0.5907387,0,26.65956
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,45.43653,45.43653,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.440765,22.00229,0,1.43966,-1.43966,29.47493,75.57659,0.1369889,1.504445,0,0,22.00229
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,42.62135,42.62135,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.04039,20.56263,0,1.270615,-1.270615,28.13558,72.14238,0.1369889,1.327792,0,0,20.56263
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.48215,40.48215,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.45218,19.29202,0,2.467822,-2.467822,25.53427,65.47236,0.1369889,2.578874,0,0,19.29202
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.5312,38.5312,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.19421,16.82419,0,7.22227,-7.22227,17.92133,45.95204,0.1369889,7.547272,0,0,16.82419
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.58026,36.58026,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.21895,9.601922,0,1.282331,-1.282331,16.56964,42.48616,0.1369889,1.340036,0,0,9.601922
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.9887,34.9887,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.64376,8.319592,0,0.26188,-0.26188,16.29359,41.77835,0.1369889,0.2736647,0,0,8.319592
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.76508,33.76508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93474,8.057711,0,0,0,16.29359,41.77835,0.1369889,0,0,0,8.057711
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,32.49011,32.49011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93474,8.057711,0,0,0,16.29359,41.77835,0.1369889,0,0,0,8.057711
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.36062,31.36062,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.93474,8.057711,0,0.002020784,-0.002020784,16.29146,41.77289,0.1369889,0.002111719,0,0,8.057711
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.35092,30.35092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93699,8.05569,0,0,0,16.29146,41.77289,0.1369889,0,0,0,8.05569
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.23853,29.23853,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.93699,8.05569,0,1.874987,-1.874987,14.31505,36.70518,0.1369889,1.959362,0,0,8.05569
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.34863,28.34863,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.02031,6.180703,0,0.6363378,-0.6363378,13.64429,34.98529,0.1369889,0.664973,0,0,6.180703
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.60419,27.60419,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.72735,5.544365,0,0.6019818,-0.6019818,13.00974,33.35825,0.1369889,0.629071,0,0,5.544365
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2794883,27.52945,26.80841,3.204229,3.204229,0,0,0,3.204229,8.722483,0,4.440892E-16,0,0.2794883,3.372872,3.204229,0,0,27.39622,4.942383,0,3.093384,-3.093384,9.749032,24.99747,0.1369889,3.524652,0.2235906,0,5.221872
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.6127,33.00702,28.70802,5.259049,5.259049,12,0,3.372,5.259049,30.66523,0,0,0,1.6127,0,0,6.740951,6.403903,30.83331,1.848999,8.016603,0,8.016603,17.35425,44.49799,0.1371151,5.784954,1.29016,12,3.461699
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9839988,35.80859,33.14043,3.921722,3.921722,0,-1,0,3.921722,25.09099,0,0,0,0.9839988,4.128129,3.921722,0,0,22.81671,9.063942,0,3.14413,-3.14413,14.04005,36.00005,0.1371151,4.313895,0.7871991,0,10.04794
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.39774,50.85332,37.73542,3.020981,3.020981,0,0,0,3.020981,145.5732,0,0,0,4.39774,3.17998,3.020981,0,0,26.31018,5.919812,1.21776,0,1.21776,15.19531,38.96227,0.1370979,3.323079,3.518192,0,10.31755
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.226271,61.32972,41.39772,0,0,0,0,0,0,0,0,0,0,6.226271,0,0,0,0,25.09242,7.015796,6.226271,0,6.226271,21.10207,54.10777,0.1370102,0,4.981017,0,13.24207
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.508767,54.98734,44.23002,3.823992,3.823992,0,0,0,3.823992,91.75668,0,0,0,3.508767,4.025254,3.823992,0,0,18.86615,12.61944,0,0.5164868,-0.5164868,20.55765,52.71181,0.1370102,4.20639,2.807014,0,16.12821
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.853977,55.70012,46.90829,4.101458,4.101458,0,0,0,4.101458,69.58445,0,0,0,2.853977,4.317324,4.101458,0,0,19.44003,12.10295,0,1.463347,-1.463347,19.01515,48.75669,0.1370102,4.511603,2.283181,0,14.95693
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.38422,52.64364,48.46563,2.727415,2.727415,0,-1,0,2.727415,50.7521,0,4.440892E-16,0,1.38422,2.870963,2.727415,0,0,21.06597,10.63961,0,1.486743,-1.486743,17.44798,44.73832,0.1370102,3.000156,1.107376,0,12.02383
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.258355,55.86682,48.90203,4.714211,4.714211,0,-1,0,4.714211,47.90525,0,0,0,2.258355,4.962328,4.714211,0,0,22.71791,9.152864,0,2.703973,-2.703973,14.59774,37.43003,0.1370102,5.185633,1.806684,0,11.41122
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.07841,59.08482,49.38121,0,0,0,-1,0,0,0,0,0,0,3.07841,0,0,0,0,25.72232,6.448891,3.07841,0,3.07841,17.51818,44.91832,0.1369669,0,2.462728,0,9.527301
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.679597,53.29178,48.20037,1.4374,1.4374,0,-1,0,1.4374,116.8497,0,0,0,1.679597,1.513053,1.4374,0,0,22.64391,9.21946,0.1665443,0,0.1665443,17.67618,45.32344,0.1369646,1.58114,1.343678,0,10.89906
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,45.24828,45.24828,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.47737,9.369349,0,3.690625,-3.690625,13.78592,35.34843,0.1369646,3.856703,0,0,9.369349
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.42454,42.42454,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.57806,5.678725,0,4.819443,-4.819443,8.705778,22.32246,0.1369646,5.036318,0,0,5.678725
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,40.28535,40.28535,5.665788,0.8163176,0,-1,0,0.8163176,0,0,4.849471,5.416049,0,0.8592816,0.8163176,0,0,31.933,0.8592816,0,0.8592816,-0.8592816,7.800015,20,0.1369646,6.232367,0,0,0.8592816
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,38.3344,38.3344,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.40912,36.40912,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.82611,34.82611,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,33.59394,33.59394,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.29331,32.29331,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.18948,31.18948,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.15411,30.15411,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.0674,29.0674,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369646,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.20317,28.20317,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370171,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.43305,27.43305,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371108,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.958783,31.82163,26.63727,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.07188,0,0,0,1.958783,0,0,8.206689,7.796354,16.16775,15.048,9.755137,0,9.755137,32.91653,84.40121,0.1372209,3.710335,1.567026,12,17.00678
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.513683,41.20034,28.54543,5.554274,5.554274,0,0,0,5.554274,81.26505,0,0,0,4.513683,5.846604,5.554274,0,0,6.412616,23.82762,0,1.332921,-1.332921,31.51151,80.79859,0.1372209,6.109702,3.610947,0,28.34131
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.63864,49.5998,32.91795,8.574899,8.36,0,-1,0,8.36,67.44785,0,0.2148989,1.072389,5.63864,8.8,8.36,0,0,7.89364,22.4947,0,3.16136,-3.16136,28.17915,72.25408,0.1372209,9.432388,4.510912,0,28.13334
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.464722,65.37188,37.49583,1.650388,1.650388,0,0,0,1.650388,512.8927,0,0,0,8.464722,1.737251,1.650388,0,0,11.40626,19.33334,6.727471,0,6.727471,34.56139,88.61877,0.1371264,1.815427,6.771778,0,27.79807
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.933309,72.01205,41.14958,0.8871831,0.8871831,0,0,0,0.8871831,1006.93,3.320641,0,0,8.933309,0.9338769,0.8871831,0,0,4.67879,25.38807,4.67879,0,4.67879,39.00008,100,0.1370608,0.9759014,7.146646,0,34.32138
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.791472,75.05608,43.99043,0,0,0,0,0,0,0,8.791472,0,0,8.791472,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370608,0,7.033178,0,38.39045
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.510508,77.26227,46.68582,3.072379,3.072379,0,0,0,3.072379,277.0005,5.276424,0,0,8.510508,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1370608,3.379617,6.808406,0,38.10949
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.086944,77.31885,48.25171,2.722182,2.722182,0,-1,0,2.722182,297.0758,5.221489,0,0,8.086944,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1370608,2.9944,6.469555,0,37.68592
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.825664,68.30475,48.71378,3.292291,3.292291,0,-1,0,3.292291,176.9486,2.360094,0,0,5.825664,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1370608,3.62152,4.660531,0,35.42464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.927977,61.78126,49.16729,1.734305,1.734305,0,-1,0,1.734305,226.4871,2.102392,0,0,3.927977,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1370608,1.907735,3.142381,0,33.52695
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.738287,53.30767,48.03779,7.285958,7.285958,0,-1,0,7.285958,23.85805,0,0,0,1.738287,7.66943,7.285958,0,0,0,29.59898,0,5.931143,-5.931143,32.7481,83.96933,0.1370608,8.014554,1.39063,0,31.33727
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.07714,45.07714,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.590158,23.66784,0,7.26446,-7.26446,25.09069,64.33498,0.1370608,7.591361,0,0,23.66784
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26196,42.26196,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.66178,16.40338,0,2.81826,-2.81826,22.11998,56.7178,0.1370608,2.945082,0,0,16.40338
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.11421,40.11421,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.79318,13.58512,0,6.798977,-6.798977,14.95323,38.34155,0.1370608,7.104931,0,0,13.58512
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.18893,38.18893,8.924638,6.446832,0,-1,0,6.446832,0,0,2.477806,3.37027,0,6.786139,6.446832,0,0,25.3476,6.786139,0,6.786139,-6.786139,7.800015,20,0.1370608,9.817101,0,0,6.786139
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.26366,36.26366,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.65498,34.65498,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,33.40569,33.40569,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.13073,32.13073,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.01835,31.01835,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.98298,29.98298,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.90482,28.90482,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370608,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.0577,28.0577,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371661,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.28759,27.28759,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137255,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.951333,34.43628,26.50036,5.059618,5.059618,12,0,3.372,5.059618,58.33113,-8.881784E-16,0,0,2.951333,0,0,6.940382,6.593363,16.16775,15.048,9.544696,0,9.544696,32.71689,83.88931,0.1373794,5.56558,2.361066,12,17.99933
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.1585,43.03046,28.39997,2.516516,2.516516,0,0,0,2.516516,204.9858,0,0,0,5.1585,2.648964,2.516516,0,0,6.623058,23.63823,2.509536,0,2.509536,35.09765,89.99379,0.1373443,2.768168,4.1268,0,28.79673
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.448157,52.15511,32.75537,9.745234,8.36,0,-1,0,8.36,77.13107,0,1.385234,2.359757,6.448157,8.8,8.36,0,0,4.113522,25.89681,0,2.351842,-2.351842,32.61859,83.63724,0.1373443,10.71976,5.158526,0,32.34497
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.695556,62.0391,37.28191,6.195169,6.195169,0,0,0,6.195169,124.2187,0,0,0,7.695556,6.521231,6.195169,0,0,6.72668,23.54497,1.174325,0,1.174325,33.73265,86.4938,0.1373278,6.814686,6.156445,0,31.24052
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.90365,71.57048,40.90999,5.352144,5.352144,0,0,0,5.352144,166.3567,0,0,0,8.90365,5.633836,5.352144,0,0,5.552355,24.60186,3.269814,0,3.269814,36.83467,94.44769,0.137282,5.887358,7.12292,0,33.50551
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.546748,69.34687,43.77651,2.945648,2.945648,0,0,0,2.945648,256.1999,2.163526,0,0,7.546748,3.100682,2.945648,0,0,2.282541,27.54469,2.282541,0,2.282541,39.00008,100,0.1372501,3.240213,6.037398,0,35.09144
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.611834,77.45845,46.4719,0,0,0,0,0,0,0,8.611834,0,0,8.611834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372501,0,6.889467,0,38.21081
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.440488,74.15309,48.03779,2.85234,2.85234,0,-1,0,2.85234,260.8556,4.438025,0,0,7.440488,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1372501,3.137574,5.952391,0,37.03947
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.81004,68.01469,48.51697,6.906079,6.906079,0,-1,0,6.906079,84.12935,0,0,0,5.81004,7.269557,6.906079,0,0,0,29.59898,0,1.459517,-1.459517,37.46161,96.05522,0.1372501,7.596687,4.648032,0,35.40902
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.37245,56.336,48.99615,0,0,0,-1,0,0,0,0.7507637,0,0,2.37245,0,0,0,0,1.621686,28.13946,1.621686,0,1.621686,39.00008,100,0.1372274,0,1.89796,0,30.51191
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.098964,51.15115,47.86666,2.818512,2.818512,0,-1,0,2.818512,38.99095,0,0,0,1.098964,2.966854,2.818512,0,0,0,29.59898,0,1.86789,-1.86789,37.03115,94.95148,0.1372274,3.100363,0.8791716,0,30.69794
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.90601,44.90601,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.075433,27.73109,0,0.1134086,-0.1134086,36.91161,94.64495,0.1372274,0.118512,0,0,27.73109
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.1165,42.1165,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.201443,27.61768,0,4.01102,-4.01102,32.68362,83.80399,0.1372274,4.191515,0,0,27.61768
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.9773,39.9773,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.658131,23.60666,0,8.8,-8.8,23.40761,60.01938,0.1372274,10.38108,0,0,23.60666
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.05202,38.05202,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.43591,14.80666,0,1.494091,-1.494091,21.8327,55.98116,0.1372274,1.561325,0,0,14.80666
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.12675,36.12675,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.09601,13.31257,0,0.3717468,-0.3717468,21.44084,54.9764,0.1372274,0.3884754,0,0,13.31257
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.50951,34.50951,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.50906,12.94082,0,1.268775,-1.268775,20.10343,51.54716,0.1372274,1.32587,0,0,12.94082
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.26022,33.26022,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.91881,11.67205,0,0.6085665,-0.6085665,19.46195,49.90233,0.1372274,0.6359519,0,0,11.67205
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.98526,31.98526,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.595,11.06348,0,0.6474663,-0.6474663,18.77946,48.15236,0.1372274,0.6766022,0,0,11.06348
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3144,10.41601,0,0,0,18.77946,48.15236,0.1372274,0,0,0,10.41601
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.8204,29.8204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3144,10.41601,0,0,0,18.77946,48.15236,0.1372274,0,0,0,10.41601
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.73368,28.73368,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.3144,10.41601,0,0.597331,-0.597331,18.14982,46.5379,0.1372274,0.6242109,0,0,10.41601
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.92079,27.92079,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.97811,9.818684,0,0.1801356,-0.1801356,17.95994,46.05103,0.1372274,0.1882417,0,0,9.818684
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.14212,27.14212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17826,9.638548,0,0,0,17.95994,46.05103,0.1372274,0,0,0,9.638548
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.823811,33.89743,26.32923,0,0,0,0,0,0,0,0,0,0,2.823811,0,0,0,0,22.17826,9.638548,2.823811,0,2.823811,20.63884,52.91999,0.137188,0,2.259049,0,12.46236
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.248283,43.12265,28.22883,1.582856,1.582856,0,0,0,1.582856,331.5704,0,0,0,5.248283,1.666165,1.582856,0,0,19.35444,12.17998,3.582118,0,3.582118,24.03714,61.63356,0.1371379,1.741142,4.198627,0,17.42826
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.311119,54.97079,32.55857,4.825603,4.825603,0,-1,0,4.825603,151.5069,0,0,0,7.311119,5.079582,4.825603,0,0,15.77233,15.40388,2.231537,0,2.231537,26.15416,67.06181,0.1371067,5.308163,5.848895,0,22.715
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.835612,62.28463,37.03377,1.841822,1.841822,0,0,0,1.841822,425.4273,0,0,0,7.835612,1.93876,1.841822,0,0,13.54079,17.41227,5.896852,0,5.896852,31.7484,81.406,0.1370245,2.026004,6.268489,0,25.24788
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.277484,68.52506,40.64473,0,0,0,0,0,0,0,0.6335468,0,0,8.277484,0,0,0,0,7.643938,22.71943,7.643938,0,7.643938,39.00008,100,0.136918,0,6.621987,0,30.99692
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.037303,75.60214,43.53692,0.3468162,0.3468162,0,0,0,0.3468162,2605.79,8.672234,0,0,9.037303,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.136918,0.3814978,7.229843,0,38.63628
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.981242,74.26997,46.23231,3.116437,3.116437,0,0,0,3.116437,256.1015,4.700782,0,0,7.981242,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.136918,3.42808,6.384994,0,37.58022
