Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.22556,30.22556,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,29.18331,29.18331,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,28.1226,28.1226,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,27.16335,27.16335,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.28711,26.28711,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7381907,27.27556,25.37398,2.100509,2.100509,0,0,0,2.100509,35.14342,0,0,0,0.7381907,2.211062,2.100509,0,0,10.88552,19.80201,0,1.472871,-1.472871,27.12062,69.53992,0,2.31056,0.5905525,0,20.5402
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.623431,31.23281,26.95121,2.152498,2.152498,0,0,0,2.152498,75.42077,0,0,0,1.623431,2.265788,2.152498,0,0,12.52205,18.32914,0,0.6423569,-0.6423569,26.44352,67.80376,0,2.367748,1.298745,0,19.95257
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.032775,39.37941,30.97267,4.468535,4.468535,0,-1,0,4.468535,67.86956,0,0,0,3.032775,4.703721,4.468535,0,0,13.23578,17.68678,0,1.670946,-1.670946,24.68219,63.28753,0,4.915388,2.42622,0,20.71955
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7479877,37.14046,35.0956,1.345066,1.345066,0,0,0,1.345066,55.60974,0,2.220446E-16,0,0.7479877,1.415859,1.345066,0,0,15.09238,16.01583,0,0.6678712,-0.6678712,23.97819,61.48241,0,1.479573,0.5983902,0,16.76382
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5951513,40.25936,38.60055,5.412807,5.412807,0,0,0,5.412807,10.99524,0,0,0,0.5951513,5.697691,5.412807,0,0,15.83446,15.34796,0,5.10254,-5.10254,18.59964,47.69129,0,5.954088,0.4761211,0,15.94311
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.046269,50.93898,41.84724,4.695997,4.695997,0,0,0,4.695997,64.86948,0,0,0,3.046269,4.943154,4.695997,0,0,21.50395,10.24542,0,1.896886,-1.896886,16.60015,42.56439,0,5.165596,2.437015,0,13.29169
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.659589,53.00216,44.95557,3.565323,3.565323,0,0,0,3.565323,74.59604,0,0,0,2.659589,3.752971,3.565323,0,0,23.6116,8.348536,0,1.093382,-1.093382,15.44762,39.6092,0,3.921855,2.127671,0,11.00813
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.144219,50.30249,46.90174,2.16586,2.16586,0,-1,0,2.16586,52.82976,0,0,0,1.144219,2.279853,2.16586,0,0,24.82647,7.255155,0,1.135634,-1.135634,14.25056,36.53982,0,2.382446,0.915375,0,8.399374
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6508017,49.65798,47.73186,0,0,0,-1,0,0,0,0,0,0,0.6508017,0,0,0,0,26.08829,6.119521,0.6508017,0,0.6508017,14.86796,38.1229,0,0,0.5206413,0,6.770322
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.263684,52.34086,48.53431,2.895732,2.895732,0,-1,0,2.895732,43.63952,0,0,0,1.263684,3.048139,2.895732,0,0,25.43748,6.705242,0,1.784455,-1.784455,12.98698,33.29988,0,3.185305,1.010947,0,7.968926
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6750764,49.65601,47.65807,0,0,0,-1,0,0,0,0,0,0,0.6750764,0,0,0,0,27.42021,4.920787,0.6750764,0,0.6750764,13.62741,34.94202,0,0,0.5400611,0,5.595863
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,44.88178,44.88178,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.74514,5.528356,0,3.190912,-3.190912,10.2639,26.31763,0,3.334502,0,0,5.528356
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,42.26229,42.26229,4.192241,2.220572,0,-1,0,2.220572,0,0,1.971669,2.390893,0,2.337444,2.220572,0,0,30.29059,2.337444,0,2.337444,-2.337444,7.800015,20,0,4.611465,0,0,2.337444
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.15932,40.15932,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.1117,38.1117,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,36.00873,36.00873,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,34.16402,34.16402,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,32.76204,32.76204,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.36006,31.36006,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,30.1979,30.1979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,29.15563,29.15563,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,28.09493,28.09493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,27.16335,27.16335,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777726,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,26.26866,26.26866,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.185767,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.122209,28.26328,25.35553,1.373054,1.373054,10.17305,0,2.909783,1.373054,81.73087,0,0,0,1.122209,0,0,8.8,8.36,16.16775,15.048,9.482209,0,9.482209,32.65761,83.7373,0.1950282,1.510359,0.8977671,12,16.17021
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.999379,35.01725,26.92354,0.9090994,0.9090994,0,0,0,0.9090994,329.9286,0,0,0,2.999379,0.9569467,0.9090994,0,0,6.685544,23.58199,2.042432,0,2.042432,34.59523,88.70555,0.1815576,1.000009,2.399503,0,26.58137
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.21076,46.00662,30.945,1.071948,1.071948,0,-1,0,1.071948,486.1021,0,0,0,5.21076,1.128366,1.071948,0,0,4.643112,25.42018,4.082394,0,4.082394,38.46814,98.63605,0.1595331,1.179143,4.168608,0,30.63094
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.806233,59.77222,35.04948,0,0,0,0,0,0,0,7.245515,0,0,7.806233,0,0,0,0,0.5607181,29.09433,0.5607181,0,0.5607181,39.00008,100,0.1569186,0,6.244987,0,36.90057
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.257821,70.08048,38.54521,0,0,0,0,0,0,0,9.257821,0,0,9.257821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569186,0,7.406257,0,38.8568
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.488997,75.41173,41.79189,2.91023,2.91023,0,0,0,2.91023,326.0566,6.425597,0,0,9.488997,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1569186,3.201253,7.591198,0,39.08797
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.666125,75.66238,44.90023,5.288086,5.288086,0,0,0,5.288086,163.8802,3.099719,0,0,8.666125,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1569186,5.816895,6.9329,0,38.2651
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.467573,77.30646,46.87407,5.110394,5.110394,0,-1,0,5.110394,165.6932,3.088212,0,0,8.467573,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1569186,5.621433,6.774059,0,38.06655
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.355532,69.21838,47.70419,1.354891,1.354891,0,-1,0,1.354891,469.0807,4.929331,0,0,6.355532,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1569186,1.49038,5.084426,0,35.95451
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.63714,56.68462,48.50664,3.158195,3.158195,0,-1,0,3.158195,83.5015,0,4.440892E-16,0,2.63714,3.324416,3.158195,0,0,0,29.59898,0,0.6872754,-0.6872754,38.27563,98.14243,0.1569186,3.474014,2.109712,0,32.23612
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.001792,53.74446,47.65807,4.439489,4.439489,0,-1,0,4.439489,45.09059,0,0,0,2.001792,4.673147,4.439489,0,0,0.7636393,28.9117,0,2.671355,-2.671355,35.45977,90.92231,0.1569186,4.883438,1.601434,0,30.91349
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,44.90023,44.90023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.731811,26.24035,0,0,0,35.45977,90.92231,0.1569186,0,0,0,26.24035
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,42.26229,42.26229,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.731811,26.24035,0,1.250155,-1.250155,34.14199,87.5434,0.1569186,1.306412,0,0,26.24035
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,40.187,40.187,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.120872,24.99019,0,3.292023,-3.292023,30.67189,78.64573,0.1569186,3.440164,0,0,24.99019
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.778676,21.69817,0,0,0,30.67189,78.64573,0.1569186,0,0,0,21.69817
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,36.00873,36.00873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.778676,21.69817,0,0,0,30.67189,78.64573,0.1569186,0,0,0,21.69817
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.19169,34.19169,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.778676,21.69817,0,1.231831,-1.231831,29.37343,75.31634,0.1569186,1.287263,0,0,21.69817
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.76204,32.76204,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.14738,20.46634,0,1.502545,-1.502545,27.78961,71.25526,0.1569186,1.57016,0,0,20.46634
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,31.36006,31.36006,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.81687,18.96379,0,0.1602572,-0.1602572,27.62068,70.82212,0.1569186,0.1674688,0,0,18.96379
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,30.1979,30.1979,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.99494,18.80354,0,0.3984549,-0.3984549,27.20068,69.74518,0.1569186,0.4163854,0,0,18.80354
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,29.15563,29.15563,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.43766,18.40508,0,2.169197,-2.169197,24.91414,63.88228,0.1569186,2.266811,0,0,18.40508
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,28.1226,28.1226,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.84788,16.23588,0,1.50309,-1.50309,23.32974,59.81974,0.1569186,1.570729,0,0,16.23588
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,27.16335,27.16335,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.51798,14.73279,0,2.276889,-2.276889,20.92969,53.66577,0.1569186,2.379349,0,0,14.73279
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.26866,26.26866,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.04786,12.45591,0,0.881812,-0.881812,20.00018,51.28241,0.1569186,0.9214936,0,0,12.45591
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.395763,31.68191,25.34631,0,0,0,0,0,0,0,0,0,0,2.395763,0,0,0,0,20.02765,11.57409,2.395763,0,2.395763,22.273,57.11015,0.1466496,0,1.916611,0,13.96986
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.743266,40.11354,26.90509,2.922413,2.922413,0,0,0,2.922413,162.3065,0,0,0,4.743266,3.076224,2.922413,0,0,17.63189,13.73028,1.667042,0,1.667042,23.8545,61.16525,0.1402626,3.214654,3.794613,0,18.47355
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.594301,50.52672,30.89888,3.906072,3.906072,0,-1,0,3.906072,168.8218,0,0,0,6.594301,4.111654,3.906072,0,0,15.96484,15.23062,2.482646,0,2.482646,26.20974,67.20433,0.1317192,4.296679,5.275441,0,21.82492
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.742188,63.3836,34.99414,2.619265,2.619265,0,0,0,2.619265,333.765,0,0,0,8.742188,2.757121,2.619265,0,0,13.4822,17.465,5.985067,0,5.985067,31.88768,81.76311,0.114854,2.881191,6.993751,0,26.20719
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.83229,72.58261,38.47142,7.47743,7.47743,0,0,0,7.47743,131.4929,0,0,0,9.83229,7.870979,7.47743,0,0,7.49713,22.85156,1.961311,0,1.961311,33.74834,86.53403,0.110229,8.225173,7.865832,0,32.68385
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.995058,77.79109,41.73655,1.601719,1.601719,0,0,0,1.601719,624.0206,2.773218,0,0,9.995058,1.68602,1.601719,0,0,5.53582,24.61674,5.53582,0,5.53582,39.00008,100,0.09897911,1.761891,7.996047,0,34.6118
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.585035,80.06399,44.88178,2.63015,2.63015,0,0,0,2.63015,364.4292,6.816456,0,0,9.585035,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09897911,2.893165,7.668028,0,39.18401
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.599641,77.89088,46.8464,1.663613,1.663613,0,-1,0,1.663613,516.9255,6.848469,0,0,8.599641,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09897911,1.829974,6.879713,0,38.19862
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.754302,70.80582,47.67652,4.605486,4.605486,0,-1,0,4.605486,146.6578,1.906422,0,0,6.754302,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09897911,5.066034,5.403442,0,36.35328
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.734841,63.97411,48.53431,3.902028,3.902028,0,-1,0,3.902028,121.3431,0.6274439,0,0,4.734841,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09897911,4.292231,3.787873,0,34.33382
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.28095,54.65394,47.67652,9.352157,8.36,0,-1,0,8.36,27.28408,0,0.9921566,1.927372,2.28095,8.8,8.36,0,0,0,29.59898,0,6.519051,-6.519051,32.1284,82.38033,0.09897911,10.28737,1.82476,0,31.87993
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,44.9279,44.9279,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.24339,23.07993,0,4.948551,-4.948551,26.91216,69.00541,0.09897911,5.171236,0,0,23.07993
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74178,18.13138,0,0,0,26.91216,69.00541,0.09897911,0,0,0,18.13138
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.20544,40.20544,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.74178,18.13138,0,4.859534,-4.859534,21.78977,55.87109,0.09897911,5.078213,0,0,18.13138
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,38.13015,38.13015,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.14126,13.27184,0,5.359718,-5.359718,16.14013,41.38486,0.09897911,5.600905,0,0,13.27184
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,36.0364,36.0364,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.0965,7.912125,0,2.428057,-2.428057,13.58073,34.82232,0.09897911,2.53732,0,0,7.912125
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.21936,34.21936,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.79434,5.484068,0,1.581434,-1.581434,11.91375,30.54803,0.09897911,1.652598,0,0,5.484068
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,32.78971,32.78971,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.55149,3.902634,0,0.5837874,-0.5837874,11.29839,28.97017,0.09897911,0.6100578,0,0,3.902634
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,31.36006,31.36006,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.20015,3.318847,0,2.176956,-2.176956,9.003675,23.0863,0.09897911,2.274919,0,0,3.318847
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.22556,30.22556,1.788018,1.084796,0,-1,0,1.084796,0,0,0.7032222,0.882024,0,1.141891,1.084796,0,0,31.61899,1.141891,0,1.141891,-1.141891,7.800015,20,0.09897911,1.96682,0,0,1.141891
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,29.18331,29.18331,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09897911,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,28.15027,28.15027,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09897911,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.16335,27.16335,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1155649,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.26866,26.26866,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13055,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6459875,27.00775,25.34631,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6459875,0,0,8.8,8.36,16.16775,15.048,9.005987,0,9.005987,32.20583,82.57889,0.1362363,0,0.51679,12,15.69399
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.25587,32.88655,26.87742,0.06675858,0.06675858,0,0,0,0.06675858,3379.146,0,0,0,2.25587,0.07027218,0.06675858,0,0,7.161766,23.15339,2.185597,0,2.185597,34.27927,87.89539,0.1326118,0.07343443,1.804696,0,25.40926
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.380731,43.34852,30.89888,0,0,0,-1,0,0,0,0,0,0,4.380731,0,0,0,0,4.976169,25.12043,4.380731,0,4.380731,38.4352,98.55159,0.1258984,0,3.504585,0,29.50116
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.299272,44.40588,34.96647,8.642002,8.642002,6.073359,0,1.87256,8.642002,38.17718,2.220446E-16,0,0,3.299272,2.703835,2.568643,0,0,0.5954373,29.06308,0.5954373,0,0.5954373,39.00008,100,0.1268631,9.506203,2.639418,12,32.36236
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.261712,41.99898,38.44375,3.721152,3.721152,0,0,0,3.721152,33.90649,0,0,0,1.261712,3.917002,3.721152,0,0,0,29.59898,0,2.65529,-2.65529,36.20116,92.8233,0.1268631,4.093267,1.00937,0,30.86069
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.150786,51.12402,41.70889,0.9697688,0.9697688,0,0,0,0.9697688,324.9008,0,0,0,3.150786,1.020809,0.9697688,0,0,2.950322,26.94369,2.129977,0,2.129977,38.22183,98.00449,0.1238358,1.066746,2.520629,0,30.09447
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.185007,61.50001,44.88178,3.052879,3.052879,0,0,0,3.052879,169.8399,1.151106,0,0,5.185007,3.213556,3.052879,0,0,0.8203451,28.86067,0.8203451,0,0.8203451,39.00008,100,0.122708,3.358166,4.148005,0,34.04567
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.222726,50.51317,46.87407,4.128068,4.128068,0,-1,0,4.128068,29.61981,0,8.881784E-16,0,1.222726,4.345335,4.128068,0,0,0,29.59898,0,3.122609,-3.122609,35.70856,91.56023,0.122708,4.540875,0.9781807,0,30.8217
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.451546,52.06878,47.70419,1.271453,1.271453,0,-1,0,1.271453,114.1643,0,0,0,1.451546,1.338372,1.271453,0,0,3.469566,26.47637,0.1131737,0,0.1131737,35.81593,91.83552,0.122554,1.398599,1.161237,0,27.92791
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9290641,51.34218,48.56198,0,0,0,-1,0,0,0,0,0,0,0.9290641,0,0,0,0,3.356392,26.57822,0.9290641,0,0.9290641,36.69731,94.09548,0.1213045,0,0.7432513,0,27.50729
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.551247,49.3322,47.70419,1.154426,1.154426,0,-1,0,1.154426,47.75077,0,2.220446E-16,0,0.551247,1.215185,1.154426,0,0,2.427328,27.41438,0,0.6639377,-0.6639377,35.99746,92.30099,0.1213045,1.269868,0.4409976,0,27.96563
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.98324,44.98324,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.165037,26.75044,0,6.313914,-6.313914,29.34201,75.23577,0.1213045,6.59804,0,0,26.75044
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,42.36375,42.36375,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.1805,20.43653,0,3.891434,-3.891434,25.24008,64.71803,0.1213045,4.066549,0,0,20.43653
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,40.26078,40.26078,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.50431,16.5451,0,0.9211168,-0.9211168,24.26914,62.22843,0.1213045,0.962567,0,0,16.5451
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.18549,38.18549,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.52778,15.62398,0,4.579733,-4.579733,19.44167,49.85035,0.1213045,4.785821,0,0,15.62398
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.05485,36.05485,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.61637,11.04425,0,1.28135,-1.28135,18.09101,46.38712,0.1213045,1.33901,0,0,11.04425
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.26548,34.26548,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,22.04009,9.762897,0,1.283234,-1.283234,16.73837,42.9188,0.1213045,1.340979,0,0,9.762897
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,32.84505,32.84505,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.4659,8.479664,0,0.129706,-0.129706,16.60164,42.56823,0.1213045,0.1355428,0,0,8.479664
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.4154,31.4154,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.61002,8.349957,0,0.9622206,-0.9622206,15.58737,39.96754,0.1213045,1.005521,0,0,8.349957
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.27168,30.27168,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.67916,7.387737,0,0.6337729,-0.6337729,14.91932,38.25459,0.1213045,0.6622927,0,0,7.387737
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,29.23865,29.23865,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.38335,6.753964,0,2.502819,-2.502819,12.28112,31.48998,0.1213045,2.615446,0,0,6.753964
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,28.16872,28.16872,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.16426,4.251145,0,0.3868005,-0.3868005,11.87339,30.44453,0.1213045,0.4042065,0,0,4.251145
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,27.1818,27.1818,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.59404,3.864344,0,2.176514,-2.176514,9.579144,24.56186,0.1213045,2.274457,0,0,3.864344
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,26.27789,26.27789,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,31.01239,1.68783,0,0.4171754,-0.4171754,9.139403,23.43432,0.1213045,0.4359483,0,0,1.68783
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9566001,27.81843,25.34631,0,0,0,0,0,0,0,0,0,0,0.9566001,0,0,0,0,31.47591,1.270655,0.9566001,0,0.9566001,10.04691,25.76127,0.1200442,0,0.7652801,0,2.227255
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.035956,32.28096,26.87742,2.751495,2.751495,11.55149,0,3.258528,2.751495,73.99456,1.776357E-15,0,0,2.035956,0,0,8.8,8.36,30.51931,2.131595,10.39596,0,10.39596,19.90938,51.0496,0.1313246,3.026644,1.628765,12,4.167552
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.206867,36.89527,30.87121,2.552215,2.552215,0,-1,0,2.552215,86.46868,0,0,0,2.206867,2.686542,2.552215,0,0,20.12336,11.48796,0,0.4796755,-0.4796755,19.40376,49.75314,0.1313246,2.807436,1.765493,0,13.69482
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.348872,44.52755,34.9388,1.77134,1.77134,0,0,0,1.77134,189.0587,0,0,0,3.348872,1.864569,1.77134,0,0,20.65633,11.00828,1.484303,0,1.484303,20.8119,53.36373,0.1294496,1.948474,2.679098,0,14.35715
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.909452,46.87276,38.41608,0.4003319,0.4003319,0,0,0,0.4003319,726.7601,0,0,0,2.909452,0.421402,0.4003319,0,0,19.17203,12.34415,2.48805,0,2.48805,23.17227,59.41595,0.1264239,0.4403651,2.327562,0,15.25361
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.465096,55.43979,41.70889,0,0,0,0,0,0,0,0,0,0,4.465096,0,0,0,0,16.68398,14.5834,4.465096,0,4.465096,27.40823,70.27737,0.1213343,0,3.572077,0,19.04849
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9007509,47.51073,44.88178,6.045059,6.045059,0,0,0,6.045059,14.90061,0,0,0,0.9007509,6.36322,6.045059,0,0,12.21888,18.60198,0,5.46247,-5.46247,21.65028,55.51343,0.1213343,6.649565,0.7206007,0,19.50274
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.818524,55.54779,46.87407,0,0,0,-1,0,0,0,0,0,0,2.818524,0,0,0,0,18.28829,13.13951,2.818524,0,2.818524,24.32417,62.36953,0.1183273,0,2.254819,0,15.95804
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.946247,56.88053,47.73186,7.904196,7.904196,0,-1,0,7.904196,37.27447,0,8.881784E-16,0.3346158,2.946247,8.320207,7.904196,0,0,15.46977,15.67619,0,5.373959,-5.373959,18.65952,47.84482,0.1183273,8.694615,2.356998,0,18.62243
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.216261,55.40335,48.58965,0,0,0,-1,0,0,0,0,0,0,2.216261,0,0,0,0,21.44083,10.30223,2.216261,0,2.216261,20.76205,53.23591,0.1160655,0,1.773009,0,12.51849
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8966192,50.42655,47.75953,2.281157,2.281157,0,-1,0,2.281157,39.30547,0,4.440892E-16,0,0.8966192,2.401217,2.281157,0,0,19.22457,12.29686,0,1.504598,-1.504598,19.17606,49.16929,0.1160655,2.509272,0.7172953,0,13.19348
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,45.02936,45.02936,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,20.89635,10.79226,0,0.3176184,-0.3176184,18.84126,48.31083,0.1160655,0.3319112,0,0,10.79226
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,42.43754,42.43754,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,21.24926,10.47465,0,2.431849,-2.431849,16.27787,41.73804,0.1160655,2.541282,0,0,10.47465
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,40.31613,40.31613,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,23.95131,8.042798,0,2.027171,-2.027171,14.14104,36.25901,0.1160655,2.118394,0,0,8.042798
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,38.25928,38.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20372,6.015626,0,0,0,14.14104,36.25901,0.1160655,0,0,0,6.015626
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.13786,36.13786,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,26.20372,6.015626,0,0.8296809,-0.8296809,13.26648,34.01655,0.1160655,0.8670166,0,0,6.015626
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.32082,34.32082,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,27.12559,5.185946,0,1.108896,-1.108896,12.0976,31.01943,0.1160655,1.158796,0,0,5.185946
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.89117,32.89117,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,28.3577,4.077049,0,1.591764,-1.591764,10.41974,26.71722,0.1160655,1.663393,0,0,4.077049
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,31.47074,31.47074,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,30.12633,2.485286,0,0.8264278,-0.8264278,9.548605,24.48355,0.1160655,0.8636171,0,0,2.485286
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,30.32702,30.32702,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,31.04458,1.658858,0,1.212235,-1.212235,8.270797,21.20713,0.1160655,1.266786,0,0,1.658858
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,29.28477,29.28477,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,32.39151,0.4466222,0,0.0942093,-0.0942093,8.171492,20.9525,0.1160655,0.09844872,0,0,0.4466222
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,28.22406,28.22406,2.435689,0.3347923,0,-1,0,0.3347923,0,0,2.100897,2.344466,0,0.3524129,0.3347923,0,0,32.49619,0.3524129,0,0.3524129,-0.3524129,7.800015,20,0.1160655,2.679258,0,0,0.3524129
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,27.1818,27.1818,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252651,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,26.27789,26.27789,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328064,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.005213,30.61528,25.34631,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,401.9075,0,0,0,2.005213,0,0,8.8,8.36,16.16775,15.048,10.36521,0,10.36521,33.4953,85.88522,0.1355619,0.5488163,1.60417,12,17.05321
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.254383,41.65074,26.87742,0,0,0,0,0,0,0,0,0,0,5.254383,0,0,0,0,5.802541,24.37669,5.254383,0,5.254383,38.48005,98.6666,0.1307584,0,4.203506,0,29.63107
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.767324,54.62719,30.87121,0,0,0,-1,0,0,0,7.219166,0,0,7.767324,0,0,0,0,0.5481576,29.10564,0.5481576,0,0.5481576,39.00008,100,0.1302768,0,6.213859,0,36.87296
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.671501,63.02889,34.9388,2.614535,2.614535,0,0,0,2.614535,331.6652,5.919359,0,0,8.671501,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,2.875988,6.937201,0,38.27048
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.011398,68.83667,38.41608,0,0,0,0,0,0,0,9.011398,0,0,9.011398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,0,7.209119,0,38.61038
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.184856,73.91812,41.73655,0,0,0,0,0,0,0,9.184856,0,0,9.184856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,0,7.347885,0,38.78383
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.29775,78.66302,44.90023,3.752402,3.752402,0,0,0,3.752402,247.7813,5.347853,0,0,9.29775,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,4.127642,7.4382,0,38.89673
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.301771,76.57325,46.90174,0.6606663,0.6606663,0,-1,0,0.6606663,1256.576,7.606333,0,0,8.301771,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,0.726733,6.641417,0,37.90075
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.181608,72.72935,47.7872,5.486922,5.486922,0,-1,0,5.486922,130.8859,1.4059,0,0,7.181608,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,6.035614,5.745286,0,36.78059
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.398002,66.56362,48.63577,1.647441,1.647441,0,-1,0,1.647441,327.6598,3.663854,0,0,5.398002,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1302768,1.812185,4.318402,0,34.99698
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.427149,55.26055,47.80565,3.017946,3.017946,0,-1,0,3.017946,80.42384,0,4.440892E-16,0,2.427149,3.176786,3.017946,0,0,0,29.59898,0,0.7496373,-0.7496373,38.20989,97.97388,0.1302768,3.319741,1.941719,0,32.02613
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,45.0847,45.0847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8329304,28.84934,0,0,0,38.20989,97.97388,0.1302768,0,0,0,28.84934
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,42.49289,42.49289,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.8329304,28.84934,0,3.175625,-3.175625,34.86249,89.39082,0.1302768,3.318528,0,0,28.84934
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,40.36224,40.36224,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.361402,25.67372,0,0.3349493,-0.3349493,34.50942,88.48552,0.1302768,0.350022,0,0,25.67372
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,38.31462,38.31462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.733568,25.33877,0,0,0,34.50942,88.48552,0.1302768,0,0,0,25.33877
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,36.18398,36.18398,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.733568,25.33877,0,1.32301,-1.32301,33.11485,84.90969,0.1302768,1.382545,0,0,25.33877
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,34.39461,34.39461,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.203579,24.01576,0,0.4341728,-0.4341728,32.65719,83.73621,0.1302768,0.4537106,0,0,24.01576
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,32.97418,32.97418,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.685994,23.58158,0,0.3754831,-0.3754831,32.26139,82.72136,0.1302768,0.3923799,0,0,23.58158
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,31.54453,31.54453,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.103197,23.2061,0,0.8436274,-0.8436274,31.37213,80.44121,0.1302768,0.8815906,0,0,23.2061
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,30.40081,30.40081,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.040561,22.36247,0,2.212591,-2.212591,29.03986,74.46102,0.1302768,2.312158,0,0,22.36247
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,29.36777,29.36777,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.499,20.14988,0,0.4019376,-0.4019376,28.61618,73.37466,0.1302768,0.4200248,0,0,20.14988
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.29785,28.29785,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.94559,19.74794,0,0.9732459,-0.9732459,27.59029,70.74418,0.1302768,1.017042,0,0,19.74794
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.23714,27.23714,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.02698,18.7747,0,1.083656,-1.083656,26.44801,67.81528,0.1302768,1.132421,0,0,18.7747
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,26.33323,26.33323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.23104,17.69104,0,0,0,26.44801,67.81528,0.1302768,0,0,0,17.69104
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.539536,29.42764,25.41087,0,0,0,0,0,0,0,0,0,0,1.539536,0,0,0,0,13.23104,17.69104,1.539536,0,1.539536,27.90854,71.56023,0.1289431,0,1.231629,0,19.23058
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.623298,36.80875,26.92354,1.405282,1.405282,0,0,0,1.405282,257.8343,0,0,0,3.623298,1.479244,1.405282,0,0,11.6915,19.07663,2.144054,0,2.144054,29.94257,76.77567,0.1271304,1.54581,2.898639,0,22.69992
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.272088,49.4558,30.91733,1.223243,1.223243,0,-1,0,1.223243,512.7425,0,0,0,6.272088,1.287624,1.223243,0,0,9.547449,21.00627,4.984464,0,4.984464,34.67125,88.90047,0.1231071,1.345568,5.017671,0,27.27836
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.497861,62.40145,34.99414,6.073317,6.073317,0,0,0,6.073317,139.9212,0,0,0,8.497861,6.392965,6.073317,0,0,4.562985,25.49229,2.104896,0,2.104896,36.66813,94.02066,0.1214836,6.680648,6.798288,0,33.99015
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.914188,64.31257,38.44375,0.3865908,0.3865908,0,0,0,0.3865908,2047.174,5.049161,0,0,7.914188,0.4069377,0.3865908,0,0,2.458089,27.3867,2.458089,0,2.458089,39.00008,100,0.119641,0.4252499,6.33135,0,35.30088
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.917098,72.73518,41.76423,0,0,0,0,0,0,0,8.917098,0,0,8.917098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119641,0,7.133678,0,38.51608
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.567639,75.28137,44.95557,0,0,0,0,0,0,0,8.567639,0,0,8.567639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119641,0,6.854111,0,38.16662
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.073917,75.60466,46.95708,0.9089374,0.9089374,0,-1,0,0.9089374,888.2809,7.117142,0,0,8.073917,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.119641,0.9998311,6.459134,0,37.6729
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.907976,71.5988,47.80565,0.09477016,0.09477016,0,-1,0,0.09477016,7289.189,6.808218,0,0,6.907976,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.119641,0.1042472,5.526381,0,36.50695
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.106337,65.52563,48.69111,5.904522,5.904522,0,-1,0,5.904522,86.48181,0,0,0,5.106337,6.215286,5.904522,0,0,0,29.59898,0,1.108949,-1.108949,37.83114,97.00274,0.119641,6.494974,4.08507,0,34.70531
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.550431,55.71871,47.86099,0.8086456,0.8086456,0,-1,0,0.8086456,315.3955,0.4670602,0,0,2.550431,0.8512059,0.8086456,0,0,1.232165,28.49003,1.232165,0,1.232165,39.00008,100,0.1187382,0.8895102,2.040345,0,31.04046
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187382,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,42.56667,42.56667,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1187382,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,40.44526,40.44526,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1187382,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,38.36996,38.36996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1187382,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,36.26699,36.26699,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1187382,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,34.47762,34.47762,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1187382,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,33.0203,33.0203,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1187382,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,31.59987,31.59987,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1187382,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,30.45615,30.45615,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1187382,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,29.41389,29.41389,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1187382,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.35319,28.35319,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1187382,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,27.26481,27.26481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1187382,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.37012,26.37012,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1187382,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.420571,31.85567,25.44777,0.9251379,0.9251379,0,0,0,0.9251379,261.6443,0,0,0,2.420571,0.9738294,0.9251379,0,0,13.27613,17.65046,1.446741,0,1.446741,27.77773,71.22481,0.1176955,1.017652,1.936456,0,20.07103
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.707586,40.05556,26.95121,2.848554,2.848554,0,0,0,2.848554,165.2623,0,0,0,4.707586,2.998478,2.848554,0,0,11.82939,18.95253,1.709108,0,1.709108,29.39913,75.38224,0.116487,3.13341,3.766069,0,23.66011
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.702518,47.59783,30.945,3.00581,3.00581,0,-1,0,3.00581,189.7165,0,0,0,5.702518,3.164011,3.00581,0,0,10.12028,20.49072,2.538507,0,2.538507,31.80737,81.55721,0.1147372,3.306391,4.562014,0,26.19324
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.486392,58.49786,34.99414,6.328482,6.328482,0,0,0,6.328482,118.2968,0,0,0,7.486392,6.66156,6.328482,0,0,7.581777,22.77538,0.8248318,0,0.8248318,32.58988,83.56362,0.1141799,6.961329,5.989113,0,30.26177
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.865691,64.15283,38.47142,7.044173,7.044173,0,0,0,7.044173,111.6624,0,0,0,7.865691,7.414919,7.044173,0,0,6.756945,23.51773,0.450772,0,0.450772,33.01752,84.66013,0.1138776,7.748591,6.292553,0,31.38342
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.907348,72.72714,41.79189,0.1086655,0.1086655,0,0,0,0.1086655,8197.032,2.48679,0,0,8.907348,0.1143848,0.1086655,0,0,6.306173,23.92342,6.306173,0,6.306173,39.00008,100,0.1098106,0.1195321,7.125878,0,32.83077
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.857917,76.66423,44.98324,5.511334,5.511334,0,0,0,5.511334,160.7218,3.056513,0,0,8.857917,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1098106,6.062468,7.086334,0,38.45689
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.061096,75.60545,47.0032,4.303222,4.303222,0,-1,0,4.303222,187.327,3.531388,0,0,8.061096,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1098106,4.733544,6.448877,0,37.66007
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.358677,69.41676,47.86099,2.834822,2.834822,0,-1,0,2.834822,224.306,3.374654,0,0,6.358677,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1098106,3.118305,5.086942,0,35.95766
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.335927,62.76632,48.74645,5.188064,5.188064,0,-1,0,5.188064,83.57506,0,8.881784E-16,0,4.335927,5.46112,5.188064,0,0,0,29.59898,0,1.125192,-1.125192,37.81402,96.95883,0.1098106,5.70687,3.468742,0,33.93491
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.295933,54.97306,47.93478,3.388998,3.388998,0,-1,0,3.388998,67.74666,0,4.440892E-16,0,2.295933,3.567366,3.388998,0,0,1.250214,28.47379,0,1.271433,-1.271433,36.47381,93.52241,0.1098106,3.727897,1.836746,0,30.76972
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,45.2415,45.2415,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.662917,27.20235,0,4.390142,-4.390142,31.8462,81.65675,0.1098106,4.587698,0,0,27.20235
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,42.64968,42.64968,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.540853,22.81221,0,8.515393,-8.515393,22.87018,58.64138,0.1098106,8.898586,0,0,22.81221
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,40.51905,40.51905,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.0024,14.29682,0,7.393331,-7.393331,15.07693,38.65871,0.1098106,7.726031,0,0,14.29682
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,38.44375,38.44375,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.21721,6.903486,0,4.244544,-4.244544,10.60279,27.18658,0.1098106,4.435548,0,0,6.903486
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,36.32233,36.32233,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.93337,2.658942,0,1.630289,-1.630289,8.884311,22.78024,0.1098106,1.703652,0,0,2.658942
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,34.52374,34.52374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74481,1.028653,0,0,0,8.884311,22.78024,0.1098106,0,0,0,1.028653
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.10331,33.10331,1.07181,0.9772202,0,-1,0,0.9772202,0,0,0.09459005,0.2017711,0,1.028653,0.9772202,0,0,31.74481,1.028653,0,1.028653,-1.028653,7.800015,20,0.1098106,1.178991,0,0,1.028653
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.67366,31.67366,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1098106,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,30.50227,30.50227,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1098106,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,29.46923,29.46923,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1098106,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,28.40853,28.40853,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1098106,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1098106,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,26.40702,26.40702,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1157405,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.573612,29.59441,25.48466,4.544374,4.544374,12,0,3.372,4.544374,34.62769,0,0,0,1.573612,0,0,7.455626,7.082845,24.52775,7.524,8.656456,0,8.656456,23.94324,61.39281,0.1235622,4.998812,1.258889,12,9.097611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.78631,37.34285,26.97888,4.029135,4.029135,12,0,3.372,4.029135,93.97326,0,0,0,3.78631,0,0,7.970865,7.572321,15.8713,15.31481,11.35863,0,11.35863,34.71899,89.02287,0.1290587,4.432049,3.029048,12,19.10112
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.841311,48.08465,30.97267,4.578087,4.578087,0,-1,0,4.578087,127.5928,0,0,0,5.841311,4.819038,4.578087,0,0,4.512666,25.53758,1.022273,0,1.022273,35.6888,91.50956,0.1284182,5.035895,4.673049,0,31.37889
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.434942,62.18527,35.02181,1.164127,1.164127,0,0,0,1.164127,724.5725,3.719152,0,0,8.434942,1.225397,1.164127,0,0,3.490393,26.45762,3.490393,0,3.490393,39.00008,100,0.1262783,1.280539,6.747953,0,34.89257
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.774887,67.89306,38.47142,1.725978,1.725978,0,0,0,1.725978,508.4009,6.958068,0,0,8.774887,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1262783,1.898576,7.019909,0,38.37386
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.691034,76.45263,41.84724,7.10559,7.10559,0,0,0,7.10559,136.386,2.211465,0,0,9.691034,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1262783,7.81615,7.752827,0,39.29001
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.572785,80.20476,45.02936,2.362586,2.362586,0,0,0,2.362586,405.1825,7.085853,0,0,9.572785,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1262783,2.598845,7.658228,0,39.17176
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.313363,76.8289,47.05854,2.006588,2.006588,0,-1,0,2.006588,414.3035,6.201165,0,0,8.313363,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1262783,2.207247,6.65069,0,37.91234
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.799016,71.30174,47.93478,6.667738,6.667738,0,-1,0,6.667738,101.9689,0,0,0,6.799016,7.018672,6.667738,0,0,0,29.59898,0,0.219655,-0.219655,38.76854,99.40632,0.1262783,7.334512,5.439213,0,36.39799
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.715219,64.22298,48.82024,6.346226,6.346226,0,-1,0,6.346226,74.29957,0,0,0,4.715219,6.680238,6.346226,0,0,0.2440611,29.37932,0,1.965019,-1.965019,36.69723,94.09527,0.1262783,6.980849,3.772175,0,34.09454
