Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3239437,50.41092,49.44744,4.550392,4.550392,0,-1,0,4.550392,7.119028,0,8.881784E-16,0,0.3239437,4.789886,4.550392,0,0,4.36809,25.6677,0,4.465942,-4.465942,30.14863,77.30402,0.1429228,5.005431,0.2591549,0,25.99164
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,46.8464,46.8464,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.330248,21.20176,0,4.891974,-4.891974,24.99203,64.08201,0.1429228,5.112113,0,0,21.20176
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,44.56818,44.56818,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.76577,16.30978,0,8.8,-8.8,15.71602,40.29741,0.1429228,9.261161,0,0,16.30978
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,42.30841,42.30841,13.245,7.134292,0,-1,0,7.134292,0,0,6.110711,7.435211,0,7.50978,7.134292,0,0,24.54355,7.50978,0,7.50978,-7.50978,7.800015,20,0.1429228,14.5695,0,0,7.50978
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.91951,39.91951,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,38.02869,38.02869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,36.49758,36.49758,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.96647,34.96647,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.61983,33.61983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,32.44844,32.44844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,31.31394,31.31394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429228,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,30.1979,30.1979,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1433965,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.28477,29.28477,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1440656,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6937107,30.17117,28.35319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6937107,0,0,8.8,8.36,16.16775,15.048,9.053711,0,9.053711,32.25111,82.69498,0.1443878,0,0.5549686,12,15.74171
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.142003,38.68548,30.01342,8.81581,8.81581,12,0,3.372,8.81581,35.64054,0,0,0,3.142003,0,0,3.184189,3.02498,7.114043,23.19634,6.166983,0,6.166983,38.10162,97.69626,0.1452162,9.697392,2.513602,12,26.33834
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.431805,43.98397,34.19169,2.501053,2.501053,0,-1,0,2.501053,137.2144,0,0,0,3.431805,2.632687,2.501053,0,0,0.9470598,28.74662,0.7991176,0,0.7991176,38.85973,99.64013,0.1451023,2.751158,2.745444,0,32.17843
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.703145,52.75087,38.54521,0.8568786,0.8568786,0,0,0,0.8568786,548.8694,3.653225,0,0,4.703145,0.9019775,0.8568786,0,0,0.1479422,29.46583,0.1479422,0,0.1479422,39.00008,100,0.1450813,0.9425665,3.762516,0,34.16898
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.891792,69.07915,42.39143,4.718416,4.718416,0,0,0,4.718416,167.2551,2.925038,0,0,7.891792,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1450813,5.190258,6.313434,0,37.49077
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.557488,76.3466,45.81336,1.77718,1.77718,0,0,0,1.77718,481.5205,6.686772,0,0,8.557488,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1450813,1.954898,6.84599,0,38.15647
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.110479,74.00872,49.0785,5.132638,5.132638,0,0,0,5.132638,138.5346,1.707702,0,0,7.110479,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1450813,5.645901,5.688383,0,36.70946
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.769599,63.39631,51.1538,0.7401475,0.7401475,0,-1,0,0.7401475,509.3037,2.990496,0,0,3.769599,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1450813,0.8141623,3.015679,0,33.36858
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.077354,61.96168,52.06693,0.8557044,0.8557044,0,-1,0,0.8557044,359.6282,2.176612,0,0,3.077354,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1450813,0.9412748,2.461883,0,32.67633
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.253007,60.09438,52.94316,0.5106924,0.5106924,0,-1,0,0.5106924,441.1672,1.715436,0,0,2.253007,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1450813,0.5617616,1.802406,0,31.85199
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5006733,53.74603,52.22372,3.953326,3.953326,0,-1,0,3.953326,12.66461,0,4.440892E-16,0,0.5006733,4.161395,3.953326,0,0,0,29.59898,0,3.660722,-3.660722,35.14134,90.10581,0.1450813,4.348658,0.4005387,0,30.09965
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2252858,50.32001,49.65036,10.83598,8.36,0,-1,0,8.36,2.694806,0,2.475976,3.559574,0.2252858,8.8,8.36,0,0,4.067469,25.93826,0,8.574715,-8.574715,26.1028,66.93011,0.1450813,11.91957,0.1802286,0,26.16354
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.05854,47.05854,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.59493,17.36354,0,8.335717,-8.335717,17.31618,44.40037,0.1450813,8.710824,0,0,17.36354
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,44.7711,44.7711,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.85684,9.027825,0,8.8,-8.8,8.040164,20.61576,0.1450813,10.85689,0,0,9.027825
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,42.49289,42.49289,9.696181,0.2164337,0,-1,0,0.2164337,0,0,9.479748,10.44937,0,0.2278249,0.2164337,0,0,32.63461,0.2278249,0,0.2278249,-0.2278249,7.800015,20,0.1450813,10.6658,0,0,0.2278249
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.10398,40.10398,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,38.21316,38.21316,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.68205,36.68205,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,35.15094,35.15094,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.8043,33.8043,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.63291,32.63291,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,31.48919,31.48919,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450813,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.37314,30.37314,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458811,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,29.46923,29.46923,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1466839,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.739249,33.17882,28.53766,6.609208,6.609208,12,0,3.372,6.609208,26.31555,0,0,0,1.739249,0,0,5.390792,5.121252,16.16775,15.048,6.860502,0,6.860502,30.17044,77.35995,0.1476173,7.270129,1.3914,12,16.78725
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.608662,43.29047,30.1979,2.62662,2.62662,7.572504,0,2.251843,2.62662,175.4598,0,0,0,4.608662,0,0,4.945884,4.69859,9.307252,21.22245,9.307252,0,9.307252,39.00008,100,0.1475332,2.889282,3.686929,12,25.83111
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.915985,55.67805,34.37616,2.677248,2.677248,0,-1,0,2.677248,258.3244,4.097829,0,0,6.915985,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,2.944973,5.532788,0,36.51496
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.68376,67.86826,38.75735,0,0,0,0,0,0,0,8.68376,0,0,8.68376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,0,6.947008,0,38.28274
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.324057,75.70173,42.59435,6.441399,6.441399,0,0,0,6.441399,144.7521,2.543637,0,0,9.324057,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,7.085538,7.459245,0,38.92303
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.130812,79.34697,46.01628,1.109367,1.109367,0,0,0,1.109367,823.0652,7.963058,0,0,9.130812,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,1.220303,7.304649,0,38.72979
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.448332,80.37502,49.29064,0,0,0,0,0,0,0,8.448332,0,0,8.448332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,0,6.758665,0,38.04731
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.489077,78.53416,51.36594,0.1152722,0.1152722,0,-1,0,0.1152722,6496.864,7.367737,0,0,7.489077,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,0.1267994,5.991261,0,37.08805
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.276299,74.29449,52.24218,2.735699,2.735699,0,-1,0,2.735699,229.4221,3.396616,0,0,6.276299,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,3.009269,5.021039,0,35.87528
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.540165,68.41722,53.13686,2.357566,2.357566,0,-1,0,2.357566,192.5785,2.058516,0,0,4.540165,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1475332,2.593323,3.632132,0,34.13914
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.221698,59.44719,52.42665,10.51756,8.36,0,-1,0,8.36,26.57533,0,2.157562,3.209318,2.221698,8.8,8.36,0,0,0,29.59898,0,6.578302,-6.578302,32.06594,82.22019,0.1475332,11.56932,1.777358,0,31.82067
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.780397,52.21125,49.8625,3.105818,3.105818,0,-1,0,3.105818,25.12694,0,0,0,0.780397,3.269282,3.105818,0,0,7.309225,23.02068,0,2.488885,-2.488885,29.44242,75.49324,0.1475332,3.416399,0.6243176,0,23.80107
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,47.28913,47.28913,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.07465,20.53179,0,3.868107,-3.868107,25.36508,65.03854,0.1475332,4.042171,0,0,20.53179
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,45.01091,45.01091,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.37255,16.66368,0,7.301884,-7.301884,17.66822,45.30304,0.1475332,7.630469,0,0,16.66368
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,42.6958,42.6958,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.48575,9.3618,0,2.262634,-2.262634,15.28319,39.1876,0.1475332,2.364453,0,0,9.3618
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,40.28846,40.28846,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.99979,7.099166,0,0.4946133,-0.4946133,14.76183,37.85076,0.1475332,0.5168709,0,0,7.099166
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,38.39763,38.39763,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.54936,6.604553,0,0.9878188,-0.9878188,13.72057,35.18089,0.1475332,1.032271,0,0,6.604553
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.86652,36.86652,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.64694,5.616734,0,0.4989699,-0.4989699,13.19461,33.83227,0.1475332,0.5214236,0,0,5.616734
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.33541,35.33541,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.20135,5.117764,0,0.7979163,-0.7979163,12.35353,31.67567,0.1475332,0.8338225,0,0,5.117764
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.97955,33.97955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08792,4.319848,0,0,0,12.35353,31.67567,0.1475332,0,0,0,4.319848
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.81738,32.81738,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.08792,4.319848,0,0.5468446,-0.5468446,11.77711,30.19766,0.1475332,0.5714526,0,0,4.319848
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.67366,31.67366,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.69553,3.773003,0,0.7271934,-0.7271934,11.01058,28.2322,0.1475332,0.7599171,0,0,3.773003
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.55761,30.55761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.50352,3.04581,0,0,0,11.01058,28.2322,0.1475332,0,0,0,3.04581
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.65371,29.65371,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.50352,3.04581,0,0.4183888,-0.4183888,10.56956,27.10138,0.1475332,0.4372163,0,0,3.04581
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.334089,32.25306,28.71291,0,0,0,0,0,0,0,0,0,0,1.334089,0,0,0,0,29.9684,2.627421,1.334089,0,1.334089,11.83519,30.34658,0.1473464,0,1.067271,0,3.96151
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.377772,39.75832,30.37314,4.305622,4.305622,12,0,3.372,4.305622,78.45027,0,0,0,3.377772,0,0,7.694378,7.309659,28.63431,3.828101,10.68743,0,10.68743,21.97418,56.34393,0.1482439,4.736184,2.702218,12,7.205873
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.990447,56.15143,34.55141,7.741319,7.741319,0,-1,0,7.741319,90.30048,0,0,0.1554504,6.990447,8.148756,7.741319,0,0,17.94688,13.44679,0,1.158309,-1.158309,20.75321,53.21326,0.1482439,8.51545,5.592358,0,20.43724
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.301959,66.50224,38.94182,3.692664,3.692664,0,0,0,3.692664,224.823,0,0,0,8.301959,3.887015,3.692664,0,0,19.23389,12.28848,4.414944,0,4.414944,24.9416,63.95268,0.1476315,4.06193,6.641567,0,20.59044
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.029955,74.6083,42.80648,3.422798,3.422798,0,0,0,3.422798,263.818,0,0,0,9.029955,3.602945,3.422798,0,0,14.81894,16.26193,5.42701,0,5.42701,30.09011,77.15397,0.1468856,3.765078,7.223964,0,25.29189
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.321333,80.57896,46.22842,6.362439,6.362439,0,0,0,6.362439,146.5057,0,0,0,9.321333,6.697304,6.362439,0,0,9.391932,21.14624,2.624029,0,2.624029,32.57948,83.53696,0.1465277,6.998682,7.457066,0,30.46757
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.417933,80.49475,49.49356,3.189713,3.189713,0,0,0,3.189713,263.9088,0,0,0,8.417933,3.357593,3.189713,0,0,6.767903,23.50787,5.060341,0,5.060341,37.38014,95.84633,0.1458424,3.508684,6.734347,0,31.9258
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.634336,75.00266,51.56886,8.301356,8.301356,0,-1,0,8.301356,79.9187,0,0,0.7714916,6.634336,8.73827,8.301356,0,0,1.707562,28.06217,0,2.103934,-2.103934,35.1624,90.15982,0.1458424,9.131492,5.307469,0,34.69651
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.146161,74.00253,52.45432,4.184093,4.184093,0,-1,0,4.184093,146.8935,0,0,0,6.146161,4.404309,4.184093,0,0,4.045266,25.95824,1.741852,0,1.741852,36.81487,94.3969,0.1456079,4.602503,4.916929,0,32.1044
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.365157,67.9753,53.33055,0,0,0,-1,0,0,0,2.061743,0,0,4.365157,0,0,0,0,2.303414,27.52591,2.303414,0,2.303414,39.00008,100,0.1452991,0,3.492126,0,31.89106
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.770078,61.51815,52.63879,5.366704,5.366704,0,-1,0,5.366704,51.616,0,0,0,2.770078,5.649162,5.366704,0,0,0,29.59898,0,2.879084,-2.879084,35.96526,92.21842,0.1452991,5.903374,2.216063,0,32.36906
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3175377,51.01359,50.06542,4.431344,4.431344,0,-1,0,4.431344,7.16572,0,8.881784E-16,0,0.3175377,4.664572,4.431344,0,0,3.198982,26.71989,0,4.347035,-4.347035,31.38308,80.46928,0.1452991,4.874478,0.2540301,0,27.03743
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,47.51972,47.51972,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.02902,22.37286,0,2.186795,-2.186795,29.078,74.55882,0.1452991,2.2852,0,0,22.37286
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,45.21383,45.21383,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.45879,20.18607,0,8.552499,-8.552499,20.06287,51.44316,0.1452991,8.937362,0,0,20.18607
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.93562,42.93562,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.96157,11.63357,0,6.816199,-6.816199,12.87797,33.02036,0.1452991,7.122928,0,0,11.63357
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,40.51905,40.51905,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.53512,4.817368,0,1.199694,-1.199694,11.61338,29.77783,0.1452991,1.25368,0,0,4.817368
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.86812,3.617673,0,0,0,11.61338,29.77783,0.1452991,0,0,0,3.617673
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,37.09711,37.09711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.86812,3.617673,0,0,0,11.61338,29.77783,0.1452991,0,0,0,3.617673
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,35.53833,35.53833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.86812,3.617673,0,0,0,11.61338,29.77783,0.1452991,0,0,0,3.617673
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,34.16402,34.16402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.86812,3.617673,0,0,0,11.61338,29.77783,0.1452991,0,0,0,3.617673
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.99263,32.99263,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.86812,3.617673,0,1.215297,-1.215297,10.33234,26.49313,0.1452991,1.269985,0,0,3.617673
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.85813,31.85813,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.21845,2.402377,0,0.1383126,-0.1383126,10.18655,26.1193,0.1452991,0.1445367,0,0,2.402377
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.76975,30.76975,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.37213,2.264064,0,1.525664,-1.525664,8.578357,21.99574,0.1452991,1.594319,0,0,2.264064
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.85662,29.85662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.06731,0.7383995,0,0,0,8.578357,21.99574,0.1452991,0,0,0,0.7383995
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7677645,30.94646,28.92505,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.54639,0,0,0,0.7677645,0,0,8.8,8.36,32.06731,0.7383995,9.127765,0,9.127765,17.23771,44.19918,0.1462924,3.065886,0.6142116,12,1.506164
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.262422,33.97024,30.58528,4.018147,4.018147,12,0,3.372,4.018147,31.41801,0,0,0,1.262422,0,0,7.981853,7.582761,22.93954,8.953387,8.845182,0,8.845182,25.62899,65.71523,0.147412,4.419961,1.009937,12,10.21581
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9524728,37.37114,34.76355,0,0,0,-1,0,0,0,0,0,0,0.9524728,0,0,0,0,14.09436,16.91405,0.9524728,0,0.9524728,26.53259,68.03214,0.1472849,0,0.7619783,0,17.86652
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.074467,42.20394,39.17241,6.448671,6.448671,0,0,0,6.448671,16.66184,8.881784E-16,0,0,1.074467,6.788074,6.448671,0,0,13.14189,17.77128,0,5.713607,-5.713607,20.50992,52.58942,0.1472849,7.093538,0.859574,0,18.84575
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.66469,47.8796,43.0094,0,0,0,0,0,0,0,0,0,0,1.66469,0,0,0,0,19.49034,12.05767,1.66469,0,1.66469,22.08918,56.63881,0.1470634,0,1.331752,0,13.72236
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.544656,51.07318,46.45901,0,0,0,0,0,0,0,0,0,0,1.544656,0,0,0,0,17.82565,13.55589,1.544656,0,1.544656,23.55457,60.39621,0.1468583,0,1.235725,0,15.10055
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.927134,58.9222,49.7057,1.983378,1.983378,0,0,0,1.983378,147.5832,0,0,0,2.927134,2.087766,1.983378,0,0,16.281,14.94608,0.8393672,0,0.8393672,24.35086,62.43798,0.1467472,2.181716,2.341707,0,17.87321
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.201017,58.70073,51.78099,0.7367634,0.7367634,0,-1,0,0.7367634,298.7414,0,0,0,2.201017,0.7755404,0.7367634,0,0,15.44163,15.70151,1.425477,0,1.425477,25.70319,65.90548,0.1465588,0.8104397,1.760814,0,17.90253
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.793765,58.30923,52.68491,2.480143,2.480143,0,-1,0,2.480143,72.32504,0,0,0,1.793765,2.610677,2.480143,0,0,14.01615,16.98444,0,0.8169127,-0.8169127,24.84209,63.69753,0.1465588,2.728158,1.435012,0,18.77821
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4391992,54.88831,53.54269,0,0,0,-1,0,0,0,0,0,0,0.4391992,0,0,0,0,14.92383,16.16753,0.4391992,0,0.4391992,25.25875,64.76589,0.1465009,0,0.3513594,0,16.60673
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5613966,54.55791,52.84171,0,0,0,-1,0,0,0,0,0,0,0.5613966,0,0,0,0,14.48463,16.56281,0.5613966,0,0.5613966,25.79134,66.1315,0.1464268,0,0.4491173,0,17.1242
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3916888,51.46911,50.29601,2.852192,2.852192,0,-1,0,2.852192,13.7329,0,8.881784E-16,0,0.3916888,3.002308,2.852192,0,0,13.92324,17.06807,0,2.610619,-2.610619,23.0395,59.07553,0.1464268,3.137412,0.313351,0,17.45975
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,47.73186,47.73186,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.82393,14.45745,0,6.461712,-6.461712,16.22826,41.61084,0.1464268,6.752489,0,0,14.45745
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,45.44442,45.44442,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,24.0036,7.995734,0,3.164541,-3.164541,12.89254,33.05773,0.1464268,3.306946,0,0,7.995734
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,43.1662,43.1662,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.51976,4.831192,0,3.329306,-3.329306,9.383143,24.05929,0.1464268,3.479125,0,0,4.831192
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.74963,40.74963,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.21899,1.501887,0,0.09566888,-0.09566888,9.282299,23.80072,0.1464268,0.09997398,0,0,1.501887
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.83113,38.83113,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.32529,1.406218,0,0.7340205,-0.7340205,8.508574,21.81681,0.1464268,0.7670513,0,0,1.406218
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.30003,37.30003,1.028373,0.6385877,0,-1,0,0.6385877,0,0,0.3897851,0.4926224,0,0.6721975,0.6385877,0,0,32.14087,0.6721975,0,0.6721975,-0.6721975,7.800015,20,0.1464268,1.13121,0,0,0.6721975
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.75047,35.75047,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464268,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,34.37616,34.37616,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464268,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,33.20477,33.20477,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464268,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.03338,32.03338,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464268,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.97267,30.97267,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1470188,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,30.06877,30.06877,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1479125,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.383719,32.79336,29.10952,5.543348,5.543348,12,0,3.372,5.543348,24.96179,0,0,0,1.383719,0,0,6.456652,6.13382,16.16775,15.048,7.517538,0,7.517538,30.79376,78.95821,0.148857,6.097683,1.106975,12,16.43172
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.520766,37.6842,30.76975,1.4946,1.4946,7.946652,0,2.346503,1.4946,168.6582,0,0,0,2.520766,0,0,6.452052,6.12945,8.650215,21.81378,8.650215,0,8.650215,39.00008,100,0.148947,1.64406,2.016613,12,24.33455
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.339321,44.52789,34.96647,1.770182,1.770182,0,-1,0,1.770182,188.6429,1.475972,0,0,3.339321,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,1.9472,2.671457,0,32.9383
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.641293,50.18967,39.37532,1.365911,1.365911,0,0,0,1.365911,266.5835,2.203492,0,0,3.641293,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,1.502502,2.913034,0,33.24027
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.930987,52.05207,43.23999,0,0,0,0,0,0,0,2.930987,0,0,2.930987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,0,2.34479,0,32.52996
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.978285,59.2232,46.67115,8.389953,8.389953,4.610582,0,1.502477,8.389953,47.41725,0,0,0,3.978285,3.978285,3.779371,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,9.228949,3.182628,12,33.57726
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.912694,66.18018,49.90862,1.94281,1.94281,0,0,0,1.94281,252.8654,2.867631,0,0,4.912694,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,2.137091,3.930156,0,34.51167
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.319738,70.10843,51.98392,1.183674,1.183674,0,-1,0,1.183674,449.4258,4.073765,0,0,5.319738,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,1.302042,4.255791,0,34.91872
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.129965,66.58823,52.86937,0,0,0,-1,0,0,0,4.129965,0,0,4.129965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148947,0,3.303972,0,33.72894
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.90202,59.76929,53.74561,5.979479,5.979479,0,-1,0,5.979479,31.80913,0,8.881784E-16,0,1.90202,6.294188,5.979479,0,0,0,29.59898,0,4.392169,-4.392169,34.37033,88.12887,0.148947,6.577427,1.521616,0,31.501
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4745887,54.50416,53.05384,0,0,0,-1,0,0,0,0,0,0,0.4745887,0,0,0,0,4.880187,25.20681,0.4745887,0,0.4745887,34.82056,89.28331,0.1488852,0,0.379671,0,25.6814
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2405107,51.19952,50.48048,0,0,0,-1,0,0,0,0,0,0,0.2405107,0,0,0,0,4.405598,25.63394,0.2405107,0,0.2405107,35.04873,89.86835,0.1488539,0,0.1924086,0,25.87445
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.165088,25.8504,0,0,0,35.04873,89.86835,0.1488539,0,0,0,25.8504
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,45.65656,45.65656,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.165088,25.8504,0,3.473913,-3.473913,31.3869,80.47908,0.1488539,3.630239,0,0,25.8504
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,43.35067,43.35067,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.024991,22.37649,0,0.664675,-0.664675,30.68627,78.68259,0.1488539,0.6945854,0,0,22.37649
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.9341,40.9341,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.763519,21.71181,0,1.699294,-1.699294,28.89506,74.08975,0.1488539,1.775762,0,0,21.71181
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.98794,38.98794,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.65162,20.01252,0,1.579358,-1.579358,27.23027,69.82107,0.1488539,1.650429,0,0,20.01252
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,37.4845,37.4845,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.40647,18.43316,0,0.6617105,-0.6617105,26.53277,68.0326,0.1488539,0.6914875,0,0,18.43316
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.92572,35.92572,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.1417,17.77145,0,0.6240087,-0.6240087,25.875,66.34603,0.1488539,0.6520891,0,0,17.77145
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,34.52374,34.52374,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.83504,17.14744,0,0.2240021,-0.2240021,25.63889,65.7406,0.1488539,0.2340822,0,0,17.14744
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,33.36157,33.36157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.08393,16.92344,0,0,0,25.63889,65.7406,0.1488539,0,0,0,16.92344
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,32.21785,32.21785,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.08393,16.92344,0,1.725686,-1.725686,23.81985,61.07642,0.1488539,1.803342,0,0,16.92344
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,31.12947,31.12947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.00136,15.19775,0,0,0,23.81985,61.07642,0.1488539,0,0,0,15.19775
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.22556,30.22556,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.00136,15.19775,0,0.6542386,-0.6542386,23.13022,59.30815,0.1488539,0.6836794,0,0,15.19775
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.526298,33.3622,29.28477,0,0,0,0,0,0,0,0,0,0,1.526298,0,0,0,0,16.72829,14.54351,1.526298,0,1.526298,24.5782,63.02089,0.1486558,0,1.221039,0,16.06981
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.960956,42.11423,30.945,0,0,0,0,0,0,0,0,0,0,3.960956,0,0,0,0,15.202,15.91718,3.960956,0,3.960956,28.33589,72.65598,0.1481439,0,3.168765,0,19.87814
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.176874,53.95837,35.15094,4.250783,4.250783,0,-1,0,4.250783,145.3114,0,0,0,6.176874,4.474509,4.250783,0,0,11.24104,19.48204,1.702365,0,1.702365,29.9509,76.79701,0.147925,4.675862,4.941499,0,25.65892
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.632052,64.54778,39.5598,8.494795,8.494795,10.30609,0,2.94344,8.494795,89.84386,0,0,0,7.632052,0,0,1.811292,1.720727,9.538675,21.01417,9.352779,0,9.352779,38.82372,99.54781,0.1485022,9.344275,6.105642,12,28.64622
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.447796,72.73847,43.39679,2.60606,2.60606,0,0,0,2.60606,324.1596,5.518679,0,0,8.447796,2.743221,2.60606,0,0,0.1858957,29.43167,0.1858957,0,0.1858957,39.00008,100,0.1484784,2.866666,6.758236,0,37.87947
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.141241,80.49226,46.82795,0,0,0,0,0,0,0,9.141241,0,0,9.141241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484784,0,7.312993,0,38.74022
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.942065,83.91623,50.09309,0.8022978,0.8022978,0,0,0,0.8022978,1114.557,8.097542,0,0,8.942065,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1484784,0.8825275,7.153653,0,38.54104
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.942632,81.65609,52.14072,0,0,0,-1,0,0,0,7.942632,0,0,7.942632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484784,0,6.354106,0,37.54161
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.434913,75.94428,53.05384,0.1761766,0.1761766,0,-1,0,0.1761766,3652.535,6.249464,0,0,6.434913,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1484784,0.1937943,5.14793,0,36.03389
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.833128,66.63993,53.90241,3.700801,3.700801,0,-1,0,3.700801,103.5756,0,0,0,3.833128,3.89558,3.700801,0,0,0,29.59898,0,0.06245231,-0.06245231,38.93425,99.83121,0.1484784,4.070881,3.066502,0,33.43211
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.648695,61.73198,53.2291,1.987012,1.987012,0,-1,0,1.987012,133.3004,0.4877116,0,0,2.648695,2.091591,1.987012,0,0,0.06939145,29.53653,0.06939145,0,0.06939145,39.00008,100,0.1484695,2.185713,2.118956,0,32.18522
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3868497,51.85417,50.69262,6.648383,6.648383,0,-1,0,6.648383,5.818704,0,0,0,0.3868497,6.998298,6.648383,0,0,0,29.59898,0,6.611448,-6.611448,32.031,82.13061,0.1484695,7.313221,0.3094797,0,29.98583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,48.14692,48.14692,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.346053,22.98753,0,1.546016,-1.546016,30.40136,77.95203,0.1484695,1.615587,0,0,22.98753
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.063849,21.44151,0,0,0,30.40136,77.95203,0.1484695,0,0,0,21.44151
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,43.55359,43.55359,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.063849,21.44151,0,2.72561,-2.72561,27.52831,70.58527,0.1484695,2.848262,0,0,21.44151
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,41.14624,41.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0923,18.7159,0,0,0,27.52831,70.58527,0.1484695,0,0,0,18.7159
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,39.20008,39.20008,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.0923,18.7159,0,0.3825862,-0.3825862,27.12503,69.55122,0.1484695,0.3998026,0,0,18.7159
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,37.66897,37.66897,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.5174,18.33332,0,0.1041252,-0.1041252,27.01527,69.26979,0.1484695,0.1088108,0,0,18.33332
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.11019,36.11019,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.63309,18.22919,0,1.115993,-1.115993,25.83891,66.25349,0.1484695,1.166212,0,0,18.22919
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.70821,34.70821,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.87309,17.1132,0,1.159333,-1.159333,24.61687,63.12005,0.1484695,1.211502,0,0,17.1132
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,33.54604,33.54604,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.16123,15.95387,0,0.1658937,-0.1658937,24.442,62.67167,0.1484695,0.173359,0,0,15.95387
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,32.40232,32.40232,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.34556,15.78797,0,1.128515,-1.128515,23.25244,59.62153,0.1484695,1.179298,0,0,15.78797
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.31394,31.31394,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.59946,14.65946,0,1.387891,-1.387891,21.78948,55.87034,0.1484695,1.450346,0,0,14.65946
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.42848,30.42848,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.14157,13.27157,0,0.7574158,-0.7574158,20.99109,53.8232,0.1484695,0.7914996,0,0,13.27157
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.791162,31.58795,29.4969,0,0,0,0,0,0,0,0,0,0,0.791162,0,0,0,0,18.98314,12.51415,0.791162,0,0.791162,21.74165,55.74771,0.1483685,0,0.6329296,0,13.30531
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.939501,39.30138,31.15714,3.443748,3.443748,0,0,0,3.443748,85.35761,0,0,0,2.939501,3.624998,3.443748,0,0,18.19198,13.2262,0,0.6854967,-0.6854967,21.01908,53.89496,0.1483685,3.788123,2.351601,0,16.1657
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.382501,54.91165,35.35386,4.282045,4.282045,0,-1,0,4.282045,149.0526,0,0,0,6.382501,4.507416,4.282045,0,0,18.95364,12.5407,1.875085,0,1.875085,22.79794,58.45613,0.1481296,4.710249,5.106001,0,18.9232
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.897139,65.83706,39.74427,3.693809,3.693809,0,0,0,3.693809,213.7939,0,0,0,7.897139,3.88822,3.693809,0,0,17.07856,14.22828,4.008919,0,4.008919,26.60113,68.20789,0.1476213,4.06319,6.317711,0,22.12542
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.667479,73.99512,43.60893,0.1811524,0.1811524,0,0,0,0.1811524,4784.633,0,0,0,8.667479,0.1906868,0.1811524,0,0,13.06964,17.83631,8.476792,0,8.476792,34.64292,88.82783,0.1465581,0.1992677,6.933983,0,26.50378
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.69519,78.5509,47.0032,2.33776,2.33776,0,0,0,2.33776,371.9453,1.641545,0,0,8.69519,2.4608,2.33776,0,0,4.592845,25.46542,4.592845,0,4.592845,39.00008,100,0.1459883,2.571536,6.956152,0,34.16061
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.262978,80.73762,50.24989,1.197991,1.197991,0,0,0,1.197991,689.7365,7.001935,0,0,8.262978,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1459883,1.31779,6.610383,0,37.86196
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.505891,84.69816,52.32518,4.308062,4.308062,0,-1,0,4.308062,197.4413,3.971089,0,0,8.505891,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1459883,4.738868,6.804713,0,38.10487
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.48131,72.19061,53.2291,4.710536,4.710536,0,-1,0,4.710536,116.3628,0.522851,0,0,5.48131,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1459883,5.18159,4.385048,0,35.08029
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.154676,68.06182,54.11456,3.568368,3.568368,0,-1,0,3.568368,116.4307,0.398499,0,0,4.154676,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1459883,3.925205,3.323741,0,33.75365
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.10262,56.80807,53.38589,0.00303574,0.00303574,0,-1,0,0.00303574,36321.31,1.099425,0,0,1.10262,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1459883,0.003339313,0.8820964,0,30.7016
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3171245,51.84769,50.89554,0,0,0,-1,0,0,0,0.3171245,0,0,0.3171245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459883,0,0.2536995,0,29.9161
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,48.37751,48.37751,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1459883,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.07162,46.07162,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1459883,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,43.76573,43.76573,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1459883,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,41.3215,41.3215,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1459883,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,39.403,39.403,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1459883,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.87189,37.87189,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1459883,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,36.32233,36.32233,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1459883,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.92035,34.92035,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1459883,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.72129,33.72129,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1459883,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,32.57757,32.57757,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1459883,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,31.48919,31.48919,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1459883,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.61296,30.61296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1459883,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5048343,31.01105,29.68138,3.606061,3.606061,0,0,0,3.606061,13.9996,0,4.440892E-16,0,0.5048343,3.795854,3.606061,0,0,18.82922,12.65268,0,3.29102,-3.29102,17.66808,45.30267,0.1459883,3.966668,0.4038674,0,13.15752
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.36183,37.84499,31.36006,0,0,0,0,0,0,0,0,0,0,2.36183,0,0,0,0,22.4859,9.361665,2.36183,0,2.36183,19.9087,51.04786,0.1456971,0,1.889464,0,11.7235
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.70633,46.29923,35.566,0,0,0,-1,0,0,0,0,0,0,3.70633,0,0,0,0,20.12407,11.48731,3.70633,0,3.70633,23.42484,60.06357,0.1452424,0,2.965064,0,15.19364
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.854389,58.30274,39.94719,1.433924,1.433924,0,0,0,1.433924,408.2774,0,0,0,5.854389,1.509394,1.433924,0,0,16.41774,14.82301,4.344995,0,4.344995,27.54686,70.63284,0.1447129,1.577317,4.683511,0,20.6774
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.514978,69.25824,43.81185,0.4900865,0.4900865,0,0,0,0.4900865,1533.398,0,0,0,7.514978,0.5158806,0.4900865,0,0,12.07275,18.7335,6.999097,0,6.999097,34.18679,87.65826,0.1438681,0.5390952,6.011982,0,26.24848
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.925073,75.29787,47.24301,3.252334,3.252334,0,0,0,3.252334,243.6734,0,0,0,7.925073,3.42351,3.252334,0,0,5.073651,25.03269,4.501564,0,4.501564,38.45735,98.60838,0.1433299,3.577568,6.340059,0,32.95776
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.013937,79.811,50.45281,0,0,0,0,0,0,0,7.441849,0,0,8.013937,0,0,0,0,0.572088,29.0841,0.572088,0,0.572088,39.00008,100,0.1432618,0,6.41115,0,37.09804
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.531984,75.72572,52.52811,6.685908,6.685908,0,-1,0,6.685908,97.69778,0,0,0,6.531984,7.037798,6.685908,0,0,0,29.59898,0,0.5058138,-0.5058138,38.4669,98.63289,0.1432618,7.354499,5.225588,0,36.13096
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.981469,66.675,53.44123,1.648445,1.648445,0,-1,0,1.648445,241.5289,1.684249,0,0,3.981469,1.735205,1.648445,0,0,0.5620154,29.09316,0.5620154,0,0.5620154,39.00008,100,0.143195,1.813289,3.185175,0,33.07463
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.807123,63.43674,54.31747,3.350946,3.350946,0,-1,0,3.350946,83.77106,0,4.440892E-16,0,2.807123,3.527312,3.350946,0,0,0,29.59898,0,0.7201887,-0.7201887,38.24093,98.05347,0.143195,3.686041,2.245698,0,32.4061
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.159449,57.20631,53.59803,6.929325,6.929325,0,-1,0,6.929325,16.7325,0,0,0,1.159449,7.294026,6.929325,0,0,0.8002096,28.87879,0,6.134578,-6.134578,31.77452,81.47296,0.143195,7.622258,0.9275593,0,30.03824
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5471125,52.76031,51.10768,0,0,0,-1,0,0,0,0,0,0,0.5471125,0,0,0,0,7.616407,22.74421,0.5471125,0,0.5471125,32.29356,82.80383,0.14313,0,0.43769,0,23.29132
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.069294,23.23661,0,0,0,32.29356,82.80383,0.14313,0,0,0,23.23661
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,46.28376,46.28376,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.069294,23.23661,0,3.903857,-3.903857,28.17853,72.25249,0.14313,4.079531,0,0,23.23661
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,43.96865,43.96865,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.40691,19.33276,0,7.453186,-7.453186,20.32218,52.10806,0.14313,7.788579,0,0,19.33276
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,41.56131,41.56131,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.68823,11.87957,0,2.071558,-2.071558,18.13857,46.50906,0.14313,2.164778,0,0,11.87957
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,39.61514,39.61514,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.98996,9.808012,0,1.096647,-1.096647,16.9826,43.54504,0.14313,1.145996,0,0,9.808012
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,38.08403,38.08403,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.20846,8.711365,0,0.5895436,-0.5895436,16.36117,41.95163,0.14313,0.6160731,0,0,8.711365
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,36.52525,36.52525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86351,8.12182,0,0,0,16.36117,41.95163,0.14313,0,0,0,8.12182
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,35.0956,35.0956,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.86351,8.12182,0,0.5014499,-0.5014499,15.83259,40.59631,0.14313,0.5240151,0,0,8.12182
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,33.90576,33.90576,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.42068,7.620371,0,0.4132106,-0.4132106,15.39703,39.47948,0.14313,0.4318051,0,0,7.620371
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,32.76204,32.76204,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.8798,7.20716,0,0.9807962,-0.9807962,14.36318,36.82859,0.14313,1.024932,0,0,7.20716
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,31.67366,31.67366,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.96957,6.226364,0,0.4928512,-0.4928512,13.84367,35.49652,0.14313,0.5150295,0,0,6.226364
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,30.76975,30.76975,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.51718,5.733513,0,0.02437577,-0.02437577,13.81797,35.43063,0.14313,0.02547268,0,0,5.733513
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.081051,32.70548,29.82895,5.72334,5.72334,12,0,3.372,5.72334,18.88846,0,0,0,1.081051,0,0,6.27666,5.962827,26.54427,5.709137,7.043878,0,7.043878,20.50038,52.56498,0.143992,6.295674,0.8648406,12,6.790188
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.386031,35.26262,31.51686,1.221829,1.221829,10.02183,0,2.871523,1.221829,113.439,1.776357E-15,0,0,1.386031,0,0,8.8,8.36,19.50039,12.04863,9.746031,0,9.746031,29.74628,76.27236,0.144459,1.344012,1.108825,12,13.43466
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.478493,45.81083,35.76892,1.873508,1.873508,0,-1,0,1.873508,185.6674,0,0,0,3.478493,1.972113,1.873508,0,0,9.754359,20.82006,1.50638,0,1.50638,31.17536,79.93665,0.1442811,2.060859,2.782794,0,24.29855
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.127798,52.64619,40.187,3.242644,3.242644,0,0,0,3.242644,127.2973,0,0,0,4.127798,3.41331,3.242644,0,0,8.247979,22.1758,0.714488,0,0.714488,31.85318,81.67466,0.1441969,3.566909,3.302238,0,26.30359
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.17981,60.56459,44.07011,0,0,0,0,0,0,0,0,0,0,5.17981,0,0,0,0,7.533492,22.81884,5.17981,0,5.17981,36.76718,94.27463,0.1435893,0,4.143848,0,27.99865
