Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.623528,66.08725,47.4736,3.067567,3.067567,0,0,0,3.067567,183.3221,0.0408298,0,0,5.623528,3.229017,3.067567,0,0,2.353682,27.48067,2.353682,0,2.353682,39.00008,100,0.1433149,3.374323,4.498823,0,33.10419
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.604517,69.73578,50.69262,1.552121,1.552121,0,0,0,1.552121,361.0876,3.970706,0,0,5.604517,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1433149,1.707333,4.483613,0,35.2035
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.991162,69.72578,52.76791,0,0,0,-1,0,0,0,4.991162,0,0,4.991162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433149,0,3.99293,0,34.59014
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.472601,68.73123,53.64415,0.6928552,0.6928552,0,-1,0,0.6928552,645.5319,3.74328,0,0,4.472601,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1433149,0.7621408,3.578081,0,34.07158
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.993297,60.89137,54.52961,3.630253,3.630253,0,-1,0,3.630253,54.90794,0,0,0,1.993297,3.821318,3.630253,0,0,0,29.59898,0,1.828021,-1.828021,37.07317,95.05923,0.1433149,3.993278,1.594638,0,31.59228
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7815649,56.27327,53.85629,0,0,0,-1,0,0,0,0,0,0,0.7815649,0,0,0,0,2.031135,27.77096,0.7815649,0,0.7815649,37.81463,96.9604,0.143224,0,0.6252519,0,28.55252
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4901198,52.81932,51.33827,9.807384,8.36,0,-1,0,8.36,5.862677,0,1.447383,2.428122,0.4901198,8.8,8.36,0,0,1.24957,28.47437,0,8.30988,-8.30988,29.05525,74.50049,0.143224,10.78812,0.3920958,0,28.96449
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,48.82024,48.82024,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.48277,20.16448,0,6.490182,-6.490182,22.214,56.95885,0.143224,6.78224,0,0,20.16448
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,46.54202,46.54202,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.69408,13.6743,0,1.677888,-1.677888,20.44535,52.42386,0.143224,1.753392,0,0,13.6743
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,44.20846,44.20846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5584,11.99642,0,0,0,20.44535,52.42386,0.143224,0,0,0,11.99642
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,41.79189,41.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5584,11.99642,0,0,0,20.44535,52.42386,0.143224,0,0,0,11.99642
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,39.84573,39.84573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5584,11.99642,0,0,0,20.44535,52.42386,0.143224,0,0,0,11.99642
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,38.31462,38.31462,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.5584,11.99642,0,0.9320402,-0.9320402,19.46289,49.90475,0.143224,0.973982,0,0,11.99642
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.72817,36.72817,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.594,11.06438,0,0.6866871,-0.6866871,18.73906,48.04877,0.143224,0.7175879,0,0,11.06438
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,35.30774,35.30774,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.35699,10.37769,0,1.363017,-1.363017,17.30231,44.36482,0.143224,1.424353,0,0,10.37769
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.13635,34.13635,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.87145,9.014671,0,1.15743,-1.15743,16.08228,41.23652,0.143224,1.209514,0,0,9.014671
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,32.97418,32.97418,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.15748,7.857242,0,2.068502,-2.068502,13.90188,35.64578,0.143224,2.161584,0,0,7.857242
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.8858,31.8858,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.45582,5.78874,0,0.9130929,-0.9130929,12.9394,33.17788,0.143224,0.9541821,0,0,5.78874
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.97267,30.97267,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.47037,4.875647,0,1.063575,-1.063575,11.81829,30.30325,0.143224,1.111436,0,0,4.875647
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.255057,33.36633,30.01342,3.771945,3.771945,11.49139,0,3.243322,3.771945,33.27348,0,0,0,1.255057,0,0,7.719446,7.333474,28.65212,3.812072,8.588531,0,8.588531,19.96609,51.195,0.1441563,4.149139,1.004046,12,5.06713
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.086588,40.36534,31.75667,4.070531,4.070531,11.56425,0,3.261755,4.070531,75.82765,0,0,0,3.086588,0,0,7.493716,7.11903,20.06359,11.54175,10.20562,0,10.20562,29.64799,76.02033,0.1449046,4.477584,2.46927,12,14.62834
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.986495,54.27507,36.00873,3.56095,3.56095,0,-1,0,3.56095,168.1151,0,0,0,5.986495,3.748369,3.56095,0,0,9.857968,20.72681,2.238127,0,2.238127,31.77126,81.46461,0.1446459,3.917045,4.789196,0,26.7133
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.960279,62.9852,40.44526,4.827914,4.827914,0,0,0,4.827914,144.1674,0,0,0,6.960279,5.082015,4.827914,0,0,7.619842,22.74112,1.878264,0,1.878264,33.55314,86.03352,0.1444294,5.310705,5.568223,0,29.7014
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.783242,75.47066,44.33759,1.869764,1.869764,0,0,0,1.869764,469.7515,1.073492,0,0,8.783242,1.968172,1.869764,0,0,5.741578,24.43156,5.741578,0,5.741578,39.00008,100,0.1437718,2.05674,7.026594,0,33.2148
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.205474,82.08121,47.75953,4.63159,4.63159,0,0,0,4.63159,198.7541,4.330117,0,0,9.205474,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1437718,5.094748,7.364379,0,38.80445
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.609244,83.41425,50.97855,5.155361,5.155361,0,0,0,5.155361,166.996,3.182549,0,0,8.609244,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1437718,5.670897,6.887395,0,38.20822
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.138111,83.81034,53.05384,2.485049,2.485049,0,-1,0,2.485049,327.4829,5.52227,0,0,8.138111,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1437718,2.733554,6.510489,0,37.73709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.593899,77.73301,53.95775,0,0,0,-1,0,0,0,6.593899,0,0,6.593899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437718,0,5.275119,0,36.19288
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.212812,69.09092,54.84321,0,0,0,-1,0,0,0,4.212812,0,0,4.212812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437718,0,3.37025,0,33.81179
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.513653,58.8791,54.11456,0,0,0,-1,0,0,0,1.513653,0,0,1.513653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437718,0,1.210923,0,31.11263
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1972312,52.19005,51.59653,4.462799,4.462799,0,-1,0,4.462799,4.419451,0,0,0,0.1972312,4.697683,4.462799,0,0,0,29.59898,0,4.500452,-4.500452,34.25618,87.8362,0.1437718,4.909079,0.157785,0,29.79621
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.10617,49.10617,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.000502,25.09853,0,3.866034,-3.866034,30.18103,77.38709,0.1437718,4.040006,0,0,25.09853
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,46.80028,46.80028,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.296095,21.23249,0,4.334757,-4.334757,25.61179,65.67113,0.1437718,4.529821,0,0,21.23249
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,44.46672,44.46672,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11249,16.89774,0,3.448236,-3.448236,21.97703,56.35125,0.1437718,3.603407,0,0,16.89774
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.02248,42.02248,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94386,13.4495,0,0.8992524,-0.8992524,21.02914,53.92076,0.1437718,0.9397187,0,0,13.4495
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,40.07632,40.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94304,12.55025,0,0,0,21.02914,53.92076,0.1437718,0,0,0,12.55025
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,38.54521,38.54521,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94304,12.55025,0,1.330844,-1.330844,19.6263,50.32376,0.1437718,1.390732,0,0,12.55025
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.99565,36.99565,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42175,11.2194,0,1.122668,-1.122668,18.44291,47.28942,0.1437718,1.173188,0,0,11.2194
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,35.566,35.566,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66916,10.09674,0,0.597469,-0.597469,17.81312,45.67458,0.1437718,0.6243551,0,0,10.09674
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,34.37616,34.37616,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33301,9.499267,0,0.4239071,-0.4239071,17.36629,44.52885,0.1437718,0.4429829,0,0,9.499267
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.23244,33.23244,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80402,9.075359,0,0.9490948,-0.9490948,16.36585,41.96363,0.1437718,0.9918041,0,0,9.075359
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,32.17173,32.17173,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85857,8.126265,0,2.878527,-2.878527,13.33162,34.18356,0.1437718,3.008061,0,0,8.126265
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,31.23093,31.23093,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.05693,5.247738,0,0.9939373,-0.9939373,12.28391,31.49715,0.1437718,1.038664,0,0,5.247738
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.025219,35.76158,30.27168,0.2577693,0.2577693,0,0,0,0.2577693,785.6711,0,0,0,2.025219,0.2713362,0.2577693,0,0,28.16131,4.2538,1.753883,0,1.753883,13.94779,35.7635,0.1435722,0.2835463,1.620175,0,6.27902
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.222908,44.04126,31.98726,0.4035108,0.4035108,0,0,0,0.4035108,1046.542,0,0,0,4.222908,0.4247482,0.4035108,0,0,26.40742,5.832295,3.79816,0,3.79816,17.55105,45.00259,0.1431416,0.4438619,3.378326,0,10.0552
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.50941,56.38465,36.23932,0,0,0,-1,0,0,0,0,0,0,6.50941,0,0,0,0,22.60927,9.250639,6.50941,0,6.50941,23.72641,60.83684,0.1424098,0,5.207528,0,15.76005
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.532488,65.53889,40.70351,0,0,0,0,0,0,0,0,0,0,7.532488,0,0,0,0,16.09986,15.10911,7.532488,0,7.532488,30.87236,79.15974,0.1415722,0,6.025991,0,22.6416
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.485562,70.09734,44.59585,3.5686,3.5686,0,0,0,3.5686,209.7619,0,0,0,7.485562,3.756422,3.5686,0,0,8.567367,21.88835,3.729141,0,3.729141,34.41013,88.23093,0.1411611,3.92546,5.98845,0,29.37391
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.722358,79.98681,47.99012,5.790172,5.790172,0,0,0,5.790172,150.6407,0,0,0,8.722358,6.094917,5.790172,0,0,4.838226,25.24458,2.62744,0,2.62744,36.90274,94.62223,0.1408729,6.369189,6.977886,0,33.96693
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.758269,84.52444,51.2368,4.673763,4.673763,0,0,0,4.673763,187.3922,1.627733,0,0,8.758269,4.919751,4.673763,0,0,2.210785,27.60927,2.210785,0,2.210785,39.00008,100,0.1406314,5.14114,7.006615,0,36.36754
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.725624,82.09081,53.28444,11.32761,8.36,0,-1,0,8.36,92.41177,0,2.967609,4.10037,7.725624,8.8,8.36,0,0,0,29.59898,0,1.074376,-1.074376,37.86759,97.09618,0.1406314,12.46037,6.180499,0,37.3246
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.639342,78.18163,54.16068,0,0,0,-1,0,0,0,5.44559,0,0,6.639342,0,0,0,0,1.193751,28.5246,1.193751,0,1.193751,39.00008,100,0.1405013,0,5.311473,0,35.16394
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.548156,70.59705,55.04613,1.864265,1.864265,0,-1,0,1.864265,243.9651,2.585771,0,0,4.548156,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1405013,2.050692,3.638525,0,34.14713
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.730022,63.1697,54.31747,0,0,0,-1,0,0,0,2.730022,0,0,2.730022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405013,0,2.184018,0,32.329
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4266531,53.14687,51.85479,1.286616,1.286616,0,-1,0,1.286616,33.16087,0,0,0,0.4266531,1.354333,1.286616,0,0,0,29.59898,0,0.9276798,-0.9276798,38.02222,97.49267,0.1405013,1.415278,0.3413225,0,30.02563
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,49.33676,49.33676,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.030755,28.6713,0,5.428574,-5.428574,32.3,82.82034,0.1405013,5.67286,0,0,28.6713
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,47.05854,47.05854,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.062504,23.24272,0,2.028721,-2.028721,30.16154,77.33713,0.1405013,2.120013,0,0,23.24272
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,44.72498,44.72498,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.316638,21.214,0,3.085122,-3.085122,26.90953,68.99866,0.1405013,3.223953,0,0,21.214
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,42.28074,42.28074,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.74455,18.12888,0,1.524728,-1.524728,25.30233,64.87764,0.1405013,1.593341,0,0,18.12888
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,40.33458,40.33458,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.43869,16.60415,0,0.4941856,-0.4941856,24.78141,63.54196,0.1405013,0.5164239,0,0,16.60415
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.80347,38.80347,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.98779,16.10997,0,1.084705,-1.084705,23.63803,60.61022,0.1405013,1.133517,0,0,16.10997
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,37.25391,37.25391,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.19302,15.02526,0,0.1119148,-0.1119148,23.52006,60.30774,0.1405013,0.116951,0,0,15.02526
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,35.79659,35.79659,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.31737,14.91335,0,1.225261,-1.225261,22.22853,56.99611,0.1405013,1.280398,0,0,14.91335
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,34.60675,34.60675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67877,13.68809,0,0,0,22.22853,56.99611,0.1405013,0,0,0,13.68809
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,33.46303,33.46303,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.67877,13.68809,0,1.391394,-1.391394,20.76187,53.23545,0.1405013,1.454006,0,0,13.68809
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.40232,32.40232,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.22476,12.29669,0,1.255963,-1.255963,19.43797,49.84084,0.1405013,1.312482,0,0,12.29669
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,31.48919,31.48919,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.62028,11.04073,0,2.004938,-2.004938,17.32458,44.4219,0.1405013,2.09516,0,0,11.04073
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.864225,35.54919,30.50227,0.2596986,0.2596986,0,0,0,0.2596986,717.8419,0,0,0,1.864225,0.2733669,0.2596986,0,0,22.84798,9.035792,1.590858,0,1.590858,18.8338,48.29169,0.1403283,0.2856684,1.49138,0,10.90002
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.774805,46.05095,32.24552,4.976652,4.976652,0,0,0,4.976652,95.94412,0,0,0,4.774805,5.238581,4.976652,0,0,21.25713,10.46756,0,0.463776,-0.463776,18.34493,47.0382,0.1403283,5.474317,3.819844,0,15.24237
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.938126,58.24202,36.49758,3.155192,3.155192,0,-1,0,3.155192,219.8956,0,0,0,6.938126,3.321254,3.155192,0,0,21.77243,10.00379,3.616872,0,3.616872,21.7762,55.8363,0.1399365,3.470711,5.550501,0,16.94191
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.182448,68.48672,40.9341,4.506362,4.506362,0,0,0,4.506362,181.5755,0,0,0,8.182448,4.743539,4.506362,0,0,18.15556,13.25897,3.43891,0,3.43891,25.03864,64.2015,0.1395661,4.956998,6.545959,0,21.44142
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.185205,78.0165,44.82644,11.66254,11.66254,11.66254,0,3.286623,11.66254,78.75819,0,0,0,9.185205,0,0,0,0,14.71665,16.35399,9.185205,0,9.185205,33.75249,86.54466,0.1403826,12.82879,7.348164,12,25.5392
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.392219,83.68058,48.22071,3.579525,3.579525,0,0,0,3.579525,262.3873,0.09285008,0,0,9.392219,3.767921,3.579525,0,0,5.531447,24.62068,5.531447,0,5.531447,39.00008,100,0.1397915,3.937478,7.513775,0,34.01289
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.113191,81.60447,51.4674,11.08783,11.08783,3.380299,0,1.191216,11.08783,73.17204,0,1.776357E-15,0,8.113191,8.113191,7.70753,0,0,0,29.59898,0,0,0,39.00008,100,0.1397915,12.19661,6.490552,12,37.71217
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.682614,82.14561,53.48735,2.477024,2.477024,0,-1,0,2.477024,310.1551,5.075221,0,0,7.682614,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1397915,2.724726,6.146091,0,37.28159
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.736544,78.87477,54.37281,0.9679011,0.9679011,0,-1,0,0.9679011,695.9951,5.717701,0,0,6.736544,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1397915,1.064691,5.389235,0,36.33552
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.623424,71.12794,55.25827,1.802444,1.802444,0,-1,0,1.802444,256.5086,2.726114,0,0,4.623424,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1397915,1.982689,3.698739,0,34.2224
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.186043,61.596,54.58495,1.931943,1.931943,0,-1,0,1.931943,113.1525,0.1524184,0,0,2.186043,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1397915,2.125137,1.748834,0,31.78502
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2699521,52.88302,52.06693,5.538143,5.538143,0,-1,0,5.538143,4.874416,0,8.881784E-16,0,0.2699521,5.829624,5.538143,0,0,0,29.59898,0,5.559672,-5.559672,33.13967,84.97334,0.1397915,6.091957,0.2159617,0,29.86893
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,49.57657,49.57657,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.177413,24.03931,0,3.709085,-3.709085,29.22995,74.94844,0.1397915,3.875993,0,0,24.03931
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,47.26146,47.26146,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.29862,20.33022,0,5.978752,-5.978752,22.92779,58.7891,0.1397915,6.247796,0,0,20.33022
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.95557,44.95557,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.94168,14.35147,0,3.17725,-3.17725,19.57868,50.20164,0.1397915,3.320226,0,0,14.35147
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,42.52055,42.52055,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.47195,11.17422,0,0.5034053,-0.5034053,19.04804,48.84103,0.1397915,0.5260586,0,0,11.17422
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,40.54671,40.54671,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.03129,10.67081,0,2.420576,-2.420576,16.49653,42.29871,0.1397915,2.529502,0,0,10.67081
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,39.01561,39.01561,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.72082,8.250238,0,0.8762691,-0.8762691,15.57286,39.93034,0.1397915,0.9157012,0,0,8.250238
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,37.45683,37.45683,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.69445,7.37397,0,0.9305211,-0.9305211,14.59201,37.41533,0.1397915,0.9723946,0,0,7.37397
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,36.00873,36.00873,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.72837,6.443449,0,1.64007,-1.64007,12.86322,32.98255,0.1397915,1.713873,0,0,6.443449
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,34.83734,34.83734,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.55067,4.803379,0,0.5734656,-0.5734656,12.25874,31.43259,0.1397915,0.5992715,0,0,4.803379
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.67517,33.67517,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.18785,4.229913,0,1.562722,-1.562722,10.61148,27.20887,0.1397915,1.633045,0,0,4.229913
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,32.63291,32.63291,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.92421,2.667191,0,0.2914091,-0.2914091,10.30431,26.42125,0.1397915,0.3045225,0,0,2.667191
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,31.70133,31.70133,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.248,2.375782,0,0.9164082,-0.9164082,9.33833,23.94439,0.1397915,0.9576465,0,0,2.375782
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.952465,36.07252,30.76975,5.499838,5.499838,12,0,3.372,5.499838,35.50041,0,0,0,1.952465,0,0,6.500162,6.175154,31.26623,1.459373,8.127619,0,8.127619,17.04887,43.71495,0.1407087,6.049821,1.561972,12,3.411838
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.218975,44.5586,32.47611,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.218975,0,0,8.8,8.36,23.13861,8.774231,12.57897,0,12.57897,28.98233,74.31351,0.1406042,0,3.37518,12,12.99321
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.752433,57.83157,36.72817,3.125263,3.125263,0,-1,0,3.125263,216.0596,0,0,0,6.752433,3.289751,3.125263,0,0,10.55963,20.09531,3.462682,0,3.462682,32.26732,82.73655,0.1402403,3.43779,5.401947,0,26.84774
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.20145,68.88925,41.19236,2.389874,2.389874,0,0,0,2.389874,343.1749,0,0,0,8.20145,2.515657,2.389874,0,0,7.096951,23.21172,5.685793,0,5.685793,37.66133,96.56734,0.1396469,2.628862,6.56116,0,31.41317
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.244527,78.61398,45.05703,1.415738,1.415738,0,0,0,1.415738,652.9827,6.343117,0,0,9.244527,1.490251,1.415738,0,0,1.411159,28.32894,1.411159,0,1.411159,39.00008,100,0.1395003,1.557312,7.395621,0,37.57346
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.172256,82.86999,48.46052,3.688787,3.688787,0,0,0,3.688787,248.6524,5.289323,0,0,9.172256,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1395003,4.057665,7.337805,0,38.77124
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.493646,83.75699,51.67031,5.188855,5.188855,0,0,0,5.188855,163.6902,3.031693,0,0,8.493646,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1395003,5.707741,6.794917,0,38.09262
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.838142,83.17441,53.69949,2.261893,2.261893,0,-1,0,2.261893,346.5302,5.457202,0,0,7.838142,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1395003,2.488082,6.270514,0,37.43712
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.51343,78.14353,54.58495,1.872986,1.872986,0,-1,0,1.872986,347.7565,4.541866,0,0,6.51343,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1395003,2.060285,5.210744,0,36.11241
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.902525,72.45335,55.46119,3.780924,3.780924,0,-1,0,3.780924,129.6648,0.9226059,0,0,4.902525,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1395003,4.159016,3.92202,0,34.5015
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.044005,64.71029,54.73253,0,0,0,-1,0,0,0,3.044005,0,0,3.044005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395003,0,2.435205,0,32.64298
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6598287,54.28326,52.26984,4.558707,4.558707,0,-1,0,4.558707,14.47403,0,0,0,0.6598287,4.798639,4.558707,0,0,0,29.59898,0,4.138811,-4.138811,34.63739,88.81364,0.1395003,5.014578,0.527863,0,30.25881
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,49.77949,49.77949,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.598679,25.46017,0,5.542069,-5.542069,28.79553,73.83456,0.1395003,5.791462,0,0,25.46017
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,47.4736,47.4736,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.75653,19.9181,0,4.168359,-4.168359,24.4017,62.56833,0.1395003,4.355936,0,0,19.9181
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,45.16771,45.16771,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.38804,15.74974,0,5.91431,-5.91431,18.16747,46.58316,0.1395003,6.180454,0,0,15.74974
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,42.72347,42.72347,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.9595,9.835429,0,1.278707,-1.278707,16.81959,43.12708,0.1395003,1.336249,0,0,9.835429
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,40.74963,40.74963,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.38029,8.556722,0,0.5044389,-0.5044389,16.28787,41.76368,0.1395003,0.5271387,0,0,8.556722
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.21852,39.21852,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.94077,8.052283,0,0.7909501,-0.7909501,15.45413,39.6259,0.1395003,0.8265428,0,0,8.052283
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,37.6413,37.6413,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.8196,7.261333,0,0.5668514,-0.5668514,14.85662,38.09382,0.1395003,0.5923597,0,0,7.261333
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,36.18398,36.18398,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.44944,6.694482,0,0.5470514,-0.5470514,14.27998,36.61525,0.1395003,0.5716687,0,0,6.694482
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,35.02181,35.02181,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.05728,6.14743,0,1.933357,-1.933357,12.24204,31.38978,0.1395003,2.020358,0,0,6.14743
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,33.85042,33.85042,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.20545,4.214073,0,0.04289581,-0.04289581,12.19682,31.27384,0.1395003,0.04482612,0,0,4.214073
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,32.81738,32.81738,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.25311,4.171177,0,0.2125061,-0.2125061,11.97282,30.69948,0.1395003,0.2220689,0,0,4.171177
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.90425,31.90425,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.48923,3.958671,0,0.9837238,-0.9837238,10.93589,28.04068,0.1395003,1.027991,0,0,3.958671
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.270671,34.36016,30.945,0.4826521,0.4826521,0,0,0,0.4826521,263.2685,0,0,0,1.270671,0.5080548,0.4826521,0,0,29.58226,2.974947,0.7626162,0,0.7626162,11.65937,29.89575,0.1394213,0.5309173,1.016537,0,4.245618
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.943724,43.93795,32.68825,2.806067,2.806067,0,0,0,2.806067,140.5427,0,0,0,3.943724,2.953755,2.806067,0,0,28.81964,3.661302,0.9899686,0,0.9899686,12.59853,32.30387,0.1393188,3.086674,3.154979,0,7.605026
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.358475,56.68636,36.96798,0,0,0,-1,0,0,0,0,0,0,6.358475,0,0,0,0,27.82967,4.552274,6.358475,0,6.358475,18.63071,47.77096,0.1386642,0,5.08678,0,10.91075
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.685093,63.09806,41.43217,2.883873,2.883873,0,0,0,2.883873,231.8095,0,0,0,6.685093,3.035656,2.883873,0,0,21.4712,10.2749,3.649437,0,3.649437,22.09287,56.64828,0.1382912,3.17226,5.348074,0,16.95999
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.756277,76.59885,45.29684,1.054095,1.054095,0,0,0,1.054095,830.6918,0,0,0,8.756277,1.109573,1.054095,0,0,17.82176,13.55939,7.646704,0,7.646704,29.34717,75.24901,0.1375162,1.159504,7.005022,0,22.31567
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.696653,80.79263,48.69111,1.795965,1.795965,0,0,0,1.795965,484.233,0,0,0,8.696653,1.890489,1.795965,0,0,10.17506,20.44143,6.806165,0,6.806165,35.80407,91.80511,0.1368336,1.975561,6.957323,0,29.13808
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.462923,83.92251,51.91013,0,0,0,0,0,0,0,5.094032,0,0,8.462923,0,0,0,0,3.368891,26.56698,3.368891,0,3.368891,39.00008,100,0.1364983,0,6.770339,0,35.0299
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.760681,83.13155,53.95775,3.034386,3.034386,0,-1,0,3.034386,255.7578,4.56659,0,0,7.760681,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1364983,3.337825,6.208545,0,37.35966
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.217257,77.16386,54.84321,6.312432,6.312432,0,-1,0,6.312432,98.49226,0,0,0,6.217257,6.644665,6.312432,0,0,0,29.59898,0,0.427408,-0.427408,38.54955,98.8448,0.1364983,6.943675,4.973805,0,35.81623
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.851075,68.65691,55.67333,0.8229942,0.8229942,0,-1,0,0.8229942,467.9346,2.509867,0,0,3.851075,0.8663096,0.8229942,0,0,0.4748977,29.17157,0.4748977,0,0.4748977,39.00008,100,0.1364511,0.9052936,3.08086,0,33.02264
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.603322,63.4585,55.00002,2.190052,2.190052,0,-1,0,2.190052,118.8703,0.298004,0,0,2.603322,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1364511,2.409057,2.082658,0,32.2023
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.369872,53.63341,52.50965,4.740352,4.740352,0,-1,0,4.740352,7.802628,0,0,0,0.369872,4.989844,4.740352,0,0,0,29.59898,0,4.619972,-4.619972,34.1302,87.51316,0.1364511,5.214387,0.2958976,0,29.96885
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.99163,49.99163,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.133302,24.97901,0,3.178926,-3.178926,30.77932,78.92117,0.1364511,3.321978,0,0,24.97901
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,47.70419,47.70419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.665442,21.80008,0,0,0,30.77932,78.92117,0.1364511,0,0,0,21.80008
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,45.37063,45.37063,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.665442,21.80008,0,5.691671,-5.691671,24.77977,63.53774,0.1364511,5.947797,0,0,21.80008
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,42.90794,42.90794,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.98952,16.10841,0,0.02805859,-0.02805859,24.75019,63.46191,0.1364511,0.02932123,0,0,16.10841
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,40.9341,40.9341,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.0207,16.08035,0,0.3005925,-0.3005925,24.43334,62.64947,0.1364511,0.3141192,0,0,16.08035
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,39.403,39.403,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.35469,15.77976,0,0.5700522,-0.5700522,23.83245,61.10873,0.1364511,0.5957046,0,0,15.77976
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.84422,37.84422,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.98808,15.20971,0,1.650762,-1.650762,22.0924,56.64706,0.1364511,1.725046,0,0,15.20971
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,36.39612,36.39612,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.82226,13.55894,0,1.303692,-1.303692,20.71819,53.12344,0.1364511,1.362358,0,0,13.55894
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,35.20628,35.20628,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.27081,12.25525,0,3.005272,-3.005272,17.55035,45.0008,0.1364511,3.14051,0,0,12.25525
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,34.03489,34.03489,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.61,9.249979,0,1.657736,-1.657736,15.80294,40.52029,0.1364511,1.732334,0,0,9.249979
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,33.0203,33.0203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.45193,7.592243,0,0,0,15.80294,40.52029,0.1364511,0,0,0,7.592243
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.08872,32.08872,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.45193,7.592243,0,1.829986,-1.829986,13.87397,35.5742,0.1364511,1.912336,0,0,7.592243
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.063906,36.78722,31.15714,3.276525,3.276525,0,0,0,3.276525,62.99071,0,0,0,2.063906,3.448973,3.276525,0,0,26.48524,5.762257,0,1.385067,-1.385067,12.41398,31.83065,0.1364511,3.604177,1.651125,0,7.826163
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.879726,47.09504,32.89117,3.385675,3.385675,0,0,0,3.385675,144.1286,0,0,0,4.879726,3.563869,3.385675,0,0,28.02421,4.37719,1.315857,0,1.315857,13.66231,35.03149,0.1363207,3.724243,3.903781,0,9.256916
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.591965,57.79538,37.19857,4.030855,4.030855,0,-1,0,4.030855,163.5377,0,0,0,6.591965,4.243005,4.030855,0,0,26.70835,5.561461,2.348961,0,2.348961,15.89073,40.74538,0.1360884,4.43394,5.273572,0,12.15343
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.376806,70.22753,41.66277,3.937032,3.937032,0,0,0,3.937032,212.7696,0,0,0,8.376806,4.144244,3.937032,0,0,24.35939,7.675526,4.232563,0,4.232563,19.90609,51.04116,0.135672,4.330735,6.701445,0,16.05233
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.032706,78.25295,45.5551,4.219615,4.219615,0,0,0,4.219615,214.0647,0,0,0,9.032706,4.4417,4.219615,0,0,20.12683,11.48483,4.591006,0,4.591006,24.2615,62.20885,0.1352231,4.641576,7.226165,0,20.51754
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.372285,79.56156,48.94937,0,0,0,0,0,0,0,0,0,0,8.372285,0,0,0,0,15.53582,15.61674,8.372285,0,8.372285,32.20415,82.57458,0.1344121,0,6.697828,0,23.98902
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.516222,79.67432,52.16838,2.527463,2.527463,0,0,0,2.527463,297.382,0,0,0,7.516222,2.660488,2.527463,0,0,7.163538,23.15179,4.855734,0,4.855734,36.8107,94.38623,0.1339462,2.78021,6.012977,0,30.66802
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.947512,79.63257,54.21601,2.182372,2.182372,0,-1,0,2.182372,318.3469,2.342474,0,0,6.947512,2.297233,2.182372,0,0,2.307804,27.52195,2.307804,0,2.307804,39.00008,100,0.1337259,2.400609,5.558009,0,34.46947
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.156255,77.21101,55.10147,2.695126,2.695126,0,-1,0,2.695126,228.4218,3.31928,0,0,6.156255,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1337259,2.964639,4.925004,0,35.75523
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.56183,71.64978,55.93159,6.772112,6.772112,0,-1,0,6.772112,67.36198,0,0,0,4.56183,7.12854,6.772112,0,0,0,29.59898,0,2.56671,-2.56671,36.29453,93.06271,0.1337259,7.449324,3.649464,0,34.16081
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.370403,62.87316,55.20293,0,0,0,-1,0,0,0,0,0,0,2.370403,0,0,0,0,2.8519,27.03227,2.370403,0,2.370403,38.54329,98.82875,0.1335003,0,1.896322,0,29.40267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4720251,54.1796,52.74025,3.492044,3.492044,0,-1,0,3.492044,13.51716,0,4.440892E-16,0,0.4720251,3.675836,3.492044,0,0,0.4814976,29.16563,0,3.20381,-3.20381,35.16618,90.1695,0.1335003,3.841248,0.37762,0,29.63766
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041287,25.96182,0,0,0,35.16618,90.1695,0.1335003,0,0,0,25.96182
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041287,25.96182,0,0,0,35.16618,90.1695,0.1335003,0,0,0,25.96182
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,45.58277,45.58277,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.041287,25.96182,0,3.279131,-3.279131,31.70967,81.30668,0.1335003,3.426692,0,0,25.96182
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,43.13853,43.13853,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.684766,22.68269,0,0.1603161,-0.1603161,31.54068,80.87338,0.1335003,0.1675303,0,0,22.68269
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,41.1647,41.1647,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.862895,22.52237,0,2.511117,-2.511117,28.89373,74.08634,0.1335003,2.624117,0,0,22.52237
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,39.61514,39.61514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65302,20.01126,0,0,0,28.89373,74.08634,0.1335003,0,0,0,20.01126
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,38.05636,38.05636,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.65302,20.01126,0,0.4719315,-0.4719315,28.39627,72.81081,0.1335003,0.4931685,0,0,20.01126
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,36.58059,36.58059,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.17739,19.53932,0,0.7806115,-0.7806115,27.57343,70.70097,0.1335003,0.815739,0,0,19.53932
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,35.38153,35.38153,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.04474,18.75871,0,0.4242263,-0.4242263,27.12626,69.55437,0.1335003,0.4433165,0,0,18.75871
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,34.21936,34.21936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5161,18.33449,0,0,0,27.12626,69.55437,0.1335003,0,0,0,18.33449
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.1771,33.1771,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.5161,18.33449,0,1.66032,-1.66032,25.37613,65.06687,0.1335003,1.735035,0,0,18.33449
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,32.27319,32.27319,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.3609,16.67417,0,1.225275,-1.225275,24.08458,61.7552,0.1335003,1.280413,0,0,16.67417
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.339434,34.94522,31.33239,4.162149,4.162149,0,0,0,4.162149,32.1813,0,8.881784E-16,0,1.339434,4.38121,4.162149,0,0,15.72232,15.44889,0,3.041776,-3.041776,20.87826,53.5339,0.1335003,4.578364,1.071547,0,16.78832
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.723698,43.71001,33.10331,3.321043,3.321043,0,0,0,3.321043,112.1244,0,0,0,3.723698,3.495835,3.321043,0,0,19.10207,12.40711,0.2278634,0,0.2278634,21.09443,54.08818,0.1334787,3.653147,2.978959,0,16.13081
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.650656,54.70157,37.41071,6.396096,6.396096,0,-1,0,6.396096,88.3454,0,0,0,5.650656,6.732733,6.396096,0,0,18.87421,12.61219,0,1.082076,-1.082076,19.95382,51.16355,0.1334787,7.035706,4.520525,0,18.26285
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.83141,64.23905,41.92102,0,0,0,0,0,0,0,0,0,0,6.83141,0,0,0,0,20.07651,11.53012,6.83141,0,6.83141,26.43467,67.78107,0.1328332,0,5.465128,0,18.36153
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.125497,74.41666,45.84103,2.054025,2.054025,0,0,0,2.054025,395.589,0,0,0,8.125497,2.162132,2.054025,0,0,13.2451,17.67838,5.963365,0,5.963365,32.09201,82.28705,0.1322747,2.259428,6.500397,0,25.80388
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.903944,82.5562,49.2353,1.598917,1.598917,0,0,0,1.598917,556.8735,0,0,0,8.903944,1.68307,1.598917,0,0,7.281739,23.04541,7.220874,0,7.220874,38.94234,99.85194,0.1316048,1.758809,7.123155,0,31.94936
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.381235,84.19946,52.42665,4.224918,4.224918,0,0,0,4.224918,198.3763,3.873088,0,0,8.381235,4.447282,4.224918,0,0,0.06086544,29.5442,0.06086544,0,0.06086544,39.00008,100,0.1315992,4.64741,6.704988,0,37.92543
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.663369,83.3264,54.47427,3.683095,3.683095,0,-1,0,3.683095,208.0687,3.786426,0,0,7.663369,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1315992,4.051404,6.130695,0,37.26235
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.344681,74.11344,55.35973,6.005283,6.005283,0,-1,0,6.005283,88.99964,0,0,0,5.344681,6.321351,6.005283,0,0,0,29.59898,0,0.97667,-0.97667,37.97058,97.36026,0.1315992,6.605812,4.275744,0,34.94366
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.20705,70.57183,56.18985,3.452799,3.452799,0,-1,0,3.452799,121.8446,0,0,0,4.20705,3.634525,3.452799,0,0,1.085189,28.62231,0.5725253,0,0.5725253,38.51372,98.75294,0.1315464,3.798079,3.36564,0,32.82936
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.686147,60.84077,55.46119,3.240847,3.240847,0,-1,0,3.240847,52.02797,0,0,0,1.686147,3.411418,3.240847,0,0,0.5126637,29.13758,0,1.725271,-1.725271,36.69513,94.08988,0.1315464,3.564932,1.348918,0,30.82373
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3431482,54.04392,52.9985,6.730249,6.730249,0,-1,0,6.730249,5.098596,0,0,0,0.3431482,7.084472,6.730249,0,0,2.429631,27.41231,0,6.741324,-6.741324,29.58915,75.86945,0.1315464,7.403274,0.2745185,0,27.75546
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.919991,20.67099,0,0,0,29.58915,75.86945,0.1315464,0,0,0,20.67099
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,48.14692,48.14692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.919991,20.67099,0,0,0,29.58915,75.86945,0.1315464,0,0,0,20.67099
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,45.81336,45.81336,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.919991,20.67099,0,0.3200205,-0.3200205,29.25182,75.00451,0.1315464,0.3344214,0,0,20.67099
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,43.36912,43.36912,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.27557,20.35097,0,0.3932629,-0.3932629,28.83728,73.9416,0.1315464,0.4109597,0,0,20.35097
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,41.37683,41.37683,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.71253,19.9577,0,0.4573932,-0.4573932,28.35515,72.70536,0.1315464,0.4779759,0,0,19.9577
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,39.84573,39.84573,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.22074,19.50031,0,0.2385058,-0.2385058,28.10374,72.06072,0.1315464,0.2492386,0,0,19.50031
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,38.25928,38.25928,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.48575,19.2618,0,1.469281,-1.469281,26.55498,68.08956,0.1315464,1.535398,0,0,19.2618
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,36.75584,36.75584,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.11828,17.79252,0,0.1790593,-0.1790593,26.36624,67.6056,0.1315464,0.187117,0,0,17.79252
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,35.566,35.566,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.31724,17.61346,0,1.404818,-1.404818,24.88543,63.80866,0.1315464,1.468035,0,0,17.61346
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,34.39461,34.39461,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.87815,16.20864,0,1.051696,-1.051696,23.77684,60.96614,0.1315464,1.099023,0,0,16.20864
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.36157,33.36157,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.0467,15.15695,0,0.8685488,-0.8685488,22.86131,58.61863,0.1315464,0.9076335,0,0,15.15695
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,32.44844,32.44844,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.01175,14.2884,0,0.5871308,-0.5871308,22.24242,57.03173,0.1315464,0.6135517,0,0,14.2884
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8706559,33.84966,31.51686,8.212509,8.212509,12,0,3.372,8.212509,10.60158,0,0,0,0.8706559,0,0,3.787491,3.598116,17.66412,13.70127,4.468772,0,4.468772,26.48187,67.9021,0.1320421,9.03376,0.6965247,12,14.57193
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.709771,43.85534,33.27856,2.933109,2.933109,11.73311,0,3.304476,2.933109,126.4791,1.776357E-15,0,0,3.709771,0,0,8.8,8.36,13.19535,17.72316,12.06977,0,12.06977,37.93226,97.26202,0.132639,3.22642,2.967817,12,21.43294
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.206541,50.12946,37.6413,2.179991,2.179991,0,-1,0,2.179991,192.9614,0.7862356,0,0,4.206541,2.294727,2.179991,0,0,1.125578,28.58596,1.125578,0,1.125578,39.00008,100,0.1325356,2.39799,3.365233,0,32.7925
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.593243,67.61608,42.20695,8.473955,8.473955,3,0,1.095,8.473955,89.60683,1.831185,0,0,7.593243,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1325356,9.321351,6.074594,12,37.19222
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.02582,70.07716,46.14541,6.286852,6.286852,0,0,0,6.286852,111.7542,0.4080809,0,0,7.02582,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1325356,6.915537,5.620656,0,36.6248
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.869647,69.45193,49.5489,2.827832,2.827832,0,0,0,2.827832,207.567,2.892982,0,0,5.869647,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1325356,3.110615,4.695717,0,35.46862
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.046143,73.9257,52.74025,2.336076,2.336076,0,0,0,2.336076,258.8162,3.587116,0,0,6.046143,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1325356,2.569683,4.836914,0,35.64512
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.695731,79.20261,54.78787,0.2114846,0.2114846,0,-1,0,0.2114846,3166.061,6.473115,0,0,6.695731,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1325356,0.2326331,5.356585,0,36.29471
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.338963,63.26246,55.67333,0.5921479,0.5921479,0,-1,0,0.5921479,394.9964,1.715649,0,0,2.338963,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1325356,0.6513627,1.87117,0,31.93794
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.723174,62.04735,56.50345,2.090485,2.090485,0,-1,0,2.090485,82.42937,0,0,0,1.723174,2.200511,2.090485,0,0,0,29.59898,0,0.4773369,-0.4773369,38.49692,98.70985,0.1325356,2.299534,1.378539,0,31.32215
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.048255,62.37983,55.77479,2.009494,2.009494,0,-1,0,2.009494,101.9289,0,0,0,2.048255,2.115257,2.009494,0,0,0.5303744,29.12164,0,0.06700138,-0.06700138,38.4263,98.52876,0.1325356,2.210443,1.638604,0,31.1699
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5090867,54.84371,53.28444,4.049177,4.049177,0,-1,0,4.049177,12.5726,0,8.881784E-16,0,0.5090867,4.262291,4.049177,0,0,0.6048204,29.05464,0,3.753205,-3.753205,34.47007,88.38462,0.1325356,4.454095,0.4072694,0,29.56373
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,50.79408,50.79408,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.775048,25.30144,0,5.37491,-5.37491,28.80442,73.85733,0.1325356,5.616781,0,0,25.30144
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,48.40518,48.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,19.92653,0,0,0,28.80442,73.85733,0.1325356,0,0,0,19.92653
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,19.92653,0,0,0,28.80442,73.85733,0.1325356,0,0,0,19.92653
