Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,43.60893,43.60893,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.74717,19.92653,0,0.610579,-0.610579,28.16081,72.20706,0.1325356,0.6380551,0,0,19.92653
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,41.60743,41.60743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42559,19.31595,0,0,0,28.16081,72.20706,0.1325356,0,0,0,19.31595
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.07632,40.07632,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.42559,19.31595,0,1.746314,-1.746314,26.32003,67.48713,0.1325356,1.824898,0,0,19.31595
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,38.49909,38.49909,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.36594,17.56963,0,0.6117055,-0.6117055,25.67524,65.83382,0.1325356,0.6392323,0,0,17.56963
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,36.99565,36.99565,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.04561,16.95793,0,1.403982,-1.403982,24.19531,62.03914,0.1325356,1.467162,0,0,16.95793
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.79659,35.79659,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.60559,15.55394,0,1.555193,-1.555193,22.556,57.83577,0.1325356,1.625177,0,0,15.55394
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,34.60675,34.60675,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.33359,13.99875,0,1.307384,-1.307384,21.17789,54.30218,0.1325356,1.366217,0,0,13.99875
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,33.56449,33.56449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.78623,12.69137,0,0,0,21.17789,54.30218,0.1325356,0,0,0,12.69137
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.68825,32.68825,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.78623,12.69137,0,1.625077,-1.625077,19.46491,49.90992,0.1325356,1.698206,0,0,12.69137
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.417877,35.56799,31.729,4.422362,4.422362,0,0,0,4.422362,32.06154,0,8.881784E-16,0,1.417877,4.655118,4.422362,0,0,20.59188,11.06629,0,3.237241,-3.237241,16.05256,41.16032,0.1325356,4.864599,1.134302,0,12.48417
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.191788,42.54305,33.51837,0,0,0,0,0,0,0,0,0,0,3.191788,0,0,0,0,24.18881,7.829049,3.191788,0,3.191788,19.08055,48.9244,0.1322434,0,2.553431,0,11.02084
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.752315,55.60901,37.89956,2.978613,2.978613,0,-1,0,2.978613,193.1206,0,0,0,5.752315,3.135382,2.978613,0,0,20.99702,10.70166,2.616932,0,2.616932,21.56319,55.29013,0.1320046,3.276475,4.601852,0,16.45397
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.803398,68.83524,42.49289,0,0,0,0,0,0,0,0,0,0,7.803398,0,0,0,0,18.38009,13.0569,7.803398,0,7.803398,28.96615,74.27203,0.131298,0,6.242718,0,20.86029
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.058211,74.86536,46.43134,0,0,0,0,0,0,0,0,0,0,8.058211,0,0,0,0,10.57669,20.07996,8.058211,0,8.058211,36.61084,93.87376,0.1305761,0,6.446569,0,28.13817
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.659589,73.01237,49.83483,0,0,0,0,0,0,0,4.141109,0,0,6.659589,0,0,0,0,2.518481,27.33235,2.518481,0,2.518481,39.00008,100,0.1303522,0,5.327671,0,33.99194
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.391195,75.75675,53.05384,3.093728,3.093728,0,0,0,3.093728,206.5856,3.134639,0,0,6.391195,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1303522,3.4031,5.112956,0,35.99017
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.276075,77.7303,55.10147,7.477917,7.477917,0,-1,0,7.477917,83.92812,0,0,0,6.276075,7.871492,7.477917,0,0,0,29.59898,0,1.595416,-1.595416,37.31836,95.68791,0.1303522,8.225709,5.02086,0,35.87505
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.161352,78.2317,55.93159,0,0,0,-1,0,0,0,4.388667,0,0,6.161352,0,0,0,0,1.772685,28.00356,1.772685,0,1.772685,39.00008,100,0.130195,0,4.929082,0,34.16491
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.279048,71.48809,56.76171,0,0,0,-1,0,0,0,4.279048,0,0,4.279048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130195,0,3.423238,0,33.87803
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.811897,61.85459,56.03305,2.302402,2.302402,0,-1,0,2.302402,78.69593,0,0,0,1.811897,2.423582,2.302402,0,0,0,29.59898,0,0.6116846,-0.6116846,38.3553,98.34674,0.130195,2.532643,1.449518,0,31.41088
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4872398,55.09289,53.59803,1.516051,1.516051,0,-1,0,1.516051,32.13876,0,0,0,0.4872398,1.595843,1.516051,0,0,0.6796495,28.98729,0,1.108603,-1.108603,37.18674,95.35041,0.130195,1.667656,0.3897918,0,29.47453
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,51.10768,51.10768,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.911431,27.87869,0,7.035714,-7.035714,29.77044,76.33431,0.130195,7.352321,0,0,27.87869
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,48.71878,48.71878,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.72889,20.84298,0,6.083249,-6.083249,23.35814,59.89253,0.130195,6.356995,0,0,20.84298
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,46.35755,46.35755,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.48806,14.75973,0,3.4277,-3.4277,19.74502,50.62816,0.130195,3.581946,0,0,14.75973
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,43.89486,43.89486,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.29661,11.33203,0,0.4104038,-0.4104038,19.31242,49.51892,0.130195,0.428872,0,0,11.33203
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,41.89335,41.89335,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.75261,10.92162,0,1.873632,-1.873632,17.33744,44.45488,0.130195,1.957946,0,0,10.92162
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83443,9.047992,0,0,0,17.33744,44.45488,0.130195,0,0,0,9.047992
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,38.78502,38.78502,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.83443,9.047992,0,2.442188,-2.442188,14.76314,37.85414,0.130195,2.552086,0,0,9.047992
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,37.25391,37.25391,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.54797,6.605804,0,1.015465,-1.015465,13.69275,35.10954,0.130195,1.061162,0,0,6.605804
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,36.05485,36.05485,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.67627,5.590338,0,0.4935783,-0.4935783,13.17247,33.7755,0.130195,0.5157894,0,0,5.590338
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,34.89268,34.89268,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.22469,5.09676,0,0.5230436,-0.5230436,12.62114,32.36182,0.130195,0.5465805,0,0,5.09676
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.80585,4.573717,0,0,0,12.62114,32.36182,0.130195,0,0,0,4.573717
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.94651,32.94651,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.80585,4.573717,0,1.328234,-1.328234,11.22106,28.77188,0.130195,1.388004,0,0,4.573717
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.94787,37.34682,32.01493,0,0,0,0,0,0,0,0,0,0,1.94787,0,0,0,0,29.28166,3.245483,1.94787,0,1.94787,13.06897,33.51011,0.1300227,0,1.558296,0,5.193353
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.344287,46.42266,33.83197,4.41798,4.41798,0,0,0,4.41798,98.33196,0,0,0,4.344287,4.650506,4.41798,0,0,27.33379,4.998566,0,0.3062187,-0.3062187,12.74618,32.68246,0.1300227,4.859778,3.47543,0,9.342854
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.15001,57.37415,38.21316,2.542094,2.542094,0,-1,0,2.542094,241.9269,0,0,0,6.15001,2.675889,2.542094,0,0,27.67403,4.692348,3.474121,0,3.474121,16.04202,41.13332,0.1297165,2.796304,4.920008,0,10.84236
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.336038,63.34962,42.77881,1.085498,1.085498,0,0,0,1.085498,583.6985,0,0,0,6.336038,1.14263,1.085498,0,0,24.19991,7.819057,5.193408,0,5.193408,20.96893,53.76637,0.1292615,1.194048,5.06883,0,14.1551
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.188496,71.44955,46.71727,0,0,0,0,0,0,0,0,0,0,7.188496,0,0,0,0,19.0065,12.49312,7.188496,0,7.188496,27.78853,71.2525,0.128637,0,5.750797,0,19.68162
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.378367,72.18446,50.12076,2.874733,2.874733,0,0,0,2.874733,221.8768,0,0,0,6.378367,3.026035,2.874733,0,0,11.81801,18.96277,3.352332,0,3.352332,30.96883,79.4071,0.1283478,3.162207,5.102694,0,25.34114
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.673177,73.08578,53.33055,0,0,0,0,0,0,0,0,0,0,5.673177,0,0,0,0,8.465676,21.97987,5.673177,0,5.673177,36.35088,93.2072,0.1278613,0,4.538541,0,27.65305
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.922164,80.94043,55.35973,3.301298,3.301298,0,-1,0,3.301298,209.68,0.6546134,0,0,6.922164,3.475051,3.301298,0,0,2.7925,27.08573,2.7925,0,2.7925,39.00008,100,0.1276232,3.631428,5.537731,0,34.00789
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.757696,72.76395,56.23597,0,0,0,-1,0,0,0,4.757696,0,0,4.757696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276232,0,3.806157,0,34.35667
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.596948,73.08249,57.07531,4.684907,4.684907,0,-1,0,4.684907,98.12249,0,0,0,4.596948,4.931481,4.684907,0,0,0,29.59898,0,0.3345338,-0.3345338,38.64745,99.09583,0.1276232,5.153398,3.677558,0,34.19593
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.193107,63.47303,56.34665,7.583268,7.583268,0,-1,0,7.583268,28.92033,0,0,0,2.193107,7.982388,7.583268,0,0,0.3717042,29.26444,0,5.789281,-5.789281,32.54501,83.44858,0.1276232,8.341595,1.754485,0,31.45755
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.294808,54.75874,53.85629,3.107256,3.107256,0,-1,0,3.107256,9.487725,0,4.440892E-16,0,0.294808,3.270796,3.107256,0,0,6.804239,23.47516,0,2.975988,-2.975988,29.40804,75.40509,0.1276232,3.417982,0.2358464,0,23.76997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,51.39361,51.39361,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.11089,20.49917,0,0.8580937,-0.8580937,28.50353,73.08584,0.1276232,0.8967079,0,0,20.49917
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.00471,49.00471,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.06433,19.64108,0,3.129223,-3.129223,25.20504,64.62818,0.1276232,3.270038,0,0,19.64108
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,46.61581,46.61581,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.54124,16.51186,0,3.100399,-3.100399,21.93694,56.24844,0.1276232,3.239917,0,0,16.51186
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.18079,44.18079,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.98613,13.41146,0,1.361828,-1.361828,20.50144,52.5677,0.1276232,1.42311,0,0,13.41146
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49928,12.04963,0,0,0,20.50144,52.5677,0.1276232,0,0,0,12.04963
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,40.62051,40.62051,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.49928,12.04963,0,0.7164054,-0.7164054,19.74628,50.6314,0.1276232,0.7486436,0,0,12.04963
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,39.07095,39.07095,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.29528,11.33323,0,1.040627,-1.040627,18.64937,47.81879,0.1276232,1.087455,0,0,11.33323
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45153,10.2926,0,0,0,18.64937,47.81879,0.1276232,0,0,0,10.2926
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45153,10.2926,0,0,0,18.64937,47.81879,0.1276232,0,0,0,10.2926
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,35.17861,35.17861,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.45153,10.2926,0,1.078002,-1.078002,17.51305,44.90517,0.1276232,1.126513,0,0,10.2926
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,34.13635,34.13635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64931,9.214596,0,0,0,17.51305,44.90517,0.1276232,0,0,0,9.214596
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.23244,33.23244,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.64931,9.214596,0,1.300965,-1.300965,16.14172,41.38893,0.1276232,1.359508,0,0,9.214596
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.754396,37.06722,32.27319,0.489036,0.489036,0,0,0,0.489036,358.7458,0,0,0,1.754396,0.5147747,0.489036,0,0,24.09483,7.913631,1.239621,0,1.239621,17.31772,44.40433,0.1275178,0.5379396,1.403517,0,9.668028
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.565963,44.30453,34.10868,5.530351,5.530351,0,0,0,5.530351,64.47987,0,0,0,3.565963,5.821422,5.530351,0,0,22.85521,9.02929,0,2.255459,-2.255459,14.94026,38.30828,0.1275178,6.083385,2.852771,0,12.59525
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.099308,54.03329,38.49909,3.641737,3.641737,0,-1,0,3.641737,140.024,0,0,0,5.099308,3.833408,3.641737,0,0,25.36127,6.773832,1.265901,0,1.265901,16.1412,41.38761,0.1274104,4.005911,4.079447,0,11.87314
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.062353,66.54476,43.09241,2.395345,2.395345,0,0,0,2.395345,294.8366,0,0,0,7.062353,2.521415,2.395345,0,0,24.09537,7.913143,4.540938,0,4.540938,20.44911,52.43352,0.1270264,2.634879,5.649883,0,14.9755
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.596413,78.1172,47.03087,3.304729,3.304729,0,0,0,3.304729,260.1246,0,0,0,8.596413,3.478662,3.304729,0,0,19.55444,11.99999,5.117751,0,5.117751,25.30424,64.88253,0.1265963,3.635201,6.87713,0,20.5964
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.067977,75.49139,50.43436,0,0,0,0,0,0,0,0,0,0,7.067977,0,0,0,0,14.43668,16.60596,7.067977,0,7.067977,32.00951,82.0755,0.1260072,0,5.654381,0,23.67394
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.357533,80.80531,53.64415,5.090401,5.090401,0,0,0,5.090401,144.5374,0,0,0,7.357533,5.358316,5.090401,0,0,7.368708,22.96714,1.999217,0,1.999217,33.90613,86.93863,0.1258416,5.599441,5.886026,0,30.32467
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.759752,85.36301,55.67333,0,0,0,-1,0,0,0,2.390261,0,0,7.759752,0,0,0,0,5.369491,24.76644,5.369491,0,5.369491,39.00008,100,0.1253989,0,6.207801,0,32.52619
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.364939,75.58202,56.54957,3.876046,3.876046,0,-1,0,3.876046,138.4127,1.28489,0,0,5.364939,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1253989,4.263651,4.291951,0,34.96392
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.473653,69.08057,57.33357,3.599405,3.599405,0,-1,0,3.599405,96.50632,0,0,0,3.473653,3.788847,3.599405,0,0,0,29.59898,0,0.3151941,-0.3151941,38.66784,99.14809,0.1253989,3.959345,2.778923,0,33.07263
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.40933,64.49005,56.60491,6.168629,6.168629,0,-1,0,6.168629,39.05779,0,0,0,2.40933,6.493294,6.168629,0,0,0.3502157,29.28378,0,4.083964,-4.083964,34.36296,88.10998,0.1253989,6.785492,1.927464,0,31.69312
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5921955,55.98851,54.16068,0.9011741,0.9011741,0,-1,0,0.9011741,65.71378,0,1.110223E-16,0,0.5921955,0.9486043,0.9011741,0,0,4.887953,25.19982,0,0.3564088,-0.3564088,33.98727,87.14668,0.1253989,0.9912915,0.4737564,0,25.79202
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,51.69799,51.69799,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.283963,24.84341,0,8.8,-8.8,24.71126,63.36207,0.1253989,11.24536,0,0,24.84341
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,49.31831,49.31831,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.06174,16.04341,0,8.05671,-8.05671,16.21874,41.58643,0.1253989,8.419262,0,0,16.04341
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.92941,46.92941,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.01364,7.986701,0,5.510005,-5.510005,10.41068,26.69401,0.1253989,5.757955,0,0,7.986701
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,44.46672,44.46672,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.13587,2.476696,0,1.025147,-1.025147,9.330083,23.92324,0.1253989,1.071279,0,0,2.476696
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,42.46521,42.46521,2.067216,1.378972,0,-1,0,1.378972,0,0,0.6882442,0.8949658,0,1.451549,1.378972,0,0,31.27492,1.451549,0,1.451549,-1.451549,7.800015,20,0.1253989,2.273938,0,0,1.451549
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.9341,40.9341,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253989,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,39.35688,39.35688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253989,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253989,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,36.62671,36.62671,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253989,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,35.46454,35.46454,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253989,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,34.42228,34.42228,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259794,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,33.51837,33.51837,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264605,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.101157,35.55885,32.57757,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.23524,1.776357E-15,0,0,1.101157,0,0,8.8,8.36,16.16775,15.048,9.461158,0,9.461158,32.63764,83.6861,0.1271808,2.67772,0.8809259,12,16.14916
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.416004,44.15224,34.39461,0,0,0,0,0,0,0,0,0,0,3.416004,0,0,0,0,6.706596,23.56304,3.416004,0,3.416004,35.87835,91.99558,0.1269016,0,2.732803,0,26.97905
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.818989,50.14202,38.80347,0,0,0,-1,0,0,0,0.5283971,0,0,3.818989,0,0,0,0,3.290592,26.63745,3.290592,0,3.290592,39.00008,100,0.1266338,0,3.055191,0,30.45643
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.232632,59.99411,43.39679,0.0485849,0.0485849,0,0,0,0.0485849,10770.08,5.18149,0,0,5.232632,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1266338,0.05344339,4.186105,0,34.83161
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.271206,60.98519,47.34447,0.6162495,0.6162495,0,0,0,0.6162495,693.0969,3.622522,0,0,4.271206,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1266338,0.6778744,3.416965,0,33.87019
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.454791,77.58859,50.73874,7.72175,7.72175,3,0,1.095,7.72175,96.54276,2.484527,0,0,7.454791,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1266338,8.493925,5.963832,12,37.05377
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.117602,80.088,53.95775,0,0,0,0,0,0,0,7.117602,0,0,7.117602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266338,0,5.694082,0,36.71658
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.670746,85.31581,55.97771,2.491486,2.491486,0,-1,0,2.491486,307.8784,5.04813,0,0,7.670746,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1266338,2.740634,6.136597,0,37.26973
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.884027,82.57307,56.80783,0,0,0,-1,0,0,0,6.884027,0,0,6.884027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266338,0,5.507221,0,36.48301
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.286918,68.67483,57.59183,5.988398,5.988398,0,-1,0,5.988398,54.8881,0,8.881784E-16,0,3.286918,6.303576,5.988398,0,0,0,29.59898,0,3.016659,-3.016659,35.82024,91.84659,0.1266338,6.587237,2.629534,0,32.88589
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.523047,61.7532,56.86317,2.591704,2.591704,0,-1,0,2.591704,58.76623,0,4.440892E-16,0,1.523047,2.72811,2.591704,0,0,3.351843,26.58232,0,1.205063,-1.205063,34.54999,88.58955,0.1266338,2.850875,1.218437,0,28.10537
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4565172,55.83577,54.42815,0,0,0,-1,0,0,0,0,0,0,0.4565172,0,0,0,0,4.690802,25.37726,0.4565172,0,0.4565172,34.98308,89.70004,0.1265967,0,0.3652138,0,25.83377
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,51.98392,51.98392,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.234284,25.78812,0,6.713813,-6.713813,27.9061,71.55396,0.1265967,7.015935,0,0,25.78812
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,49.59502,49.59502,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.69408,19.07431,0,4.782191,-4.782191,22.86523,58.62868,0.1265967,4.99739,0,0,19.07431
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,47.21534,47.21534,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.00762,14.29212,0,7.438059,-7.438059,15.02483,38.52512,0.1265967,7.772771,0,0,14.29212
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27213,6.854059,0,0,0,15.02483,38.52512,0.1265967,0,0,0,6.854059
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,42.75114,42.75114,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.27213,6.854059,0,1.343466,-1.343466,13.60869,34.89401,0.1265967,1.403922,0,0,6.854059
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,41.22004,41.22004,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.76487,5.510592,0,0.131896,-0.131896,13.46966,34.53752,0.1265967,0.1378313,0,0,5.510592
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91142,5.378696,0,0,0,13.46966,34.53752,0.1265967,0,0,0,5.378696
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91142,5.378696,0,0,0,13.46966,34.53752,0.1265967,0,0,0,5.378696
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,36.91264,36.91264,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.91142,5.378696,0,0.6469426,-0.6469426,12.78772,32.78896,0.1265967,0.676055,0,0,5.378696
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,35.75047,35.75047,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.63025,4.731754,0,2.365197,-2.365197,10.29459,26.39632,0.1265967,2.471632,0,0,4.731754
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,34.70821,34.70821,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.25825,2.366556,0,0.6024789,-0.6024789,9.659516,24.76794,0.1265967,0.6295904,0,0,2.366556
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,33.83197,33.83197,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.92767,1.764077,0,1.272406,-1.272406,8.318283,21.32889,0.1265967,1.329664,0,0,1.764077
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.722147,37.58443,32.8635,3.374854,3.374854,11.62164,0,3.276274,3.374854,51.0288,0,0,0,1.722147,0,0,8.246782,7.834444,32.34145,0.4916714,9.556591,0,9.556591,17.38446,44.57545,0.1273702,3.712339,1.377718,12,2.213819
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.671444,48.3928,34.68054,3.734201,3.734201,11.81041,0,3.324035,3.734201,125.0989,0,0,0,4.671444,0,0,8.076213,7.672402,22.78486,9.092603,12.34385,0,12.34385,29.09486,74.60206,0.1279422,4.107621,3.737155,12,13.76405
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.507101,59.68543,39.0894,4.47958,4.47958,0,-1,0,4.47958,145.2614,0,0,0,6.507101,4.715347,4.47958,0,0,10.44102,20.20206,1.791754,0,1.791754,30.79467,78.96053,0.1277974,4.927538,5.205681,0,26.70917
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.962217,70.98386,43.68272,3.656803,3.656803,0,0,0,3.656803,217.7371,0,0,0,7.962217,3.849266,3.656803,0,0,8.649261,21.81464,4.11295,0,4.11295,34.69656,88.96535,0.1274662,4.022483,6.369773,0,29.77686
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.637234,79.09962,47.6304,5.442139,5.442139,0,0,0,5.442139,158.7103,0,0,0,8.637234,5.728567,5.442139,0,0,4.536311,25.5163,2.908666,0,2.908666,37.45596,96.04073,0.1272331,5.986353,6.909787,0,34.15353
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.218996,86.66751,51.02467,0.9183055,0.9183055,0,0,0,0.9183055,1003.914,6.624713,0,0,9.218996,0.9666374,0.9183055,0,0,1.627645,28.1341,1.627645,0,1.627645,39.00008,100,0.127103,1.010136,7.375196,0,37.35309
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.814262,83.72984,54.21601,0,0,0,0,0,0,0,7.814262,0,0,7.814262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127103,0,6.25141,0,37.41324
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.111539,82.92655,56.23597,0,0,0,-1,0,0,0,7.111539,0,0,7.111539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127103,0,5.689231,0,36.71052
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.261534,80.0573,57.07531,0.7577292,0.7577292,0,-1,0,0.7577292,826.3552,5.463924,0,0,6.261534,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.127103,0.8335021,5.009227,0,35.86051
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.330802,76.95855,57.85009,2.917553,2.917553,0,-1,0,2.917553,182.7148,2.259694,0,0,5.330802,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.127103,3.209309,4.264642,0,34.92978
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.919013,66.83483,57.12143,5.10813,5.10813,0,-1,0,5.10813,57.14446,0,0,0,2.919013,5.376979,5.10813,0,0,0,29.59898,0,2.457966,-2.457966,36.40915,93.35662,0.127103,5.618943,2.335211,0,32.51799
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7382077,56.98024,54.68641,4.611968,4.611968,0,-1,0,4.611968,16.00635,0,0,0,0.7382077,4.854703,4.611968,0,0,2.731073,27.14101,0,4.116496,-4.116496,32.06999,82.23058,0.127103,5.073165,0.5905662,0,27.87922
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,52.26984,52.26984,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.304957,23.02452,0,2.67192,-2.67192,29.25354,75.00892,0.127103,2.792156,0,0,23.02452
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,49.8625,49.8625,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.27376,20.3526,0,8.8,-8.8,19.97752,51.22431,0.127103,10.26814,0,0,20.3526
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,47.50127,47.50127,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.05153,11.5526,0,2.821866,-2.821866,17.00301,43.59739,0.127103,2.94885,0,0,11.5526
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,45.05703,45.05703,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.18694,8.730731,0,0.2884433,-0.2884433,16.69897,42.81778,0.127103,0.3014233,0,0,8.730731
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.03708,43.03708,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.50743,8.442287,0,1.039398,-1.039398,15.60335,40.0085,0.127103,1.086171,0,0,8.442287
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,41.50597,41.50597,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.66232,7.40289,0,1.540015,-1.540015,13.98003,35.84616,0.127103,1.609316,0,0,7.40289
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,39.91951,39.91951,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.37345,5.862875,0,1.999282,-1.999282,11.8726,30.4425,0.127103,2.08925,0,0,5.862875
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,38.36996,38.36996,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.59487,3.863593,0,1.00631,-1.00631,10.81186,27.72265,0.127103,1.051594,0,0,3.863593
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,37.19857,37.19857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71299,2.857283,0,0,0,10.81186,27.72265,0.127103,0,0,0,2.857283
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,36.00873,36.00873,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.71299,2.857283,0,1.379537,-1.379537,9.357697,23.99405,0.127103,1.441616,0,0,2.857283
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,34.99414,34.99414,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.24581,1.477746,8.36,0,8.36,17.28869,44.32988,0.127766,1.92978,0,12,1.477746
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,34.09023,34.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.88581,9.001746,8.36,0,8.36,25.21968,64.66572,0.1281156,0,0,12,9.001746
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.693342,37.79751,33.14943,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.693342,0,0,8.8,8.36,14.52581,16.52575,10.05334,0,10.05334,34.75712,89.12064,0.1283272,0,1.354674,12,18.21909
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.429726,41.80454,34.96647,0,0,0,0,0,0,0,0,0,0,2.429726,0,0,0,0,4.472471,25.57375,2.429726,0,2.429726,37.06216,95.03099,0.1281348,0,1.943781,0,28.00348
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.810084,57.52325,39.403,7.047101,7.047101,0,-1,0,7.047101,82.44644,0,0,0,5.810084,7.418001,7.047101,0,0,2.042745,27.76051,0,1.607917,-1.607917,35.36727,90.68512,0.1281348,7.751811,4.648067,0,33.57059
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.170398,64.14093,43.99632,0,0,0,0,0,0,0,2.341079,0,0,6.170398,0,0,0,0,3.829319,26.15259,3.829319,0,3.829319,39.00008,100,0.1278329,0,4.936318,0,32.32299
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.61553,70.54599,47.93478,2.050681,2.050681,0,0,0,2.050681,322.6017,4.456919,0,0,6.61553,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1278329,2.255749,5.292425,0,36.21451
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.777139,71.1748,51.33827,4.23988,4.23988,0,0,0,4.23988,136.2571,1.314108,0,0,5.777139,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1278329,4.663868,4.621712,0,35.37612
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.10177,80.73165,54.52961,2.249298,2.249298,0,0,0,2.249298,315.7327,4.734087,0,0,7.10177,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1278329,2.474228,5.681416,0,36.70075
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.705481,81.42236,56.54957,3.05285,3.05285,0,-1,0,3.05285,219.6466,3.491954,0,0,6.705481,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1278329,3.358135,5.364384,0,36.30446
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.190195,80.10888,57.37969,0,0,0,-1,0,0,0,6.190195,0,0,6.190195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278329,0,4.952156,0,35.78917
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.22637,72.79377,58.10835,2.572703,2.572703,0,-1,0,2.572703,164.2774,1.518261,0,0,4.22637,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1278329,2.829973,3.381096,0,33.82535
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.146981,67.93446,57.37969,7.763823,7.763823,0,-1,0,7.763823,40.53391,0,0,0.1802051,3.146981,8.172445,7.763823,0,0,0,29.59898,0,5.025464,-5.025464,33.70277,86.4172,0.1278329,8.540205,2.517585,0,32.74596
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8775735,57.74101,55.00002,1.145753,1.145753,0,-1,0,1.145753,76.59361,0,0,0,0.8775735,1.206056,1.145753,0,0,5.583849,24.57351,0,0.3284822,-0.3284822,33.35652,85.52937,0.1278329,1.260328,0.7020588,0,25.45109
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,52.55577,52.55577,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.948829,24.24503,0,7.63024,-7.63024,25.31354,64.90639,0.1278329,7.973601,0,0,24.24503
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,50.16688,50.16688,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.42687,16.61479,0,0.3641304,-0.3641304,24.92972,63.92222,0.1278329,0.3805163,0,0,16.61479
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,47.80565,47.80565,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.83146,16.25066,0,4.544278,-4.544278,20.13963,51.63997,0.1278329,4.74877,0,0,16.25066
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,45.37063,45.37063,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.88066,11.70638,0,1.715457,-1.715457,18.33138,47.00344,0.1278329,1.792652,0,0,11.70638
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78672,9.990927,0,0,0,18.33138,47.00344,0.1278329,0,0,0,9.990927
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.81956,41.81956,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.78672,9.990927,0,0.9892819,-0.9892819,17.28858,44.32961,0.1278329,1.0338,0,0,9.990927
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,40.20544,40.20544,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.88593,9.001645,0,0.4307847,-0.4307847,16.8345,43.16529,0.1278329,0.45017,0,0,9.001645
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,38.67434,38.67434,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.36457,8.570861,0,1.364299,-1.364299,15.3964,39.47787,0.1278329,1.425693,0,0,8.570861
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,37.51217,37.51217,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.88046,7.206562,0,0.1761488,-0.1761488,15.21072,39.00177,0.1278329,0.1840755,0,0,7.206562
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.32233,36.32233,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.07618,7.030413,0,1.439212,-1.439212,13.69366,35.11187,0.1278329,1.503976,0,0,7.030413
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.30774,35.30774,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.67531,5.591201,0,2.004298,-2.004298,11.58094,29.69467,0.1278329,2.094492,0,0,5.591201
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,34.42228,34.42228,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.90231,3.586902,0,0.4087695,-0.4087695,11.15006,28.58985,0.1278329,0.4271641,0,0,3.586902
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.071817,36.3795,33.46303,0.2590178,0.2590178,0,0,0,0.2590178,413.8006,0,0,0,1.071817,0.2726503,0.2590178,0,0,29.35649,3.178133,0.7991668,0,0.7991668,11.90822,30.53383,0.12777,0.2849195,0.8574536,0,4.24995
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.658082,39.89088,35.28007,5.199888,5.199888,12,0,3.372,5.199888,31.88688,0,0,0,1.658082,0,0,6.800112,6.460107,28.55733,3.897383,8.118189,0,8.118189,19.60981,50.28146,0.1285762,5.719876,1.326465,12,5.555465
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.96751,48.4293,39.71659,0,0,0,-1,0,0,0,0,0,0,2.96751,0,0,0,0,20.43914,11.20375,2.96751,0,2.96751,22.42504,57.49997,0.1283431,0,2.374008,0,14.17126
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.204026,60.92254,44.30992,0,0,0,0,0,0,0,0,0,0,5.204026,0,0,0,0,17.47163,13.87451,5.204026,0,5.204026,27.36201,70.15885,0.1279363,0,4.163221,0,19.07854
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.959665,60.91575,48.27605,2.710656,2.710656,0,0,0,2.710656,146.0777,0,0,0,3.959665,2.853323,2.710656,0,0,12.2676,18.55814,1.106343,0,1.106343,28.41158,72.85005,0.1278502,2.981722,3.167732,0,22.5178
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.194967,65.44637,51.6242,3.029256,3.029256,0,0,0,3.029256,138.4818,0,0,0,4.194967,3.18869,3.029256,0,0,11.16126,19.55384,1.006276,0,1.006276,29.36621,75.29784,0.1277719,3.332182,3.355973,0,23.74881
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.963531,68.09681,54.78787,6.095648,6.095648,0,0,0,6.095648,65.02232,0,8.881784E-16,0,3.963531,6.416472,6.095648,0,0,10.15498,20.45949,0,2.45294,-2.45294,26.78059,68.66804,0.1277719,6.705213,3.170825,0,24.42302
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.295065,75.59409,56.80783,0,0,0,-1,0,0,0,0,0,0,5.295065,0,0,0,0,12.88047,18.00655,5.295065,0,5.295065,31.80393,81.54837,0.1273618,0,4.236052,0,23.30162
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.06879,71.6582,57.63795,3.676544,3.676544,0,-1,0,3.676544,110.6689,0,0,0,4.06879,3.870046,3.676544,0,0,7.585408,22.77211,0.1987439,0,0.1987439,31.99247,82.03181,0.1273464,4.044198,3.255032,0,26.8409
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.032729,65.10344,58.42195,3.921572,3.921572,0,-1,0,3.921572,51.83455,0,0,0,2.032729,4.127971,3.921572,0,0,7.386664,22.95098,0,2.095242,-2.095242,29.78389,76.3688,0.1273464,4.313729,1.626183,0,24.98371
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.243835,61.62805,57.63795,5.187548,5.187548,0,-1,0,5.187548,23.97733,0,0,0,1.243835,5.460577,5.187548,0,0,9.71471,20.85574,0,4.216741,-4.216741,25.33906,64.97182,0.1273464,5.706302,0.9950683,0,22.09957
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5456577,56.95348,55.25827,6.737183,6.737183,0,-1,0,6.737183,8.099197,0,8.881784E-16,0,0.5456577,7.091771,6.737183,0,0,14.39998,16.639,0,6.546113,-6.546113,18.43885,47.27901,0.1273464,7.410901,0.4365261,0,17.18466
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,52.86937,52.86937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67344,10.09288,0,0,0,18.43885,47.27901,0.1273464,0,0,0,10.09288
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,50.48048,50.48048,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,21.67344,10.09288,0,2.72725,-2.72725,15.56408,39.90781,0.1273464,2.849976,0,0,10.09288
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.11925,48.11925,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,24.70371,7.365635,0,3.816039,-3.816039,11.54162,29.59383,0.1273464,3.987761,0,0,7.365635
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,45.65656,45.65656,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,28.94376,3.549596,0,1.517285,-1.517285,9.942259,25.49292,0.1273464,1.585563,0,0,3.549596
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,43.65505,43.65505,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,30.62963,2.03231,0,0.953823,-0.953823,8.936841,22.91493,0.1273464,0.996745,0,0,2.03231
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,42.13316,42.13316,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,31.68943,1.078487,0,0.1523288,-0.1523288,8.776272,22.50322,0.1273464,0.1591836,0,0,1.078487
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,40.51905,40.51905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85869,0.9261584,0,0,0,8.776272,22.50322,0.1273464,0,0,0,0.9261584
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.98794,38.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85869,0.9261584,0,0,0,8.776272,22.50322,0.1273464,0,0,0,0.9261584
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.82577,37.82577,2.070254,0.8798505,0,-1,0,0.8798505,0,0,1.190404,1.397429,0,0.9261584,0.8798505,0,0,31.85869,0.9261584,0,0.9261584,-0.9261584,7.800015,20,0.1273464,2.27728,0,0,0.9261584
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,36.62671,36.62671,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273464,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,35.62134,35.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273464,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.73588,34.73588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273464,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7358807,35.79956,33.8043,3.81859,3.81859,11.50854,0,3.247661,3.81859,19.271,0,0,0,0.7358807,0,0,7.689953,7.305455,32.88775,0,8.041336,0,8.041336,15.4287,39.56068,0.1281513,4.200449,0.5887045,12,0.7358807
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.665285,40.26294,35.62134,1.135097,1.135097,9.935097,0,2.849579,1.135097,146.7087,1.776357E-15,0,0,1.665285,0,0,8.8,8.36,24.84642,7.237202,10.02529,0,10.02529,24.93952,63.94735,0.1285499,1.248606,1.332228,12,8.902488
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.882201,55.03021,40.05787,1.25525,1.25525,0,-1,0,1.25525,388.9426,0,0,0,4.882201,1.321316,1.25525,0,0,14.82113,16.25996,3.560885,0,3.560885,28.31767,72.60927,0.128276,1.380775,3.905761,0,21.14216
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.643517,62.90789,44.64197,3.092464,3.092464,0,0,0,3.092464,182.4926,0,0,0,5.643517,3.255225,3.092464,0,0,11.26025,19.46476,2.388292,0,2.388292,30.5834,78.41882,0.128093,3.401711,4.514814,0,25.10827
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.155583,73.60245,48.58965,1.297665,1.297665,0,0,0,1.297665,551.4198,0,0,0,7.155583,1.365963,1.297665,0,0,8.871954,21.61422,5.78962,0,5.78962,36.07592,92.50217,0.1276514,1.427432,5.724466,0,28.7698
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.304289,78.43383,51.95625,2.001295,2.001295,0,0,0,2.001295,364.9781,2.115328,0,0,7.304289,2.106627,2.001295,0,0,3.082335,26.82488,3.082335,0,3.082335,39.00008,100,0.1274175,2.201425,5.843431,0,34.12917
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.404984,82.88416,55.10147,0,0,0,0,0,0,0,7.404984,0,0,7.404984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274175,0,5.923987,0,37.00396
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.086473,83.92842,57.12143,3.195981,3.195981,0,-1,0,3.195981,221.7308,3.722283,0,0,7.086473,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1274175,3.515579,5.669178,0,36.68545
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.701793,78.65515,57.95155,0.6234491,0.6234491,0,-1,0,0.6234491,914.5563,5.045531,0,0,5.701793,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1274175,0.6857941,4.561435,0,35.30077
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.098097,72.93475,58.68021,5.97468,5.97468,0,-1,0,5.97468,68.59106,0,8.881784E-16,0,4.098097,6.289137,5.97468,0,0,0,29.59898,0,2.19104,-2.19104,36.69052,94.07806,0.1274175,6.572149,3.278478,0,33.69707
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.540162,66.37672,57.95155,3.020991,3.020991,0,-1,0,3.020991,84.08372,0,0,0,2.540162,3.17999,3.020991,0,0,2.434489,27.40794,0,0.6398287,-0.6398287,36.01608,92.34874,0.1274175,3.32309,2.032129,0,29.9481
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5578173,57.29971,55.56265,4.080159,4.080159,0,-1,0,4.080159,13.67146,0,8.881784E-16,0,0.5578173,4.294904,4.080159,0,0,3.14541,26.76811,0,3.737087,-3.737087,32.07684,82.24815,0.1274175,4.488174,0.4462538,0,27.32593
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,53.18298,53.18298,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.297728,23.03102,0,8.489376,-8.489376,23.12826,59.3031,0.1274175,8.871398,0,0,23.03102
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73037,14.54165,0,0,0,23.12826,59.3031,0.1274175,0,0,0,14.54165
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,48.43285,48.43285,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.73037,14.54165,0,7.180992,-7.180992,15.55883,39.89435,0.1274175,7.504137,0,0,14.54165
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.99783,45.99783,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.70925,7.360655,0,0.5192639,-0.5192639,15.01147,38.49088,0.1274175,0.5426307,0,0,7.360655
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.96865,43.96865,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.28621,6.841391,0,1.223507,-1.223507,13.72178,35.18399,0.1274175,1.278565,0,0,6.841391
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,42.43754,42.43754,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.64566,5.617883,0,0.7260837,-0.7260837,12.95643,33.22154,0.1274175,0.7587574,0,0,5.617883
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.83265,40.83265,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.45242,4.891799,0,0.9934372,-0.9934372,11.90925,30.53648,0.1274175,1.038142,0,0,4.891799
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,39.30154,39.30154,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.55624,3.898363,0,0.7458635,-0.7458635,11.12304,28.52056,0.1274175,0.7794273,0,0,3.898363
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.13015,38.13015,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.38498,3.152499,0,2.364194,-2.364194,8.630962,22.13063,0.1274175,2.470582,0,0,3.152499
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01186,0.7883053,0,0,0,8.630962,22.13063,0.1274175,0,0,0,0.7883053
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.95339,35.95339,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01186,0.7883053,8.36,0,8.36,16.56195,42.46646,0.1279055,1.016914,0,12,0.7883053
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,35.06793,35.06793,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.65186,8.312305,8.36,0,8.36,24.49295,62.8023,0.1283282,0.6149691,0,12,8.312305
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8163179,36.35729,34.13635,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,193.3432,1.776357E-15,0,0,0.8163179,0,0,8.8,8.36,15.29186,15.83631,9.176318,0,9.176318,33.19837,85.12385,0.1286628,0.464433,0.6530544,12,16.65262
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.81571,41.01032,35.92572,6.094754,6.094754,0,0,0,6.094754,29.79136,0,8.881784E-16,0,1.81571,6.415531,6.094754,0,0,6.115541,24.09499,0,4.599821,-4.599821,28.34973,72.69147,0.1286628,6.70423,1.452568,0,25.9107
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.31065,53.47263,40.38992,4.95651,4.95651,0,-1,0,4.95651,86.96946,0,0,0,4.31065,5.217379,4.95651,0,0,11.22645,19.49517,0,0.906729,-0.906729,27.39395,70.24077,0.1286628,5.452161,3.44852,0,23.80582
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.234457,61.79425,44.98324,2.171595,2.171595,0,0,0,2.171595,241.042,0,0,0,5.234457,2.28589,2.171595,0,0,12.23393,18.58844,2.948567,0,2.948567,30.19121,77.41321,0.1284411,2.388755,4.187566,0,23.8229
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.97686,58.23226,48.90325,0,0,0,0,0,0,0,0,0,0,2.97686,0,0,0,0,9.285362,21.24215,2.97686,0,2.97686,33.01531,84.65446,0.1282181,0,2.381488,0,24.21901
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.569751,67.52373,52.24218,1.189283,1.189283,0,0,0,1.189283,384.2443,0,0,0,4.569751,1.251877,1.189283,0,0,6.308502,23.92133,3.317875,0,3.317875,36.16292,92.72525,0.1279704,1.308211,3.655801,0,28.49108
