Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,44.66964,44.66964,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1267056,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.09241,43.09241,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1267056,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,41.53363,41.53363,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1267056,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,40.36224,40.36224,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1267056,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.17241,39.17241,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1267056,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.18549,38.18549,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1267056,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,37.30003,37.30003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1267056,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.583102,40.79571,36.36845,1.606639,1.606639,0,0,0,1.606639,98.53504,0,0,0,1.583102,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1080965,-0.1080965,13.51806,34.66163,0.1267056,1.767303,1.266482,0,7.115815
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.364443,51.23694,38.18549,6.132369,6.132369,12,0,3.372,6.132369,71.17059,0,0,0,4.364443,0,0,5.867631,5.57425,26.8604,5.424617,9.938693,0,9.938693,22.94674,58.83767,0.1273562,6.745605,3.491554,12,9.78906
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.878423,65.40916,42.75114,3.547851,3.547851,0,-1,0,3.547851,193.8758,0,0,0,6.878423,3.73458,3.547851,0,0,16.92171,14.36944,3.143843,0,3.143843,25.92925,66.48512,0.1271515,3.902636,5.502738,0,21.24786
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.917307,75.42654,47.37214,7.299733,7.299733,0,0,0,7.299733,108.4602,0,0,0,7.917307,7.68393,7.299733,0,0,13.77787,17.1989,0.2333776,0,0.2333776,26.15065,67.05281,0.1271364,8.029707,6.333846,0,25.11621
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.506322,78.47342,51.25526,7.165895,7.165895,0,0,0,7.165895,104.7507,0,0,0,7.506322,7.543047,7.165895,0,0,13.54449,17.40894,0,0.03672464,-0.03672464,26.11194,66.95355,0.1271364,7.882484,6.005058,0,24.91526
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.197677,85.99914,54.47427,3.172947,3.172947,0,0,0,3.172947,258.3616,0,0,0,8.197677,3.339945,3.172947,0,0,13.58529,17.37222,4.857732,0,4.857732,30.72039,78.77007,0.1268215,3.490242,6.558142,0,25.56989
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.316773,85.57966,57.53649,1.313267,1.313267,0,0,0,1.313267,557.1428,0,0,0,7.316773,1.382386,1.313267,0,0,8.727561,21.74417,5.934386,0,5.934386,36.35024,93.20556,0.1264389,1.444594,5.853418,0,29.06095
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.970177,77.31953,59.45499,5.281549,5.281549,0,-1,0,5.281549,94.10454,0,0,0,4.970177,5.559525,5.281549,0,0,2.793174,27.08512,0,0.5893477,-0.5893477,35.72901,91.61267,0.1264389,5.809703,3.976141,0,32.0553
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.031639,74.29374,60.12831,0.4374469,0.4374469,0,-1,0,0.4374469,921.6294,0.1231639,0,0,4.031639,0.4604704,0.4374469,0,0,3.448005,26.49577,3.448005,0,3.448005,39.00008,100,0.1262177,0.4811916,3.225311,0,30.52741
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.911381,70.7686,60.80163,3.587189,3.587189,0,-1,0,3.587189,81.16051,0,0,0,2.911381,3.775989,3.587189,0,0,0,29.59898,0,0.8646074,-0.8646074,38.0887,97.66314,0.1262177,3.945908,2.329105,0,32.51036
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8537084,62.78766,60.02685,0.6611574,0.6611574,0,-1,0,0.6611574,129.1233,0,0,0,0.8537084,0.6959552,0.6611574,0,0,0.9606749,28.73437,0.1577532,0,0.1577532,38.23836,98.04688,0.1262076,0.7272732,0.6829667,0,29.58808
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2716961,58.64862,57.79475,1.591044,1.591044,0,-1,0,1.591044,17.07659,0,0,0,0.2716961,1.674783,1.591044,0,0,0.8029217,28.87635,0,1.403087,-1.403087,36.75938,94.25462,0.1262076,1.750149,0.2173568,0,29.14804
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,55.51653,55.51653,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.361907,27.47326,0,2.758535,-2.758535,33.85162,86.79887,0.1262076,2.882669,0,0,27.47326
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,53.13686,53.13686,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.426947,24.71473,0,1.642226,-1.642226,32.12057,82.36026,0.1262076,1.716126,0,0,24.71473
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.251642,23.0725,0,0,0,32.12057,82.36026,0.1262076,0,0,0,23.0725
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,48.35906,48.35906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.251642,23.0725,0,0,0,32.12057,82.36026,0.1262076,0,0,0,23.0725
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,46.35755,46.35755,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.251642,23.0725,0,1.33869,-1.33869,30.70946,78.74206,0.1262076,1.398931,0,0,23.0725
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,44.88178,44.88178,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.739075,21.73381,0,1.340221,-1.340221,29.29675,75.11971,0.1262076,1.400531,0,0,21.73381
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22821,20.39359,0,0,0,29.29675,75.11971,0.1262076,0,0,0,20.39359
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,41.73655,41.73655,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.22821,20.39359,0,0.9672346,-0.9672346,28.27719,72.50547,0.1262076,1.01076,0,0,20.39359
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,40.60205,40.60205,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.30291,19.42636,0,1.525024,-1.525024,26.66967,68.38364,0.1262076,1.59365,0,0,19.42636
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,39.403,39.403,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.99739,17.90133,0,0.5817178,-0.5817178,26.05649,66.81138,0.1262076,0.6078951,0,0,17.90133
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,38.39763,38.39763,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.64374,17.31961,0,2.122135,-2.122135,23.81956,61.07568,0.1262076,2.217631,0,0,17.31961
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,37.51217,37.51217,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,16.00167,15.19748,0,2.344134,-2.344134,21.34863,54.73997,0.1262076,2.44962,0,0,15.19748
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8211442,38.868,36.59904,4.647279,4.647279,0,0,0,4.647279,17.66936,0,8.881784E-16,0,0.8211442,4.891872,4.647279,0,0,18.60626,12.85334,0,4.070728,-4.070728,17.0577,43.73762,0.1262076,5.112007,0.6569154,0,13.67449
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.096701,47.43105,38.39763,4.52338,4.52338,0,0,0,4.52338,68.45988,0,0,0,3.096701,4.761453,4.52338,0,0,23.12929,8.782616,0,1.664752,-1.664752,15.3029,39.23813,0.1262076,4.975718,2.47736,0,11.87932
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.463306,53.52405,43.0094,3.916638,3.916638,0,-1,0,3.916638,88.42547,0,4.440892E-16,0,3.463306,4.122777,3.916638,0,0,24.97902,7.117863,0,0.6594713,-0.6594713,14.60776,37.45572,0.1262076,4.308302,2.770645,0,10.58117
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.791287,70.90283,47.6304,2.507247,2.507247,0,0,0,2.507247,270.8663,0,0,0,6.791287,2.639207,2.507247,0,0,25.71176,6.458392,4.15208,0,4.15208,18.54677,47.55572,0.1259423,2.757972,5.43303,0,13.24968
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.805338,67.60101,51.52274,5.204123,5.204123,0,0,0,5.204123,92.33714,0,0,0,4.805338,5.478024,5.204123,0,0,21.55968,10.19526,0,0.6726859,-0.6726859,17.83769,45.73759,0.1259423,5.724535,3.84427,0,15.0006
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.208002,76.99077,54.73253,2.280698,2.280698,0,0,0,2.280698,272.1974,0,0,0,6.208002,2.400735,2.280698,0,0,22.30711,9.522578,3.807267,0,3.807267,21.44958,54.99883,0.1257,2.508768,4.966402,0,15.73058
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.834466,83.51901,57.74863,5.474599,5.474599,0,0,0,5.474599,124.8396,0,0,0,6.834466,5.762736,5.474599,0,0,18.49984,12.94912,1.07173,0,1.07173,22.46632,57.60583,0.1256319,6.022059,5.467573,0,19.78358
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.500928,75.64158,59.66713,3.765703,3.765703,0,-1,0,3.765703,119.5242,0,0,0,4.500928,3.963898,3.765703,0,0,17.42811,13.91368,0.53703,0,0.53703,22.97579,58.91216,0.1255979,4.142273,3.600742,0,18.4146
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.804888,69.88101,60.34045,3.083208,3.083208,0,-1,0,3.083208,90.97305,0,0,0,2.804888,3.245482,3.083208,0,0,16.89108,14.397,0,0.4405937,-0.4405937,22.51136,57.72132,0.1255979,3.391529,2.243911,0,17.20189
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.401785,69.13944,61.01377,0.4609496,0.4609496,0,-1,0,0.4609496,521.0515,0,0,0,2.401785,0.4852102,0.4609496,0,0,17.38063,13.95641,1.916575,0,1.916575,24.32958,62.38342,0.1254764,0.5070446,1.921428,0,16.35819
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.433454,64.94543,60.23899,1.421249,1.421249,0,-1,0,1.421249,100.8588,0,0,0,1.433454,1.496052,1.421249,0,0,15.46406,15.68133,0,0.06259722,-0.06259722,24.2636,62.21424,0.1254764,1.563374,1.146763,0,17.11478
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5141792,59.63377,58.00689,0,0,0,-1,0,0,0,0,0,0,0.5141792,0,0,0,0,15.53361,15.61873,0.5141792,0,0.5141792,24.75139,63.46498,0.1254439,0,0.4113433,0,16.13291
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,55.71945,55.71945,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,15.01943,16.08149,0,8.441037,-8.441037,15.85376,40.65059,0.1254439,8.820884,0,0,16.08149
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,53.38589,53.38589,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,24.39836,7.640453,0,6.550943,-6.550943,8.948461,22.94472,0.1254439,6.845735,0,0,7.640453
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,50.997,50.997,1.086737,1.035035,0,-1,0,1.035035,0,0,0.05170219,0.1603759,0,1.08951,1.035035,0,0,31.67719,1.08951,0,1.08951,-1.08951,7.800015,20,0.1254439,1.19541,0,0,1.08951
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,46.58814,46.58814,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,45.11237,45.11237,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,43.50747,43.50747,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.97636,41.97636,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,40.83265,40.83265,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,38.60055,38.60055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254439,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,37.74276,37.74276,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257363,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.235602,43.15685,36.81118,2.301845,2.301845,11.10185,0,3.144767,2.301845,97.12214,0,0,0,2.235602,0,0,8.8,8.36,24.52775,7.524,10.5956,0,10.5956,25.78288,66.10981,0.1262084,2.53203,1.788481,12,9.759602
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.584238,52.44686,38.62822,1.499033,1.499033,10.29903,0,2.941655,1.499033,305.813,1.776357E-15,0,0,4.584238,0,0,8.8,8.36,13.93215,17.06004,12.94424,0,12.94424,38.06286,97.59689,0.126416,1.648936,3.66739,12,21.64428
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.601679,64.90972,43.23999,0,0,0,-1,0,0,0,5.613765,0,0,6.601679,0,0,0,0,0.9879141,28.70986,0.9879141,0,0.9879141,39.00008,100,0.126354,0,5.281343,0,35.31153
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.423635,69.71114,47.88866,4.224762,4.224762,0,0,0,4.224762,152.0472,1.976517,0,0,6.423635,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.126354,4.647239,5.138908,0,36.02261
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.041783,72.7709,51.78099,0,0,0,0,0,0,0,6.041783,0,0,6.041783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126354,0,4.833426,0,35.64076
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.875629,80.21042,54.94467,3.600504,3.600504,0,0,0,3.600504,190.963,3.085625,0,0,6.875629,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.126354,3.960555,5.500503,0,36.47461
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.674266,93.47094,58.00689,4.918491,4.918491,0,0,0,4.918491,176.3603,3.496906,0,0,8.674266,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.126354,5.410341,6.939413,0,38.27324
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.126298,92.94855,59.87005,2.521693,2.521693,0,-1,0,2.521693,322.2557,5.471885,0,0,8.126298,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.126354,2.773862,6.501039,0,37.72528
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.551108,81.07948,60.54337,1.161213,1.161213,0,-1,0,1.161213,478.0438,4.328778,0,0,5.551108,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.126354,1.277335,4.440886,0,35.15009
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.233872,76.3306,61.22591,4.271351,4.271351,0,-1,0,4.271351,99.12255,0,8.881784E-16,0,4.233872,4.496159,4.271351,0,0,0,29.59898,0,0.2622869,-0.2622869,38.7236,99.29109,0.126354,4.698486,3.387097,0,33.83285
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.336688,68.24094,60.38657,1.220959,1.220959,0,-1,0,1.220959,191.3813,0.7600377,0,0,2.336688,1.28522,1.220959,0,0,0.2914299,29.33669,0.2914299,0,0.2914299,39.00008,100,0.1263358,1.343055,1.86935,0,31.67338
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5890923,60.07944,58.20981,1.3693,1.3693,0,-1,0,1.3693,43.02142,0,2.220446E-16,0,0.5890923,1.441368,1.3693,0,0,0,29.59898,0,0.8522761,-0.8522761,38.1017,97.69647,0.1263358,1.50623,0.4712738,0,30.18807
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,55.93159,55.93159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9469734,28.7467,0,0,0,38.1017,97.69647,0.1263358,0,0,0,28.7467
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,53.54269,53.54269,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9469734,28.7467,0,2.265463,-2.265463,35.71369,91.57339,0.1263358,2.367409,0,0,28.7467
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,51.18147,51.18147,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.464155,26.48124,0,3.128545,-3.128545,32.41592,83.11757,0.1263358,3.269329,0,0,26.48124
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,48.74645,48.74645,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.940316,23.35269,0,2.255351,-2.255351,30.03857,77.02181,0.1263358,2.356841,0,0,23.35269
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,46.77261,46.77261,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.44626,21.09734,0,0.4146894,-0.4146894,29.60145,75.90099,0.1263358,0.4333504,0,0,21.09734
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.907027,20.68265,0,0,0,29.60145,75.90099,0.1263358,0,0,0,20.68265
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,43.68272,43.68272,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.907027,20.68265,0,1.198541,-1.198541,28.33807,72.66158,0.1263358,1.252475,0,0,20.68265
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23874,19.48411,0,0,0,28.33807,72.66158,0.1263358,0,0,0,19.48411
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,41.01712,41.01712,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.23874,19.48411,0,1.994681,-1.994681,26.2355,67.27037,0.1263358,2.084441,0,0,19.48411
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.81805,39.81805,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.45505,17.48943,0,0.8888926,-0.8888926,25.29852,64.86787,0.1263358,0.9288928,0,0,17.48943
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,38.78502,38.78502,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.44271,16.60054,0,0.427462,-0.427462,24.84794,63.71253,0.1263358,0.4466978,0,0,16.60054
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,37.92723,37.92723,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.91767,16.17308,0,2.003227,-2.003227,22.73635,58.29821,0.1263358,2.093373,0,0,16.17308
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7458978,39.07783,37.0141,1.266238,1.266238,0,0,0,1.266238,58.90661,0,2.220446E-16,0,0.7458978,1.332882,1.266238,0,0,17.14347,14.16985,0,0.5869842,-0.5869842,22.11761,56.71172,0.1263358,1.392862,0.5967183,0,14.91575
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.607319,46.38593,38.83113,6.739587,6.739587,0,0,0,6.739587,38.68663,0,8.881784E-16,0,2.607319,7.094302,6.739587,0,0,17.79568,13.58287,0,4.486983,-4.486983,17.38792,44.58432,0.1263358,7.413546,2.085855,0,16.19019
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.897621,58.89813,43.4798,1.066316,1.066316,0,-1,0,1.066316,459.3028,0,0,0,4.897621,1.122438,1.066316,0,0,22.78122,9.095883,3.775182,0,3.775182,20.96937,53.76751,0.1260996,1.172948,3.918096,0,13.9935
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.647675,63.19191,48.11925,3.376946,3.376946,0,0,0,3.376946,137.6295,0,0,0,4.647675,3.55468,3.376946,0,0,19.00603,12.49355,1.092995,0,1.092995,22.00628,56.42624,0.1260314,3.71464,3.71814,0,17.14122
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.781176,64.37655,52.01159,5.510484,5.510484,0,0,0,5.510484,68.61786,0,8.881784E-16,0,3.781176,5.800509,5.510484,0,0,17.91304,13.47724,0,2.019333,-2.019333,19.87771,50.96839,0.1260314,6.061532,3.024941,0,17.25842
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.131928,73.07153,55.20293,2.027634,2.027634,0,0,0,2.027634,253.0993,0,0,0,5.131928,2.134352,2.027634,0,0,20.15674,11.45791,2.997576,0,2.997576,22.72146,58.26004,0.1258448,2.230397,4.105543,0,16.58984
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.507325,78.12685,58.20981,1.197579,1.197579,0,0,0,1.197579,459.8715,0,0,0,5.507325,1.26061,1.197579,0,0,17.15917,14.15573,4.246715,0,4.246715,26.75025,68.59025,0.1255813,1.317337,4.405859,0,19.66305
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.247381,88.5263,60.08219,6.207102,6.207102,0,-1,0,6.207102,116.7595,0,0,0,7.247381,6.533791,6.207102,0,0,12.91245,17.97777,0.71359,0,0.71359,27.42722,70.32607,0.1255371,6.827812,5.797905,0,25.22515
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.206416,84.30297,60.75551,4.81976,4.81976,0,-1,0,4.81976,128.7702,0,0,0,6.206416,5.073432,4.81976,0,0,12.19886,18.62,1.132984,0,1.132984,28.50206,73.08207,0.1254671,5.301736,4.965133,0,24.82642
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.294747,76.74312,61.37349,3.982849,3.982849,0,-1,0,3.982849,107.831,0,0,0,4.294747,4.192473,3.982849,0,0,11.06588,19.63969,0.1022746,0,0.1022746,28.59909,73.33086,0.1254607,4.381134,3.435798,0,23.93443
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.526326,69.14614,60.59871,4.493284,4.493284,0,-1,0,4.493284,56.22449,0,8.881784E-16,0,2.526326,4.729773,4.493284,0,0,10.9636,19.73174,0,2.203446,-2.203446,26.27645,67.37539,0.1254607,4.942613,2.021061,0,22.25806
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4153241,59.68114,58.36661,8.02987,8.02987,0,-1,0,8.02987,5.172239,0,0,0.4728572,0.4153241,8.452495,8.02987,0,0,13.41188,17.52829,0,8.03717,-8.03717,17.80453,45.65256,0.1254607,8.832857,0.3322593,0,17.94361
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,56.08839,56.08839,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,22.34207,9.491118,0,5.046205,-5.046205,12.48536,32.01369,0.1254607,5.273284,0,0,9.491118
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,53.74561,53.74561,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,27.94896,4.444913,0,1.227592,-1.227592,11.19137,28.69576,0.1254607,1.282833,0,0,4.444913
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,51.39361,51.39361,5.107112,3.056455,0,-1,0,3.056455,0,0,2.050657,2.561368,0,3.217321,3.056455,0,0,29.31295,3.217321,0,3.217321,-3.217321,7.800015,20,0.1254607,5.617824,0,0,3.217321
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,48.9217,48.9217,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.95708,46.95708,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,45.47209,45.47209,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,43.89486,43.89486,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,42.36375,42.36375,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,41.22004,41.22004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,40.0302,40.0302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254607,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,38.98794,38.98794,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260201,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.13015,38.13015,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264317,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.457398,41.31526,37.22624,4.921767,4.921767,12,0,3.372,4.921767,29.61127,0,0,0,1.457398,0,0,7.078233,6.724321,16.16775,15.048,8.181719,0,8.181719,31.42386,80.57384,0.127086,5.413944,1.165918,12,16.5054
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.11713,51.3656,39.04328,0.2899292,0.2899292,0,0,0,0.2899292,1420.047,0,0,0,4.11713,0.3051887,0.2899292,0,0,7.986034,22.41155,3.811942,0,3.811942,35.04018,89.84645,0.1268507,0.3189222,3.293704,0,26.52868
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.325262,64.39799,43.71039,5.965036,5.965036,0,-1,0,5.965036,106.039,0,0,0,6.325262,6.278985,5.965036,0,0,4.174093,25.84229,0.04627646,0,0.04627646,35.08409,89.95901,0.1268478,6.561539,5.060209,0,32.16756
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.964478,72.53004,48.37751,1.799978,1.799978,0,0,0,1.799978,386.9202,0.9419483,0,0,6.964478,1.894713,1.799978,0,0,4.127817,25.88394,4.127817,0,4.127817,39.00008,100,0.126594,1.979976,5.571583,0,32.84842
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.525343,84.72333,52.26984,6.56183,6.56183,0,0,0,6.56183,129.9233,1.618154,0,0,8.525343,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.126594,7.218012,6.820274,0,38.12432
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.367864,88.14644,55.40585,4.821854,4.821854,0,0,0,4.821854,173.5404,3.292228,0,0,8.367864,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.126594,5.304039,6.694291,0,37.96684
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.290908,91.86759,58.42195,3.000637,3.000637,0,0,0,3.000637,276.305,5.132343,0,0,8.290908,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.126594,3.3007,6.632726,0,37.88988
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.885001,86.9687,60.28511,4.431852,4.431852,0,-1,0,4.431852,155.3527,2.219893,0,0,6.885001,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.126594,4.875038,5.508001,0,36.48398
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.699116,77.87379,60.91231,3.549925,3.549925,0,-1,0,3.549925,132.3723,0.9623532,0,0,4.699116,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.126594,3.904917,3.759293,0,34.2981
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.742985,78.83088,61.58563,3.089292,3.089292,0,-1,0,3.089292,153.5298,1.491099,0,0,4.742985,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.126594,3.398221,3.794388,0,34.34196
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.145177,67.95116,60.75551,7.275182,7.275182,0,-1,0,7.275182,29.48623,0,0,0,2.145177,7.658086,7.275182,0,0,0,29.59898,0,5.512909,-5.512909,33.18896,85.09973,0.126594,8.002701,1.716142,0,31.74416
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3786196,59.7779,58.57875,4.517822,4.517822,0,-1,0,4.517822,8.380578,0,0,0,0.3786196,4.755602,4.517822,0,0,6.125455,24.08607,0,4.376982,-4.376982,28.57522,73.26964,0.126594,4.969604,0.3028957,0,24.46469
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,56.29131,56.29131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98877,19.70909,0,0,0,28.57522,73.26964,0.126594,0,0,0,19.70909
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,53.95775,53.95775,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.98877,19.70909,0,4.746672,-4.746672,23.57178,60.44035,0.126594,4.960272,0,0,19.70909
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,51.56886,51.56886,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.26285,14.96241,0,4.430924,-4.430924,18.90118,48.46447,0.126594,4.630316,0,0,14.96241
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,49.10617,49.10617,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.1861,10.53149,0,2.519943,-2.519943,16.24493,41.65358,0.126594,2.63334,0,0,10.53149
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.13233,47.13233,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.98603,8.011548,0,0.9311973,-0.9311973,15.26336,39.13674,0.126594,0.9731013,0,0,8.011548
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,45.68423,45.68423,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.0207,7.08035,0,1.56253,-1.56253,13.61631,34.91354,0.126594,1.632844,0,0,7.08035
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,44.09778,44.09778,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.75684,5.51782,0,0.7905457,-0.7905457,12.783,32.77686,0.126594,0.8261203,0,0,5.51782
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,42.56667,42.56667,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.63523,4.727274,0,0.6797601,-0.6797601,12.06647,30.93961,0.126594,0.7103493,0,0,4.727274
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,41.43217,41.43217,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.39051,4.047514,0,2.108961,-2.108961,9.843431,25.23951,0.126594,2.203865,0,0,4.047514
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,40.23312,40.23312,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.7338,1.938553,0,0.2850885,-0.2850885,9.54292,24.46898,0.126594,0.2979175,0,0,1.938553
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,39.21852,39.21852,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.05057,1.653465,8.064231,0,8.064231,17.19332,44.08535,0.1272533,3.862469,0,12,1.653465
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,38.39763,38.39763,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.98634,8.911273,8.36,0,8.36,25.12432,64.42119,0.1276532,1.037444,0,12,8.911273
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.335197,41.20029,37.45683,2.135198,2.135198,10.9352,0,3.102605,2.135198,62.53271,1.776357E-15,0,0,1.335197,0,0,8.8,8.36,14.62634,16.43527,9.695197,0,9.695197,34.32199,88.00491,0.1281286,2.348718,1.068158,12,17.77047
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.739542,47.28559,39.30154,8.926692,8.926692,11.00871,0,3.121204,8.926692,30.68933,0,0,0,2.739542,0,0,2.08202,1.977919,4.931142,25.16095,4.717461,0,4.717461,38.79736,99.48022,0.1284688,9.819361,2.191633,12,27.90049
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.496608,54.6656,43.96865,0.5394039,0.5394039,0,-1,0,0.5394039,648.2355,2.715133,0,0,3.496608,0.5677935,0.5394039,0,0,0.213681,29.40667,0.213681,0,0.213681,39.00008,100,0.1284557,0.5933443,2.797286,0,32.90327
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.981532,68.85911,48.66344,4.277576,4.277576,0,0,0,4.277576,139.8346,1.47882,0,0,5.981532,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,4.705334,4.785226,0,35.58051
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.766873,81.31361,52.52811,5.187147,5.187147,0,0,0,5.187147,149.733,2.306719,0,0,7.766873,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,5.705862,6.213499,0,37.36585
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.114305,82.2289,55.67333,3.700303,3.700303,0,0,0,3.700303,192.2628,3.219249,0,0,7.114305,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,4.070333,5.691444,0,36.71328
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.422751,87.59312,58.68021,2.390175,2.390175,0,0,0,2.390175,310.5526,4.906777,0,0,7.422751,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,2.629193,5.938201,0,37.02173
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.235317,79.65297,60.49725,3.228182,3.228182,0,-1,0,3.228182,162.1754,1.837231,0,0,5.235317,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,3.551,4.188254,0,34.8343
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.901525,78.95368,61.11523,2.916318,2.916318,0,-1,0,2.916318,168.0724,1.831717,0,0,4.901525,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,3.20795,3.92122,0,34.5005
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.586363,70.58486,61.74243,0,0,0,-1,0,0,0,2.586363,0,0,2.586363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284557,0,2.069091,0,32.18534
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.406691,65.59839,60.95843,5.141816,5.141816,0,-1,0,5.141816,27.35787,0,0,0,1.406691,5.412438,5.141816,0,0,0,29.59898,0,4.005747,-4.005747,34.77765,89.17329,0.1284557,5.655998,1.125353,0,31.00567
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.462923,60.25262,58.78167,5.551866,5.551866,0,-1,0,5.551866,8.338151,0,8.881784E-16,0,0.462923,5.844069,5.551866,0,0,4.45083,25.59323,0,5.381146,-5.381146,29.10542,74.62914,0.1284557,6.107052,0.3703384,0,26.05615
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,56.50345,56.50345,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.42988,20.21208,0,6.43502,-6.43502,22.32232,57.2366,0.1284557,6.724596,0,0,20.21208
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,54.16068,54.16068,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.5799,13.77706,0,4.627418,-4.627418,17.44459,44.72963,0.1284557,4.835651,0,0,13.77706
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,51.78099,51.78099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72148,9.149648,0,0,0,17.44459,44.72963,0.1284557,0,0,0,9.149648
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,49.31831,49.31831,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.72148,9.149648,0,1.520409,-1.520409,15.84194,40.62027,0.1284557,1.588828,0,0,9.149648
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,47.34447,47.34447,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.41082,7.629238,0,0.8367434,-0.8367434,14.95993,38.35873,0.1284557,0.8743969,0,0,7.629238
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.88715,45.88715,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.34054,6.792495,0,1.298256,-1.298256,13.59145,34.84981,0.1284557,1.356678,0,0,6.792495
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,44.30992,44.30992,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.78304,5.494238,0,1.924141,-1.924141,11.56323,29.64925,0.1284557,2.010727,0,0,5.494238
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,42.77881,42.77881,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.92098,3.570097,0,2.029673,-2.029673,9.423765,24.16345,0.1284557,2.121008,0,0,3.570097
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,41.63509,41.63509,1.950125,1.463403,0,-1,0,1.463403,0,0,0.4867217,0.6817341,0,1.540424,1.463403,0,0,31.17617,1.540424,0,1.540424,-1.540424,7.800015,20,0.1284557,2.145137,0,0,1.540424
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,40.44526,40.44526,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284557,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,39.45834,39.45834,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287885,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,38.60055,38.60055,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1293218,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.382956,41.58334,37.69664,1.078969,1.078969,9.878969,0,2.835379,1.078969,128.1738,1.776357E-15,0,0,1.382956,0,0,8.8,8.36,16.16775,15.048,9.742956,0,9.742956,32.90498,84.37157,0.1296395,1.186866,1.106365,12,16.43096
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.886864,51.14868,39.53213,0.7063856,0.7063856,0,0,0,0.7063856,550.2468,0,0,0,3.886864,0.7435637,0.7063856,0,0,6.424798,23.81666,3.1433,0,3.1433,35.88698,92.01771,0.1294476,0.7770241,3.109491,0,27.70352
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.26715,64.7581,44.20846,0,0,0,-1,0,0,0,2.985653,0,0,6.26715,0,0,0,0,3.281497,26.64563,3.281497,0,3.281497,39.00008,100,0.1292479,0,5.013721,0,32.91278
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.241989,70.20297,48.9217,2.13999,2.13999,0,0,0,2.13999,291.6831,3.989367,0,0,6.241989,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1292479,2.353989,4.993591,0,35.84097
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.647111,81.07574,52.78637,0,0,0,0,0,0,0,7.647111,0,0,7.647111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292479,0,6.117689,0,37.24609
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.791222,91.19963,55.93159,2.17593,2.17593,0,0,0,2.17593,404.0214,6.500769,0,0,8.791222,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1292479,2.393523,7.032977,0,38.3902
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.479166,93.58186,58.88313,3.087349,3.087349,0,0,0,3.087349,274.6423,5.229325,0,0,8.479166,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1292479,3.396084,6.783332,0,38.07814
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.390243,90.07407,60.70017,0,0,0,-1,0,0,0,7.390243,0,0,7.390243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292479,0,5.912195,0,36.98922
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.393019,81.31516,61.32737,5.946832,5.946832,0,-1,0,5.946832,90.68726,0,0,0,5.393019,6.259823,5.946832,0,0,0,29.59898,0,0.8668038,-0.8668038,38.08639,97.6572,0.1292479,6.541515,4.314415,0,34.992
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.137402,72.85157,61.94535,3.698865,3.698865,0,-1,0,3.698865,84.82066,0,0,0,3.137402,3.893543,3.698865,0,0,0.9631153,28.73217,0,0.7561405,-0.7561405,37.28934,95.61351,0.1292479,4.068752,2.509922,0,31.86958
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.346857,65.61365,61.17057,6.544878,6.544878,0,-1,0,6.544878,20.5788,0,0,0,1.346857,6.889345,6.544878,0,0,1.803271,27.97603,0,5.542488,-5.542488,31.44705,80.6333,0.1292479,7.199366,1.077486,0,29.32289
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4548399,60.44096,58.99381,3.392777,3.392777,0,-1,0,3.392777,13.40612,0,4.440892E-16,0,0.4548399,3.571344,3.392777,0,0,7.961591,22.43355,0,3.116504,-3.116504,28.16197,72.21002,0.1292479,3.732055,0.3638719,0,22.88839
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,56.76171,56.76171,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.42437,19.31704,0,6.15163,-6.15163,21.67758,55.58342,0.1292479,6.428454,0,0,19.31704
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,54.37281,54.37281,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.25952,13.16541,0,4.359273,-4.359273,17.0825,43.80119,0.1292479,4.555441,0,0,13.16541
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,51.98392,51.98392,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.10316,8.806138,0,0.1673589,-0.1673589,16.90609,43.34886,0.1292479,0.1748901,0,0,8.806138
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,49.52123,49.52123,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.28911,8.638779,0,1.765913,-1.765913,15.04465,38.57595,0.1292479,1.845379,0,0,8.638779
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,47.54739,47.54739,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.25124,6.872866,0,1.267404,-1.267404,13.70869,35.15042,0.1292479,1.324437,0,0,6.872866
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,46.09929,46.09929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65946,5.605462,0,0,0,13.70869,35.15042,0.1292479,0,0,0,5.605462
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,44.51284,44.51284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65946,5.605462,0,0,0,13.70869,35.15042,0.1292479,0,0,0,5.605462
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,42.95406,42.95406,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.65946,5.605462,0,1.239182,-1.239182,12.40248,31.80116,0.1292479,1.294945,0,0,5.605462
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,41.84724,41.84724,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.03633,4.36628,0,0.5247491,-0.5247491,11.84934,30.38287,0.1292479,0.5483628,0,0,4.36628
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,40.62051,40.62051,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.61939,3.841531,0,0.3503928,-0.3503928,11.48,29.43583,0.1292479,0.3661605,0,0,3.841531
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,39.63359,39.63359,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.00871,3.491138,0,0.2758156,-0.2758156,11.18926,28.69036,0.1292479,0.2882273,0,0,3.491138
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,38.80347,38.80347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.31517,3.215322,0,0,0,11.18926,28.69036,0.1292479,0,0,0,3.215322
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.859613,43.17873,37.89956,1.743849,1.743849,0,0,0,1.743849,106.6384,0,0,0,1.859613,1.83563,1.743849,0,0,29.31517,3.215322,0.02398268,0,0.02398268,11.21202,28.7487,0.1292465,1.918234,1.48769,0,5.074935
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.478229,50.06596,39.74427,3.093416,3.093416,0,0,0,3.093416,112.4397,0,0,0,3.478229,3.256227,3.093416,0,0,29.29119,3.236907,0.2220013,0,0.2220013,11.42262,29.28872,0.129233,3.402758,2.782583,0,6.715136
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.442763,65.7068,44.43905,6.095787,6.095787,0,-1,0,6.095787,105.6921,0,0,2.216368,6.442763,6.416618,6.095787,0,0,29.06919,3.436708,0.02614541,0,0.02614541,11.44743,29.35232,0.1292314,6.705366,5.154211,0,9.879471
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.402307,71.16083,49.17996,1.194916,1.194916,0,0,0,1.194916,535.7955,0,0,0,6.402307,1.257806,1.194916,0,0,29.04304,3.460239,5.1445,0,5.1445,16.32793,41.8664,0.1289196,1.314408,5.121845,0,9.862545
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.606634,81.25,53.0723,4.2513,4.2513,0,0,0,4.2513,178.9249,0,0,0,7.606634,4.475053,4.2513,0,0,23.89854,8.090289,3.13158,0,3.13158,19.29881,49.48402,0.1287306,4.676431,6.085307,0,15.69692
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.11904,82.90382,56.18985,0.808773,0.808773,0,0,0,0.808773,880.2271,0,0,0,7.11904,0.8513401,0.808773,0,0,20.76696,10.90871,6.2677,0,6.2677,25.24487,64.7303,0.1283538,0.8896503,5.695232,0,18.02775
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.024444,86.20914,59.15061,0,0,0,0,0,0,0,0,0,0,7.024444,0,0,0,0,14.49926,16.54964,7.024444,0,7.024444,31.90884,81.81738,0.1279343,0,5.619555,0,23.57409
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.788371,87.34805,60.95843,0.297126,0.297126,0,-1,0,0.297126,2284.677,0,0,0,6.788371,0.3127642,0.297126,0,0,7.47482,22.87164,6.475606,0,6.475606,38.05214,97.5694,0.1275499,0.3268386,5.430696,0,29.66001
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.287935,76.95554,61.58563,5.575991,5.575991,0,-1,0,5.575991,76.89996,0,8.881784E-16,0,4.287935,5.869464,5.575991,0,0,0.9992135,28.69969,0,1.581529,-1.581529,36.38506,93.29485,0.1275499,6.13359,3.430348,0,32.98762
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.125179,69.40742,62.20361,0.0349234,0.0349234,0,-1,0,0.0349234,6085.257,0,0,0,2.125179,0.03676148,0.0349234,0,0,2.756468,27.11816,2.088417,0,2.088417,38.36631,98.37495,0.1274264,0.03841574,1.700143,0,29.24334
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.349672,65.83278,61.37349,6.798344,6.798344,0,-1,0,6.798344,19.85296,0,8.881784E-16,0,1.349672,7.156152,6.798344,0,0,0.6680509,28.99773,0,5.806479,-5.806479,32.24574,82.68123,0.1274264,7.478179,1.079738,0,30.3474
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3491696,60.30664,59.19673,7.17612,7.17612,0,-1,0,7.17612,4.865716,0,8.881784E-16,0,0.3491696,7.55381,7.17612,0,0,7.119694,23.19125,0,7.204641,-7.204641,24.65138,63.20855,0.1274264,7.893732,0.2793357,0,23.54042
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12485,15.98661,0,0,0,24.65138,63.20855,0.1274264,0,0,0,15.98661
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,54.63107,54.63107,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,15.12485,15.98661,0,3.972665,-3.972665,20.46383,52.47125,0.1274264,4.151434,0,0,15.98661
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,52.19606,52.19606,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,19.53892,12.01395,0,4.085372,-4.085372,16.15747,41.42933,0.1274264,4.269214,0,0,12.01395
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,49.73337,49.73337,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,24.07822,7.928576,0,0.7106314,-0.7106314,15.4084,39.50863,0.1274264,0.7426097,0,0,7.928576
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86782,7.217945,0,0,0,15.4084,39.50863,0.1274264,0,0,0,7.217945
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,46.30221,46.30221,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.86782,7.217945,0,2.601232,-2.601232,12.66646,32.47803,0.1274264,2.718287,0,0,7.217945
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,44.69731,44.69731,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.75807,4.616713,0,0.5380031,-0.5380031,12.09935,31.02392,0.1274264,0.5622133,0,0,4.616713
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,43.1662,43.1662,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,28.35585,4.07871,0,0.744599,-0.744599,11.31448,29.01142,0.1274264,0.778106,0,0,4.07871
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.02248,42.02248,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,29.18319,3.334111,0,1.579933,-1.579933,9.649081,24.74118,0.1274264,1.65103,0,0,3.334111
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,40.83265,40.83265,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0.04159755,0,1.634513,1.552788,0,0,30.93867,1.754178,0,1.634513,-1.634513,7.926153,20.32343,0.1274264,1.708066,0,0,1.754178
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.81805,39.81805,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75479,0.1196645,8.36,0,8.36,15.85715,40.65927,0.1277975,0.9335064,0,12,0.1196645
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.98794,38.98794,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,24.39479,7.643664,8.36,0,8.36,23.78814,60.9951,0.1281784,1.041247,0,12,7.643664
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.261528,44.56078,38.08403,1.451543,1.451543,10.25154,0,2.929641,1.451543,155.8016,0,0,0,2.261528,0,0,8.8,8.36,16.03479,15.16766,10.62153,0,10.62153,33.8646,86.83215,0.1284883,1.596698,1.809222,12,17.42919
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.712934,54.30253,39.91951,3.615345,3.615345,0,0,0,3.615345,130.3592,0,0,0,4.712934,3.805626,3.615345,0,0,5.413265,24.72704,0.907308,0,0.907308,34.72535,89.03918,0.128435,3.976879,3.770347,0,29.43997
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.778252,67.30034,44.66964,1.13606,1.13606,0,-1,0,1.13606,596.6456,1.076442,0,0,6.778252,1.195853,1.13606,0,0,4.505957,25.54362,4.505957,0,4.505957,39.00008,100,0.1281708,1.249666,5.422601,0,32.32187
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.405163,75.71658,49.41977,2.956496,2.956496,0,0,0,2.956496,250.4709,4.293062,0,0,7.405163,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1281708,3.252145,5.92413,0,37.00414
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.898345,88.14685,53.33055,5.323534,5.323534,0,0,0,5.323534,167.1511,3.294626,0,0,8.898345,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1281708,5.855887,7.118676,0,38.49732
