Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.572532,50.73084,46.04395,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.572532,0,0,8.8,8.36,15.95354,15.24079,9.932532,0,9.932532,33.28805,85.3538,0.1356832,0,1.258026,12,16.81332
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.80033,56.39917,47.73186,1.483246,1.483246,0,0,0,1.483246,188.7974,0,0,0,2.80033,1.561312,1.483246,0,0,6.021009,24.18007,1.239018,0,1.239018,34.46348,88.36773,0.1356349,1.631571,2.240264,0,26.9804
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.494196,63.587,52.22372,1.032944,1.032944,0,-1,0,1.032944,338.2756,0,0,0,3.494196,1.087309,1.032944,0,0,4.781991,25.29519,2.406887,0,2.406887,36.74686,94.22252,0.1355413,1.136238,2.795357,0,28.78938
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.962675,77.55934,56.08839,6.35813,6.35813,0,0,0,6.35813,93.78033,0,0,0,5.962675,6.692768,6.35813,0,0,2.375104,27.46138,0,0.7300927,-0.7300927,35.97727,92.24923,0.1355413,6.993942,4.77014,0,33.42406
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.780648,76.60043,59.51033,6.074199,6.074199,0,0,0,6.074199,78.70417,0,0,0,4.780648,6.393894,6.074199,0,0,3.186318,26.73129,0,1.613246,-1.613246,34.27676,87.88895,0.1355413,6.681619,3.824518,0,31.51194
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.895769,84.57449,62.15749,2.442029,2.442029,0,0,0,2.442029,241.4292,0,0,0,5.895769,2.570557,2.442029,0,0,4.978814,25.11805,3.325213,0,3.325213,37.43134,95.97758,0.1354122,2.686232,4.716615,0,31.01381
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.192947,84.5447,64.80464,1.729139,1.729139,0,0,0,1.729139,300.3197,1.719199,0,0,5.192947,1.820147,1.729139,0,0,1.653601,28.11074,1.653601,0,1.653601,39.00008,100,0.1353481,1.902053,4.154357,0,33.30368
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.361171,82.69225,66.3542,2.874755,2.874755,0,-1,0,2.874755,151.7058,1.335113,0,0,4.361171,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1353481,3.16223,3.488937,0,33.96015
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.556555,79.7969,66.76926,1.400783,1.400783,0,-1,0,1.400783,253.8977,2.082047,0,0,3.556555,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1353481,1.540861,2.845244,0,33.15553
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.097808,71.00443,67.23966,0.4830526,0.4830526,0,-1,0,0.4830526,227.2647,0.5893316,0,0,1.097808,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1353481,0.5313578,0.8782464,0,30.69679
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2926256,67.48932,66.511,3.71616,3.71616,0,-1,0,3.71616,7.874409,0,0,0,0.2926256,3.911747,3.71616,0,0,0,29.59898,0,3.619121,-3.619121,35.18519,90.21825,0.1353481,4.087776,0.2341005,0,29.8916
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1667803,65.1964,64.64784,2.381557,2.381557,0,-1,0,2.381557,7.002996,0,4.440892E-16,0,0.1667803,2.506902,2.381557,0,0,4.021246,25.97986,0,2.340121,-2.340121,32.71848,83.89338,0.1353481,2.619712,0.1334243,0,26.14664
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,63.03373,63.03373,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.621381,23.63974,0,8.8,-8.8,23.44247,60.10878,0.1353481,13.93495,0,0,23.63974
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,60.95843,60.95843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39916,14.83974,0,0,0,23.44247,60.10878,0.1353481,0,0,0,14.83974
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,58.46807,58.46807,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.39916,14.83974,0,5.60189,-5.60189,17.53756,44.96801,0.1353481,5.853975,0,0,14.83974
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,55.97771,55.97771,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.62348,9.237845,0,0.927902,-0.927902,16.55947,42.46008,0.1353481,0.9696577,0,0,9.237845
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,53.95775,53.95775,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.65448,8.309944,0,0.7580001,-0.7580001,15.76046,40.41136,0.1353481,0.7921101,0,0,8.309944
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,52.52811,52.52811,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.4967,7.551944,0,1.178722,-1.178722,14.51798,37.22552,0.1353481,1.231764,0,0,7.551944
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,51.08001,51.08001,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.8064,6.373222,0,0.6021789,-0.6021789,13.88323,35.59795,0.1353481,0.629277,0,0,6.373222
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47548,5.771043,0,0,0,13.88323,35.59795,0.1353481,0,0,0,5.771043
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,48.77412,48.77412,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.47548,5.771043,0,0.6168693,-0.6168693,13.23299,33.93068,0.1353481,0.6446284,0,0,5.771043
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,47.75953,47.75953,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.16089,5.154174,0,0.2808772,-0.2808772,12.93692,33.17153,0.1353481,0.2935167,0,0,5.154174
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.92941,46.92941,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.47298,4.873296,0,0.8881176,-0.8881176,12.00076,30.77113,0.1353481,0.9280828,0,0,4.873296
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06293543,46.82635,46.64348,0.1512253,0.1512253,0,0,0,0.1512253,41.61699,0,0,0,0.06293543,0.1591846,0.1512253,0,0,28.45978,3.985179,0,0.09624915,-0.09624915,11.89931,30.51098,0.1353481,0.1663479,0.05034835,0,4.048114
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.585163,54.00051,46.12696,1.106626,1.106626,0,0,0,1.106626,233.6077,0,0,0,2.585163,1.164869,1.106626,0,0,28.56672,3.88893,1.420294,0,1.420294,13.24672,33.96587,0.1352931,1.217288,2.06813,0,6.474093
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.902518,63.76924,47.80565,4.207825,4.207825,0,0,0,4.207825,116.5096,0,0,0,4.902518,4.429289,4.207825,0,0,27.14643,5.167194,0.473229,0,0.473229,13.69566,35.11701,0.1352748,4.628607,3.922015,0,10.06971
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.840467,72.49082,52.24218,1.600157,1.600157,0,-1,0,1.600157,364.9934,0,0,0,5.840467,1.684376,1.600157,0,0,26.6732,5.593101,4.156091,0,4.156091,17.63848,45.22677,0.1351141,1.760173,4.672374,0,11.43357
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.206951,83.19389,56.08839,1.165544,1.165544,0,0,0,1.165544,618.3335,0,0,0,7.206951,1.226889,1.165544,0,0,22.51711,9.333583,5.980062,0,5.980062,23.31166,59.77337,0.1348836,1.282099,5.765561,0,16.54053
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.425279,88.69192,59.51033,0,0,0,0,0,0,0,0,0,0,7.425279,0,0,0,0,16.53704,14.71564,7.425279,0,7.425279,30.3559,77.83548,0.1345984,0,5.940223,0,22.14092
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.769802,94.08958,62.15749,4.478525,4.478525,0,0,0,4.478525,173.4902,0,0,0,7.769802,4.714237,4.478525,0,0,9.111766,21.39839,3.055564,0,3.055564,33.25466,85.26819,0.1344814,4.926378,6.215841,0,29.16819
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.954818,88.09389,64.80464,0,0,0,0,0,0,0,0,0,0,5.954818,0,0,0,0,6.056201,24.1484,5.954818,0,5.954818,38.9039,99.75338,0.134254,0,4.763854,0,30.10321
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.709402,93.8795,66.3542,8.8994,8.36,0,-1,0,8.36,80.256,0,0.5394002,1.42934,6.709402,8.8,8.36,0,0,0.1013836,29.50773,0,2.090599,-2.090599,36.70021,94.10292,0.134254,9.78934,5.367521,0,36.21713
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.692951,89.31138,66.8246,2.702724,2.702724,0,-1,0,2.702724,210.6375,0.4237065,0,0,5.692951,2.844973,2.702724,0,0,2.424271,27.41713,2.424271,0,2.424271,39.00008,100,0.1341617,2.972997,4.55436,0,33.11008
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.136992,82.74418,67.23966,0.5326037,0.5326037,0,-1,0,0.5326037,776.7486,3.576356,0,0,4.136992,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1341617,0.5858641,3.309594,0,33.73597
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.756375,72.60542,66.511,1.667442,1.667442,0,-1,0,1.667442,105.3335,0.001172976,0,0,1.756375,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1341617,1.834186,1.4051,0,31.35535
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2074512,65.33083,64.64784,5.625701,5.625701,0,-1,0,5.625701,3.687562,0,8.881784E-16,0,0.2074512,5.921791,5.625701,0,0,0,29.59898,0,5.714339,-5.714339,32.97663,84.55531,0.1341617,6.188271,0.165961,0,29.80643
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.03373,63.03373,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.349266,23.88464,0,3.716676,-3.716676,29.05891,74.50989,0.1341617,3.883926,0,0,23.88464
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,60.95843,60.95843,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47891,20.16796,0,8.783263,-8.783263,19.80054,50.77052,0.1341617,9.17851,0,0,20.16796
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,58.52341,58.52341,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.23809,11.3847,0,8.774585,-8.774585,10.55132,27.05461,0.1341617,9.169441,0,0,11.3847
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,56.03305,56.03305,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98763,2.610115,0,1.556748,-1.556748,8.910361,22.84703,0.1341617,1.626802,0,0,2.610115
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.0131,54.0131,1.142018,1.000698,0,-1,0,1.000698,0,0,0.1413206,0.2555224,0,1.053366,1.000698,0,0,31.71735,1.053366,0,1.053366,-1.053366,7.800015,20,0.1341617,1.25622,0,0,1.053366
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,52.55577,52.55577,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341617,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,51.12613,51.12613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341617,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,49.8625,49.8625,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341617,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,48.82024,48.82024,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341617,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,47.80565,47.80565,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341617,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.0032,47.0032,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343654,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2209387,47.36148,46.71727,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.80005,0,0,0,0.2209387,0,0,8.8,8.36,24.52775,7.524,8.580938,0,8.580938,23.8716,61.20911,0.1346489,2.059589,0.1767509,12,7.744939
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.85822,51.77741,46.20075,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.85822,0,0,8.8,8.36,15.94681,15.24685,10.21822,0,10.21822,33.56546,86.0651,0.1347206,0,1.486576,12,17.10506
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.330323,58.30271,47.86099,2.636378,2.636378,0,0,0,2.636378,126.3219,0,0,0,3.330323,2.775134,2.636378,0,0,5.728594,24.44324,0.5551883,0,0.5551883,34.09216,87.4156,0.1346996,2.900015,2.664258,0,27.77357
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.344397,70.59883,52.32518,1.01546,1.01546,0,-1,0,1.01546,526.3029,0,0,0,5.344397,1.068906,1.01546,0,0,5.173406,24.94291,4.275491,0,4.275491,38.14824,97.8158,0.1345376,1.117006,4.275517,0,30.28731
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.13913,82.9292,56.13451,0,0,0,0,0,0,0,6.241215,0,0,7.13913,0,0,0,0,0.8979151,28.79086,0.8979151,0,0.8979151,39.00008,100,0.1345036,0,5.711304,0,35.92999
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.135612,87.28096,59.55645,6.955561,6.955561,0,0,0,6.955561,102.5886,0,0,0,7.135612,7.321643,6.955561,0,0,0,29.59898,0,0.1860315,-0.1860315,38.80398,99.49719,0.1345036,7.651117,5.708489,0,36.73459
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.108333,90.57325,62.20361,3.410317,3.410317,0,0,0,3.410317,208.4361,3.311824,0,0,7.108333,3.589807,3.410317,0,0,0.2067017,29.41295,0.2067017,0,0.2067017,39.00008,100,0.1344958,3.751349,5.686666,0,36.52128
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.432125,95.79395,64.80464,0,0,0,0,0,0,0,7.432125,0,0,7.432125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344958,0,5.9457,0,37.0311
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.387978,92.26385,66.40955,0,0,0,-1,0,0,0,6.387978,0,0,6.387978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344958,0,5.110383,0,35.98696
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.613644,88.92905,66.8246,2.714539,2.714539,0,-1,0,2.714539,206.7992,2.756234,0,0,5.613644,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1344958,2.985993,4.490915,0,35.21262
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.025374,82.33271,67.29501,0.8434331,0.8434331,0,-1,0,0.8434331,477.2607,3.13755,0,0,4.025374,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1344958,0.9277763,3.2203,0,33.62435
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.724599,72.54797,66.56635,1.175274,1.175274,0,-1,0,1.175274,146.7401,0.4874681,0,0,1.724599,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1344958,1.292802,1.379679,0,31.32358
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1764856,65.27477,64.69396,1.873071,1.873071,0,-1,0,1.873071,9.422257,0,2.220446E-16,0,0.1764856,1.971654,1.873071,0,0,0,29.59898,0,1.795169,-1.795169,37.1078,95.14803,0.1344958,2.060379,0.1411885,0,29.77546
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,63.08907,63.08907,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.994632,27.80381,0,1.631162,-1.631162,35.38841,90.73933,0.1344958,1.704564,0,0,27.80381
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807033,26.17265,0,0,0,35.38841,90.73933,0.1344958,0,0,0,26.17265
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807033,26.17265,0,0,0,35.38841,90.73933,0.1344958,0,0,0,26.17265
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,56.08839,56.08839,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.807033,26.17265,0,1.602113,-1.602113,33.69963,86.40914,0.1344958,1.674208,0,0,26.17265
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,54.05922,54.05922,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.587159,24.57054,0,0.4781581,-0.4781581,33.19561,85.11678,0.1344958,0.4996752,0,0,24.57054
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,52.63879,52.63879,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.118446,24.09238,0,1.619305,-1.619305,31.48871,80.74013,0.1344958,1.692174,0,0,24.09238
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,51.18147,51.18147,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.917674,22.47307,0,0.6608486,-0.6608486,30.79212,78.95399,0.1344958,0.6905867,0,0,22.47307
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.90862,49.90862,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.65195,21.81222,0,1.463155,-1.463155,29.24982,74.99938,0.1344958,1.528997,0,0,21.81222
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,48.87558,48.87558,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27768,20.34907,0,1.551462,-1.551462,27.61443,70.8061,0.1344958,1.621278,0,0,20.34907
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,47.86099,47.86099,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.00152,18.79761,0,0.9360911,-0.9360911,26.62771,68.27603,0.1344958,0.9782152,0,0,18.79761
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.03087,47.03087,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04163,17.86152,0,0.6999305,-0.6999305,25.88991,66.38426,0.1344958,0.7314274,0,0,17.86152
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.172217,47.27448,46.77261,1.050086,1.050086,0,0,0,1.050086,16.40027,0,0,0,0.172217,1.105354,1.050086,0,0,13.81933,17.16158,0,0.9331368,-0.9331368,24.9063,63.86218,0.1344958,1.155095,0.1377736,0,17.3338
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.527913,50.84096,46.28376,4.955048,4.955048,0,0,0,4.955048,30.83548,0,8.881784E-16,0,1.527913,5.21584,4.955048,0,0,14.85614,16.22845,0,3.687927,-3.687927,21.01888,53.89447,0.1344958,5.450552,1.22233,0,17.75636
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.953571,53.86072,47.91633,2.013,2.013,0,0,0,2.013,97.04779,0,0,0,1.953571,2.118947,2.013,0,0,18.95384,12.54052,0,0.1653753,-0.1653753,20.84456,53.44749,0.1344958,2.214299,1.562857,0,14.49409
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.23764,62.82586,52.35286,7.144427,7.144427,0,-1,0,7.144427,45.31701,0,0,0,3.23764,7.52045,7.144427,0,0,19.13759,12.37515,0,4.282809,-4.282809,16.33009,41.87193,0.1344958,7.85887,2.590112,0,15.61279
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.861465,73.05995,56.13451,2.605801,2.605801,0,0,0,2.605801,186.5632,0,0,0,4.861465,2.742948,2.605801,0,0,23.89627,8.092337,2.118517,0,2.118517,18.33989,47.02526,0.1344157,2.866381,3.889172,0,12.9538
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.952565,81.68085,59.55645,0.06564736,0.06564736,0,0,0,0.06564736,9067.485,0,0,0,5.952565,0.06910249,0.06564736,0,0,21.77775,9.999002,5.883462,0,5.883462,23.92143,61.33688,0.1341939,0.0722121,4.762052,0,15.95157
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.586217,83.21737,62.20361,1.29422,1.29422,0,0,0,1.29422,431.628,0,0,0,5.586217,1.362337,1.29422,0,0,15.89429,15.29412,4.22388,0,4.22388,27.92856,71.61154,0.1340351,1.423642,4.468974,0,20.88033
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.913949,93.00845,64.85076,5.957229,5.957229,0,0,0,5.957229,116.0598,0,0,0,6.913949,6.270767,5.957229,0,0,11.67041,19.09561,0.6431823,0,0.6431823,28.53873,73.17609,0.1340109,6.552952,5.531159,0,26.00956
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.839785,94.65388,66.40955,4.129879,4.129879,0,-1,0,4.129879,165.6171,0,0,0,6.839785,4.347241,4.129879,0,0,11.02723,19.67447,2.492543,0,2.492543,30.90337,79.23924,0.1339174,4.542868,5.471828,0,26.51426
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.83208,89.98914,66.8246,0,0,0,-1,0,0,0,0,0,0,5.83208,0,0,0,0,8.534683,21.91776,5.83208,0,5.83208,36.43616,93.42587,0.1336992,0,4.665664,0,27.74984
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.334516,79.47955,67.29501,3.962711,3.962711,0,-1,0,3.962711,84.14733,0,4.440892E-16,0,3.334516,4.171275,3.962711,0,0,2.702604,27.16664,0,0.8367593,-0.8367593,35.55414,91.16428,0.1336992,4.358982,2.667613,0,30.50115
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.851399,73.00969,66.56635,3.384111,3.384111,0,-1,0,3.384111,54.70858,0,0,0,1.851399,3.562222,3.384111,0,0,3.632336,26.32988,0,1.710823,-1.710823,33.75077,86.54028,0.1336992,3.722522,1.481119,0,28.18127
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1844352,65.30104,64.69396,2.608064,2.608064,0,-1,0,2.608064,7.071731,0,4.440892E-16,0,0.1844352,2.74533,2.608064,0,0,5.533251,24.61905,0,2.560895,-2.560895,31.05136,79.6187,0.1336992,2.86887,0.1475482,0,24.80349
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,63.14441,63.14441,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,8.37869,22.05816,0,4.926449,-4.926449,25.85842,66.30351,0.1336992,5.148139,0,0,22.05816
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,61.06911,61.06911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.85252,17.13171,0,0,0,25.85842,66.30351,0.1336992,0,0,0,17.13171
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,58.57875,58.57875,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,13.85252,17.13171,0,7.399087,-7.399087,18.0591,46.30529,0.1336992,7.732046,0,0,17.13171
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,56.08839,56.08839,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,22.07373,9.732621,0,1.389228,-1.389228,16.59472,42.55049,0.1336992,1.451743,0,0,9.732621
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,54.05922,54.05922,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,23.61732,8.343393,0,1.313647,-1.313647,15.21002,38.99997,0.1336992,1.372761,0,0,8.343393
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,52.65723,52.65723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07692,7.029747,0,0,0,15.21002,38.99997,0.1336992,0,0,0,7.029747
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,51.20914,51.20914,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,25.07692,7.029747,0,1.533945,-1.533945,13.5931,34.85403,0.1336992,1.602973,0,0,7.029747
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.93629,49.93629,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,26.78131,5.495801,0,0.9812813,-0.9812813,12.55874,32.20183,0.1336992,1.025439,0,0,5.495801
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87162,4.51452,0,0,0,12.55874,32.20183,0.1336992,0,0,0,4.51452
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.88866,47.88866,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,27.87162,4.51452,0,0.9380819,-0.9380819,11.56991,29.66638,0.1336992,0.9802956,0,0,4.51452
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.08621,47.08621,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,28.91393,3.576438,0,0.07944199,-0.07944199,11.48617,29.45167,0.1336992,0.08301688,0,0,3.576438
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09468226,47.10357,46.82795,1.089803,1.089803,0,0,0,1.089803,8.68802,0,2.220446E-16,0,0.09468226,1.147161,1.089803,0,0,29.0022,3.496996,0,1.052478,-1.052478,10.37676,26.60703,0.1336992,1.198783,0.07574581,0,3.591679
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.535839,54.05607,46.32988,4.580122,4.580122,12,0,3.372,4.580122,55.3662,0,0,0,2.535839,0,0,7.419878,7.048884,30.17162,2.444518,9.584723,0,9.584723,19.46963,49.92203,0.1340472,5.038134,2.028672,12,4.980357
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.206653,61.43932,47.96245,4.290901,4.290901,12,0,3.372,4.290901,98.03661,0,0,0,4.206653,0,0,7.709099,7.323645,20.5869,11.07077,11.5303,0,11.5303,30.40823,77.96967,0.1343207,4.719991,3.365323,12,15.27742
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.907059,72.89326,52.35286,2.888598,2.888598,0,-1,0,2.888598,204.4957,0,0,0,5.907059,3.04063,2.888598,0,0,9.056602,21.44804,2.866429,0,2.866429,33.12756,84.94231,0.1342138,3.177458,4.725647,0,27.3551
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.080601,82.59363,56.08839,1.744701,1.744701,0,0,0,1.744701,405.8347,0,0,0,7.080601,1.836527,1.744701,0,0,6.190172,24.02782,5.244074,0,5.244074,38.10253,97.6986,0.1340187,1.919171,5.664481,0,31.10842
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.864548,91.01186,59.51033,5.93446,5.93446,0,0,0,5.93446,132.5234,0.67165,0,0,7.864548,6.2468,5.93446,0,0,0.946098,28.74749,0.946098,0,0.946098,39.00008,100,0.1339835,6.527906,6.291638,0,36.61204
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.904469,94.85367,62.15749,3.242721,3.242721,0,0,0,3.242721,243.7604,4.491078,0,0,7.904469,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1339835,3.566993,6.323575,0,37.50345
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.714423,97.42445,64.80464,6.556428,6.556428,0,0,0,6.556428,117.662,0.8129197,0,0,7.714423,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1339835,7.21207,6.171538,0,37.3134
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.794312,94.40773,66.40955,2.90497,2.90497,0,-1,0,2.90497,233.8858,3.736449,0,0,6.794312,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1339835,3.195467,5.43545,0,36.39329
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.833316,89.99521,66.8246,8.386127,8.36,0,-1,0,8.36,69.77651,0,0.02612787,0.8647407,5.833316,8.8,8.36,0,0,0,29.59898,0,2.966683,-2.966683,35.87292,91.98166,0.1339835,9.224741,4.666653,0,35.43229
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.920388,81.89,67.29501,4.308388,4.308388,0,-1,0,4.308388,90.99431,0,0,0,3.920388,4.535146,4.308388,0,0,3.296315,26.63229,0,0.6147574,-0.6147574,35.22491,90.3201,0.1339835,4.739227,3.136311,0,30.55268
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.965515,73.42805,66.56635,0.03669675,0.03669675,0,-1,0,0.03669675,5356.102,0,0,0,1.965515,0.03862815,0.03669675,0,0,3.979379,26.01754,1.926887,0,1.926887,37.05291,95.00728,0.133912,0.04036642,1.572412,0,27.98305
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2270704,65.44212,64.69396,6.999111,6.999111,0,-1,0,6.999111,3.244275,0,0,0,0.2270704,7.367485,6.999111,0,0,2.052492,27.75174,0,7.140414,-7.140414,29.52626,75.7082,0.133912,7.699022,0.1816563,0,27.97881
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,63.14441,63.14441,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,9.986285,20.61132,0,3.486209,-3.486209,25.85147,66.28568,0.133912,3.643088,0,0,20.61132
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,61.06911,61.06911,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,13.85985,17.12511,0,5.818613,-5.818613,19.71811,50.55916,0.133912,6.080451,0,0,17.12511
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,58.62487,58.62487,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,20.32498,11.3065,0,1.309727,-1.309727,18.33754,47.01924,0.133912,1.368664,0,0,11.3065
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,56.08839,56.08839,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,21.78023,9.996773,0,1.699564,-1.699564,16.54604,42.42566,0.133912,1.776044,0,0,9.996773
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,54.11456,54.11456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.66863,8.297209,0,0,0,16.54604,42.42566,0.133912,0,0,0,8.297209
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,52.65723,52.65723,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.66863,8.297209,0,2.082917,-2.082917,14.35045,36.79596,0.133912,2.176649,0,0,8.297209
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,51.20914,51.20914,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,25.98298,6.214292,0,0.35105,-0.35105,13.98042,35.84715,0.133912,0.3668472,0,0,6.214292
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.96396,49.96396,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.37304,5.863242,0,2.00501,-2.00501,11.86695,30.42801,0.133912,2.095236,0,0,5.863242
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.9217,48.9217,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.60083,3.858231,0,2.438782,-2.438782,9.296247,23.83648,0.133912,2.548527,0,0,3.858231
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.91633,47.91633,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.31059,1.41945,0,0.6814276,-0.6814276,8.577959,21.99472,0.133912,0.7120918,0,0,1.41945
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.13233,47.13233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.06773,0.738022,0,0,0,8.577959,21.99472,0.133912,0,0,0,0.738022
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1239302,47.23513,46.87407,0,0,0,0,0,0,0,0,0,0,0.1239302,0,0,0,0,32.06773,0.738022,0.1239302,0,0.1239302,8.69553,22.29618,0.1339074,0,0.09914416,0,0.8619522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.317603,53.41646,46.38522,2.217104,2.217104,11.0171,0,3.123327,2.217104,104.5329,1.776357E-15,0,0,2.317603,0,0,8.8,8.36,31.9438,0.8495592,10.6776,0,10.6776,18.82519,48.26963,0.1341349,2.438815,1.854083,12,3.167162
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.449974,62.30486,47.96245,3.911494,3.911494,12,0,3.372,3.911494,113.7666,0,0,0,4.449974,0,0,8.088506,7.684081,21.2662,10.4594,12.13405,0,12.13405,30.33657,77.78592,0.1343833,4.302643,3.559979,12,14.90938
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.719871,72.13094,52.35286,0,0,0,-1,0,0,0,0,0,0,5.719871,0,0,0,0,9.132141,21.38005,5.719871,0,5.719871,35.76291,91.6996,0.1341721,0,4.575897,0,27.09992
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.122116,82.79008,56.08839,6.541685,6.541685,0,0,0,6.541685,108.8728,0,0,0,7.122116,6.885984,6.541685,0,0,3.41227,26.52794,0.2361317,0,0.2361317,35.98693,92.27399,0.1341634,7.195854,5.697693,0,33.65005
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.497893,89.06763,59.51033,7.330311,7.330311,0,0,0,7.330311,102.2862,0,0,0,7.497893,7.716116,7.330311,0,0,3.176139,26.74045,0,0.2182234,-0.2182234,35.7569,91.68418,0.1341634,8.063342,5.998314,0,34.23835
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.080456,90.29616,62.10215,0,0,0,0,0,0,0,3.661847,0,0,7.080456,0,0,0,0,3.418609,26.52223,3.418609,0,3.418609,39.00008,100,0.1340375,0,5.664365,0,33.60269
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.846594,92.51876,64.74931,2.663688,2.663688,0,0,0,2.663688,257.0343,4.042712,0,0,6.846594,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1340375,2.930057,5.477275,0,36.44557
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.120071,90.83178,66.3542,2.050238,2.050238,0,-1,0,2.050238,298.5055,3.961926,0,0,6.120071,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1340375,2.255261,4.896057,0,35.71905
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.620726,88.89556,66.76926,5.263587,5.263587,0,-1,0,5.263587,106.7851,0.08010814,0,0,5.620726,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1340375,5.789946,4.496581,0,35.2197
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.113033,82.64206,67.23966,6.117722,6.117722,0,-1,0,6.117722,67.23145,0,8.881784E-16,0,4.113033,6.439707,6.117722,0,0,0,29.59898,0,2.326674,-2.326674,36.54755,93.71147,0.1340375,6.729494,3.290426,0,33.71201
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.039051,73.69909,66.56635,0.1467433,0.1467433,0,-1,0,0.1467433,1389.536,0,0,0,2.039051,0.1544667,0.1467433,0,0,2.585194,27.2723,1.884584,0,1.884584,38.33542,98.29575,0.1339682,0.1614177,1.631241,0,29.31135
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2026852,65.3614,64.69396,0,0,0,-1,0,0,0,0,0,0,0.2026852,0,0,0,0,0.7006097,28.96843,0.2026852,0,0.2026852,38.52771,98.78879,0.1339607,0,0.1621481,0,29.17111
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,63.14441,63.14441,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.4979245,29.15085,0,1.736824,-1.736824,36.69693,94.09451,0.1339607,1.814981,0,0,29.15085
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,61.06911,61.06911,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.427729,27.41402,0,8.8,-8.8,27.42092,70.30991,0.1339607,9.57256,0,0,27.41402
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,58.57875,58.57875,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.20551,18.61402,0,8.8,-8.8,18.1449,46.5253,0.1339607,9.86835,0,0,18.61402
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,56.03305,56.03305,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.98328,9.814022,0,1.703874,-1.703874,16.34886,41.92007,0.1339607,1.780548,0,0,9.814022
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,54.05922,54.05922,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.87648,8.110147,0,1.636253,-1.636253,14.6241,37.49762,0.1339607,1.709885,0,0,8.110147
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69454,6.473895,0,0,0,14.6241,37.49762,0.1339607,0,0,0,6.473895
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69454,6.473895,0,0,0,14.6241,37.49762,0.1339607,0,0,0,6.473895
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69454,6.473895,0,0,0,14.6241,37.49762,0.1339607,0,0,0,6.473895
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.9217,48.9217,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.69454,6.473895,0,1.556483,-1.556483,12.98342,33.29076,0.1339607,1.626525,0,0,6.473895
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.91633,47.91633,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.42396,4.917412,0,1.365864,-1.365864,11.54368,29.59911,0.1339607,1.427328,0,0,4.917412
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,47.16,47.16,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.94159,3.551548,0,0.7192834,-0.7192834,10.78548,27.65503,0.1339607,0.7516512,0,0,3.551548
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2211898,47.54746,46.90174,0.003162783,0.003162783,0,0,0,0.003162783,6993.518,0,0,0,0.2211898,0.003329245,0.003162783,0,0,29.74079,2.832264,0.2178605,0,0.2178605,10.99216,28.18498,0.1339527,0.003479061,0.1769518,0,3.053454
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9875267,49.30112,46.38522,1.868488,1.868488,0,0,0,1.868488,52.85165,0,2.220446E-16,0,0.9875267,1.966829,1.868488,0,0,29.52293,3.028339,0,0.9793025,-0.9793025,9.959889,25.53813,0.1339527,2.055336,0.7900213,0,4.015865
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.707838,56.36948,47.99012,1.909466,1.909466,0,0,0,1.909466,141.8113,0,0,0,2.707838,2.009964,1.909466,0,0,30.61105,2.049037,0.6978737,0,0.6978737,10.62195,27.23572,0.1339271,2.100412,2.16627,0,4.756874
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.588261,64.03078,52.32518,4.176583,4.176583,0,-1,0,4.176583,85.91378,0,0,1.369205,3.588261,4.396403,4.176583,0,0,29.91317,2.677123,0,0.8081428,-0.8081428,9.770094,25.05147,0.1339271,4.594242,2.870609,0,6.265383
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.928623,73.21156,56.03305,2.308607,2.308607,0,0,0,2.308607,213.489,0,0,0,4.928623,2.430113,2.308607,0,0,30.81111,1.86898,2.49851,0,2.49851,12.14039,31.12914,0.1338353,2.539468,3.942898,0,6.797603
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.927717,73.08605,59.40887,0.4111817,0.4111817,0,0,0,0.4111817,955.2266,0,0,0,3.927717,0.4328228,0.4111817,0,0,28.3126,4.117639,3.494894,0,3.494894,15.45594,39.63052,0.1337072,0.4522999,3.142173,0,8.045356
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.211334,73.25237,62.05603,0.438988,0.438988,0,0,0,0.438988,731.5312,0,0,0,3.211334,0.4620926,0.438988,0,0,24.81771,7.263043,2.749242,0,2.749242,18.06409,46.3181,0.1336066,0.4828868,2.569067,0,10.47438
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8973773,67.69862,64.69396,0,0,0,0,0,0,0,0,0,0,0.8973773,0,0,0,0,22.06846,9.737361,0.8973773,0,0.8973773,18.91542,48.50098,0.1335738,0,0.7179018,0,10.63474
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9535046,69.48674,66.25275,5.149429,5.149429,0,-1,0,5.149429,18.5167,0,8.881784E-16,0,0.9535046,5.420452,5.149429,0,0,21.17109,10.545,0,4.466948,-4.466948,14.20685,36.42774,0.1335738,5.664372,0.7628037,0,11.49851
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.408323,75.24528,66.72314,1.59842,1.59842,0,-1,0,1.59842,150.669,0,0,0,2.408323,1.682547,1.59842,0,0,26.13436,6.078053,0.7257761,0,0.7257761,14.89538,38.1932,0.1335473,1.758262,1.926659,0,8.486377
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.110872,70.99359,67.18432,1.20041,1.20041,0,-1,0,1.20041,92.54103,0,2.220446E-16,0,1.110872,1.263589,1.20041,0,0,25.40858,6.731252,0,0.1527177,-0.1527177,14.7344,37.78043,0.1335473,1.320451,0.8886974,0,7.842124
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2819656,67.40701,66.46488,3.179138,3.179138,0,-1,0,3.179138,8.869245,0,0,0,0.2819656,3.346461,3.179138,0,0,25.57827,6.578534,0,3.064496,-3.064496,11.50414,29.49773,0.1335473,3.497052,0.2255724,0,6.860499
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1683518,65.20159,64.64784,6.44662,3.49827,0,-1,0,3.49827,4.812429,0,2.948349,3.720958,0.1683518,3.68239,3.49827,0,0,28.98327,3.514038,0,3.514038,-3.514038,7.800015,20,0.1335473,7.091281,0.1346814,0,3.68239
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,63.14441,63.14441,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,61.06911,61.06911,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,56.03305,56.03305,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,54.05922,54.05922,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,52.63879,52.63879,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,51.20914,51.20914,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.99163,49.99163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.97704,48.97704,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.96245,47.96245,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335473,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,47.21534,47.21534,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337969,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2037702,47.55197,46.95708,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.13237,0,0,0,0.2037702,0,0,8.8,8.36,24.52775,7.524,8.56377,0,8.56377,23.85531,61.16735,0.1339659,0.5320073,0.1630162,12,7.72777
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.574648,51.16563,46.45901,3.893969,3.893969,11.93969,0,3.356741,3.893969,40.43811,0,0,0,1.574648,0,0,8.045719,7.643433,15.96398,15.23139,9.218081,0,9.218081,32.60035,83.59048,0.134313,4.283366,1.259718,12,16.80604
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7489631,50.24292,48.01779,0,0,0,0,0,0,0,0,0,0,0.7489631,0,0,0,0,6.745903,23.52767,0.7489631,0,0.7489631,33.31088,85.41235,0.1342857,0,0.5991704,0,24.27663
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.198918,56.02665,52.32518,5.468091,5.468091,0,-1,0,5.468091,21.92572,0,8.881784E-16,0,1.198918,5.755885,5.468091,0,0,5.99694,24.20173,0,4.556967,-4.556967,28.50742,73.09579,0.1342857,6.0149,0.9591345,0,25.40065
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.470923,67.59025,55.97771,0.008818196,0.008818196,0,0,0,0.008818196,39360.92,0,0,0,3.470923,0.009282311,0.008818196,0,0,11.06024,19.64477,3.461641,0,3.461641,31.79142,81.51629,0.1341596,0.009700015,2.776738,0,23.11569
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.556265,67.92659,59.35353,0.8488128,0.8488128,0,0,0,0.8488128,301.1577,0,0,0,2.556265,0.8934872,0.8488128,0,0,7.598596,22.76024,1.662778,0,1.662778,33.36887,85.56103,0.1340991,0.9336941,2.045012,0,25.31651
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.189402,73.10876,62.00069,0,0,0,0,0,0,0,0,0,0,3.189402,0,0,0,0,5.935818,24.25674,3.189402,0,3.189402,36.3946,93.3193,0.1339833,0,2.551522,0,27.44614
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.164739,75.90195,64.64784,3.713699,3.713699,0,0,0,3.713699,85.21797,0,0,0,3.164739,3.909157,3.713699,0,0,2.746416,27.1272,0,0.7444178,-0.7444178,35.60991,91.30729,0.1339833,4.085069,2.531791,0,30.29194
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.266864,78.01067,66.20663,3.200318,3.200318,0,-1,0,3.200318,102.0793,0,0,0,3.266864,3.368756,3.200318,0,0,3.573547,26.38279,0,0.1018921,-0.1018921,35.50251,91.0319,0.1339833,3.52035,2.613491,0,29.64965
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.476176,75.44304,66.6678,1.747484,1.747484,0,-1,0,1.747484,141.6995,0,0,0,2.476176,1.839457,1.747484,0,0,3.68676,26.28089,0.6367188,0,0.6367188,36.10656,92.58073,0.1339601,1.922233,1.980941,0,28.75707
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3135314,68.19171,67.13821,4.825042,4.825042,0,-1,0,4.825042,6.498003,0,8.881784E-16,0,0.3135314,5.078992,4.825042,0,0,3.050042,26.85394,0,4.76546,-4.76546,31.08332,79.70065,0.1339601,5.307547,0.2508251,0,27.16747
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.01373,69.91381,66.46488,0,0,0,-1,0,0,0,0,0,0,1.01373,0,0,0,0,8.344997,22.08848,1.01373,0,1.01373,32.04502,82.16657,0.1339234,0,0.8109837,0,23.10221
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.209166,65.28088,64.59251,0,0,0,-1,0,0,0,0,0,0,0.209166,0,0,0,0,7.331268,23.00084,0.209166,0,0.209166,32.24346,82.67537,0.1339158,0,0.1673328,0,23.21
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,63.08907,63.08907,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.122102,23.18909,0,0.05592982,-0.05592982,32.1845,82.5242,0.1339158,0.05844667,0,0,23.18909
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.184246,23.13316,0,0,0,32.1845,82.5242,0.1339158,0,0,0,23.13316
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,58.52341,58.52341,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.184246,23.13316,0,1.07531,-1.07531,31.05103,79.61786,0.1339158,1.123699,0,0,23.13316
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,56.03305,56.03305,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.379035,22.05785,0,1.833675,-1.833675,29.11816,74.66181,0.1339158,1.91619,0,0,22.05785
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,54.05922,54.05922,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.41645,20.22417,0,0.293227,-0.293227,28.80908,73.86928,0.1339158,0.3064222,0,0,20.22417
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74226,19.93094,0,0,0,28.80908,73.86928,0.1339158,0,0,0,19.93094
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,51.20914,51.20914,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.74226,19.93094,0,0.2184995,-0.2184995,28.57876,73.27872,0.1339158,0.228332,0,0,19.93094
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.01008,50.01008,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.98504,19.71245,0,0.8954435,-0.8954435,27.63488,70.85852,0.1339158,0.9357384,0,0,19.71245
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.97704,48.97704,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.97997,18.817,0,0.9872151,-0.9872151,26.59426,68.19028,0.1339158,1.03164,0,0,18.817
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.96245,47.96245,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.07688,17.82979,0,0.2277918,-0.2277918,26.35415,67.5746,0.1339158,0.2380424,0,0,17.82979
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,47.21534,47.21534,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,13.32998,17.602,0,0.5601328,-0.5601328,25.76372,66.06068,0.1339158,0.5853388,0,0,17.602
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08304988,47.21746,46.97553,0.7926766,0.7926766,0,0,0,0.7926766,10.47715,0,0,0,0.08304988,0.8343964,0.7926766,0,0,13.95235,17.04186,0,0.7513466,-0.7513466,24.97173,64.02994,0.1339158,0.8719442,0.0664399,0,17.12491
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.770351,51.80044,46.48668,0.2842858,0.2842858,0,0,0,0.2842858,622.7363,0,0,0,1.770351,0.2992482,0.2842858,0,0,14.78718,16.29052,1.471103,0,1.471103,26.36734,67.60842,0.1338625,0.3127144,1.416281,0,18.06087
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.515565,55.8,48.04546,3.758233,3.758233,0,0,0,3.758233,66.93478,0,4.440892E-16,0,2.515565,3.956035,3.758233,0,0,13.31608,17.61451,0,1.44047,-1.44047,24.84895,63.71513,0.1338625,4.134057,2.012452,0,20.13007
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.688823,64.38921,52.32518,5.643252,5.643252,0,-1,0,5.643252,65.36697,0,0,0,3.688823,5.940265,5.643252,0,0,14.9166,16.17404,0,2.251443,-2.251443,22.47572,57.62994,0.1338625,6.207577,2.951058,0,19.86286
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.831622,68.8694,55.93159,2.515251,2.515251,0,0,0,2.515251,152.3356,0,0,0,3.831622,2.647632,2.515251,0,0,17.4182,13.9226,1.18399,0,1.18399,23.59895,60.51001,0.1338196,2.766776,3.065298,0,17.75422
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.71857,76.10329,59.29819,0.2990721,0.2990721,0,0,0,0.2990721,1577.737,0,0,0,4.71857,0.3148127,0.2990721,0,0,16.23421,14.98819,4.403757,0,4.403757,27.77672,71.22222,0.1336603,0.3289793,3.774856,0,19.70676
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.252203,85.92916,61.89923,5.063125,5.063125,0,0,0,5.063125,123.4851,0,0,0,6.252203,5.329605,5.063125,0,0,11.83046,18.95157,0.9225985,0,0.9225985,28.65198,73.46645,0.133627,5.569438,5.001763,0,25.20377
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.950696,87.74455,64.53716,4.663198,4.663198,0,0,0,4.663198,127.6098,0,0,0,5.950696,4.90863,4.663198,0,0,10.90786,19.78191,1.042066,0,1.042066,29.64057,76.0013,0.1335894,5.129519,4.760557,0,25.7326
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.397069,91.98163,66.15128,1.435996,1.435996,0,-1,0,1.435996,445.4795,0,0,0,6.397069,1.511575,1.435996,0,0,9.865791,20.71977,4.885494,0,4.885494,34.27535,87.88535,0.1334133,1.579596,5.117656,0,27.11683
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.911252,85.41058,66.61246,0.9443026,0.9443026,0,-1,0,0.9443026,520.093,0,0,0,4.911252,0.9940028,0.9443026,0,0,4.980297,25.11671,3.917249,0,3.917249,37.99158,97.41412,0.1332725,1.038733,3.929002,0,30.02796
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.476069,79.81773,67.08286,1.248097,1.248097,0,-1,0,1.248097,278.5095,1.099235,0,0,3.476069,1.313787,1.248097,0,0,1.063048,28.64223,1.063048,0,1.063048,39.00008,100,0.1332343,1.372907,2.780855,0,32.11831
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.715431,72.35073,66.40955,6.459525,6.459525,0,-1,0,6.459525,26.5566,0,8.881784E-16,0,1.715431,6.7995,6.459525,0,0,0,29.59898,0,5.08407,-5.08407,33.641,86.2588,0.1332343,7.105478,1.372344,0,31.31441
