Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.150272,65.08638,64.59251,0,0,0,-1,0,0,0,0,0,0,0.150272,0,0,0,0,5.648966,24.51491,0.150272,0,0.150272,33.78356,86.62434,0.1332289,0,0.1202176,0,24.66518
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,63.08907,63.08907,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.498694,24.65015,0,7.319614,-7.319614,26.06801,66.84091,0.1332289,7.648996,0,0,24.65015
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,61.06911,61.06911,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.6316,17.33054,0,8.8,-8.8,16.79199,43.05631,0.1332289,12.40516,0,0,17.33054
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,58.57875,58.57875,8.180743,8.104012,0,-1,0,8.104012,0,0,0.07673071,0.894805,0,8.53054,8.104012,0,0,23.40938,8.53054,0,8.53054,-8.53054,7.800015,20,0.1332289,8.998817,0,0,8.53054
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,56.03305,56.03305,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1332289,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,54.05922,54.05922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1332289,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,52.65723,52.65723,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1332289,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,51.2368,51.2368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1332289,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,50.03775,50.03775,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1332289,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,49.00471,49.00471,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1332289,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.99012,47.99012,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1332289,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,47.26146,47.26146,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1333976,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2307061,47.70506,47.03087,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.99491,1.776357E-15,0,0,0.2307061,0,0,8.8,8.36,24.52775,7.524,8.590706,0,8.590706,23.88087,61.23287,0.1336857,2.308129,0.1845649,12,7.754706
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.885532,52.2171,46.54202,8.911913,8.911913,12,0,3.372,8.911913,21.15744,0,0,0,1.885532,0,0,3.088087,2.933683,15.93705,15.25564,4.819215,0,4.819215,28.45278,72.95569,0.1338805,9.803103,1.508426,12,17.14117
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.319247,61.96092,48.07313,4.517836,4.517836,10.97649,0,3.113052,4.517836,95.60435,0,0,0,4.319247,0,0,6.458655,6.135723,11.11783,19.59293,10.45497,0,10.45497,38.37123,98.38758,0.1341056,4.96962,3.455398,12,23.91218
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.162553,66.07411,52.29752,1.653056,1.653056,0,-1,0,1.653056,251.8097,1.759633,0,0,4.162553,1.740058,1.653056,0,0,0.662862,29.0024,0.662862,0,0.662862,39.00008,100,0.1340818,1.818361,3.330043,0,33.16496
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.103523,69.8287,55.87625,2.60003,2.60003,0,0,0,2.60003,157.826,1.366649,0,0,4.103523,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1340818,2.860034,3.282818,0,33.7025
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.019679,77.29058,59.25207,2.288442,2.288442,0,0,0,2.288442,219.3491,2.610792,0,0,5.019679,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1340818,2.517287,4.015743,0,34.61866
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.959045,89.33753,61.84389,1.574235,1.574235,0,0,0,1.574235,442.0589,5.301956,0,0,6.959045,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1340818,1.731658,5.567236,0,36.55802
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.309065,89.43705,64.49104,4.09725,4.09725,0,0,0,4.09725,153.9829,1.996171,0,0,6.309065,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1340818,4.506975,5.047252,0,35.90804
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.124287,85.71028,66.04983,0,0,0,-1,0,0,0,5.124287,0,0,5.124287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340818,0,4.09943,0,34.72327
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.373684,82.92596,66.511,2.243174,2.243174,0,-1,0,2.243174,194.9775,2.012448,0,0,4.373684,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1340818,2.467491,3.498947,0,33.97266
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.708814,76.71986,67.02752,5.28541,5.28541,0,-1,0,5.28541,51.25078,0,0,0,2.708814,5.56359,5.28541,0,0,0,29.59898,0,2.854776,-2.854776,35.99088,92.28413,0.1340818,5.813951,2.167051,0,32.30779
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.482758,71.45592,66.3542,5.090297,5.090297,0,-1,0,5.090297,29.1291,0,0,0,1.482758,5.358207,5.090297,0,0,3.171973,26.7442,0,3.875449,-3.875449,31.9058,81.80958,0.1340818,5.599327,1.186206,0,28.22696
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1971458,65.18555,64.53716,3.460437,3.460437,0,-1,0,3.460437,5.697137,0,4.440892E-16,0,0.1971458,3.642565,3.460437,0,0,7.478028,22.86875,0,3.44542,-3.44542,28.27401,72.49731,0.1340818,3.806481,0.1577167,0,23.0659
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,63.08907,63.08907,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.30627,19.42333,0,4.539566,-4.539566,23.48888,60.22779,0.1340818,4.743846,0,0,19.42333
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,61.01377,61.01377,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.35023,14.88377,0,8.8,-8.8,14.21287,36.44318,0.1340818,12.44342,0,0,14.88377
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,58.52341,58.52341,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.2588,0,5.778353,5.489436,0,0,26.12801,6.083767,0,5.778353,-5.778353,8.12195,20.82547,0.1340818,6.038379,0,0,6.083767
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,56.03305,56.03305,0.467921,0.2901435,0,-1,0,0.2901435,0,0,0.1777775,0.2245696,0,0.3054143,0.2901435,0,0,32.5484,0.3054143,0,0.3054143,-0.3054143,7.800015,20,0.1340818,0.5147131,0,0,0.3054143
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,54.05922,54.05922,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340818,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,52.68491,52.68491,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340818,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,51.25526,51.25526,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340818,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,50.09309,50.09309,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340818,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.03238,49.03238,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340818,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,48.01779,48.01779,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340818,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,47.28913,47.28913,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343303,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2414679,47.76445,47.05854,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.27284,1.776357E-15,0,0,0.2414679,0,0,8.8,8.36,24.52775,7.524,8.601468,0,8.601468,23.89108,61.25905,0.1345253,1.010985,0.1931743,12,7.765468
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.066753,52.80527,46.56047,2.859214,2.859214,11.65921,0,3.285781,2.859214,72.28397,1.776357E-15,0,0,2.066753,0,0,8.8,8.36,15.92629,15.26532,10.42675,0,10.42675,33.78276,86.6223,0.1347987,3.145135,1.653402,12,17.33207
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.55063,59.28025,48.07313,3.978226,3.978226,0,0,0,3.978226,89.25159,0,0,0,3.55063,4.187606,3.978226,0,0,5.499533,24.6494,0,0.6369761,-0.6369761,33.11133,84.90068,0.1347987,4.376049,2.840504,0,28.20003
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.049666,65.6307,52.26984,3.223098,3.223098,0,-1,0,3.223098,125.6451,0,0,0,4.049666,3.392735,3.223098,0,0,6.207284,24.01242,0.6569313,0,0.6569313,33.73455,86.49867,0.1347753,3.545408,3.239733,0,28.06209
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.69633,72.05017,55.82091,2.118521,2.118521,0,0,0,2.118521,221.6797,0,0,0,4.69633,2.230022,2.118521,0,0,5.550353,24.60366,2.466308,0,2.466308,36.0743,92.49801,0.1346872,2.330373,3.757064,0,29.29999
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.719223,75.93703,59.15061,4.425145,4.425145,0,0,0,4.425145,106.6456,0,0,0,4.719223,4.658047,4.425145,0,0,3.084044,26.82334,0.06117667,0,0.06117667,36.13234,92.64683,0.134685,4.867659,3.775379,0,31.54256
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.918606,79.7532,61.74243,3.928519,3.928519,0,0,0,3.928519,125.2026,0,0,0,4.918606,4.135283,3.928519,0,0,3.022868,26.8784,0.783323,0,0.783323,36.87546,94.55227,0.1346571,4.32137,3.934885,0,31.797
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.894598,87.29486,64.38959,4.378303,4.378303,0,0,0,4.378303,134.632,0,0,0,5.894598,4.608739,4.378303,0,0,2.239545,27.58339,1.285858,0,1.285858,38.09533,97.68015,0.1346113,4.816133,4.715678,0,33.47799
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.780797,79.84908,65.99448,0.9108841,0.9108841,0,-1,0,0.9108841,415.0688,1.868284,0,0,3.780797,0.9588254,0.9108841,0,0,0.9536867,28.74066,0.9536867,0,0.9536867,39.00008,100,0.1345773,1.001973,3.024637,0,32.52146
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.443837,75.10352,66.46488,1.62797,1.62797,0,-1,0,1.62797,150.1156,0.7301837,0,0,2.443837,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1345773,1.790767,1.955069,0,32.04282
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.248158,74.91728,66.9814,0.3820679,0.3820679,0,-1,0,0.3820679,588.4185,1.845981,0,0,2.248158,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1345773,0.4202746,1.798527,0,31.84714
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.383608,71.05471,66.30808,3.310921,3.310921,0,-1,0,3.310921,41.78923,0,0,0,1.383608,3.48518,3.310921,0,0,0,29.59898,0,2.101571,-2.101571,36.78483,94.31988,0.1345773,3.642013,1.106887,0,30.98259
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1067102,64.84115,64.49104,0,0,0,-1,0,0,0,0,0,0,0.1067102,0,0,0,0,2.335079,27.49741,0.1067102,0,0.1067102,36.88606,94.57945,0.1345735,0,0.08536819,0,27.60412
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,63.03373,63.03373,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.228369,27.59345,0,5.91231,-5.91231,30.65394,78.59969,0.1345735,6.178363,0,0,27.59345
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,61.01377,61.01377,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.797602,21.68114,0,4.527108,-4.527108,25.88195,66.36384,0.1345735,4.730828,0,0,21.68114
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,58.52341,58.52341,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.82772,17.15403,0,0.3244707,-0.3244707,25.53993,65.48686,0.1345735,0.3390719,0,0,17.15403
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,56.03305,56.03305,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.18824,16.82956,0,2.807969,-2.807969,22.58007,57.8975,0.1345735,2.934327,0,0,16.82956
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,54.05922,54.05922,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.30821,14.02159,0,0.7156431,-0.7156431,21.82571,55.96326,0.1345735,0.747847,0,0,14.02159
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,52.65723,52.65723,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.10337,13.30595,0,0.7272807,-0.7272807,21.05909,53.99757,0.1345735,0.7600083,0,0,13.30595
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,51.25526,51.25526,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.91146,12.57866,0,0.5012534,-0.5012534,20.53073,52.64278,0.1345735,0.5238097,0,0,12.57866
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,50.03775,50.03775,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.46841,12.07741,0,0.3720845,-0.3720845,20.13851,51.63711,0.1345735,0.3888283,0,0,12.07741
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88183,11.70533,0,0,0,20.13851,51.63711,0.1345735,0,0,0,11.70533
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.99012,47.99012,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.88183,11.70533,0,1.389321,-1.389321,18.67404,47.88206,0.1345735,1.45184,0,0,11.70533
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,47.26146,47.26146,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.42552,10.31601,0,1.268909,-1.268909,17.33649,44.45246,0.1345735,1.32601,0,0,10.31601
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07114737,47.23816,47.03087,0,0,0,0,0,0,0,0,0,0,0.07114737,0,0,0,0,22.83542,9.047097,0.07114737,0,0.07114737,17.40399,44.62553,0.134571,0,0.0569179,0,9.118245
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.350492,53.70521,46.56047,5.600306,5.600306,0,0,0,5.600306,41.97077,0,8.881784E-16,0,2.350492,5.895059,5.600306,0,0,22.76428,9.11113,0,3.544567,-3.544567,13.66769,35.04528,0.134571,6.160336,1.880393,0,11.46162
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.451813,62.43442,48.07313,7.877213,7.877213,12,0,3.372,7.877213,56.51507,0,0,0,4.451813,0,0,4.122787,3.916648,26.70268,5.566563,8.368461,0,8.368461,21.60671,55.4017,0.1348936,8.664934,3.56145,12,10.01838
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.142718,73.73567,52.24218,5.785572,5.785572,0,-1,0,5.785572,106.173,0,0,0,6.142718,6.090076,5.785572,0,0,18.33422,13.09818,0.05264246,0,0.05264246,21.65665,55.52975,0.1348917,6.364129,4.914175,0,19.2409
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.570962,75.58462,55.82091,0,0,0,0,0,0,0,0,0,0,5.570962,0,0,0,0,18.28158,13.14556,5.570962,0,5.570962,26.94173,69.08121,0.1346935,0,4.456769,0,18.71652
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.871492,85.39256,59.09527,2.395285,2.395285,0,0,0,2.395285,286.8757,0,0,0,6.871492,2.521353,2.395285,0,0,12.71062,18.15942,4.350139,0,4.350139,31.06863,79.66299,0.1345392,2.634814,5.497194,0,25.03091
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.585034,92.42844,61.68709,3.352432,3.352432,0,0,0,3.352432,226.2547,0,0,0,7.585034,3.528875,3.352432,0,0,8.36048,22.07455,4.056159,0,4.056159,34.91664,89.52967,0.1343956,3.687675,6.068027,0,29.65958
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.704595,86.32993,64.33424,1.547744,1.547744,0,0,0,1.547744,368.5748,0,0,0,5.704595,1.629205,1.547744,0,0,4.304321,25.72509,4.075391,0,4.075391,38.78289,99.44312,0.1342517,1.702519,4.563676,0,31.42968
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.617888,83.32504,65.93914,0,0,0,-1,0,0,0,4.388958,0,0,4.617888,0,0,0,0,0.2289304,29.39294,0.2289304,0,0.2289304,39.00008,100,0.1342436,0,3.69431,0,34.01083
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.016297,85.64577,66.40955,3.993766,3.993766,0,-1,0,3.993766,125.6032,0.8123331,0,0,5.016297,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1342436,4.393143,4.013038,0,34.61528
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.29927,78.93126,66.92606,7.622145,7.622145,0,-1,0,7.622145,43.28533,0,1.776357E-15,0.02435968,3.29927,8.023311,7.622145,0,0,0,29.59898,0,4.72404,-4.72404,34.0205,87.23188,0.1342436,8.384359,2.639416,0,32.89825
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.574905,71.73808,66.30808,0.7603351,0.7603351,0,-1,0,0.7603351,207.1331,0,0,0,1.574905,0.8003528,0.7603351,0,0,5.248934,24.87494,0.7745526,0,0.7745526,34.75531,89.116,0.1342163,0.8363686,1.259924,0,26.44984
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2316834,65.25339,64.49104,8.037092,8.037092,0,-1,0,8.037092,2.882677,0,0,0.4808015,0.2316834,8.460097,8.037092,0,0,4.474381,25.57203,0,8.228414,-8.228414,26.0818,66.87627,0.1342163,8.840801,0.1853467,0,25.80372
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,63.03373,63.03373,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.61706,17.34362,0,4.845287,-4.845287,20.97442,53.78045,0.1342163,5.063325,0,0,17.34362
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,61.01377,61.01377,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.00072,12.49833,0,6.36133,-6.36133,14.26899,36.58707,0.1342163,6.64759,0,0,12.49833
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,58.52341,58.52341,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.06886,6.137004,0,0.2074655,-0.2074655,14.0503,36.02633,0.1342163,0.2168014,0,0,6.137004
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,55.97771,55.97771,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.29938,5.929539,0,1.938483,-1.938483,12.00696,30.78701,0.1342163,2.025715,0,0,5.929539
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,54.0131,54.0131,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.45325,3.991055,0,1.3791,-1.3791,10.55326,27.05958,0.1342163,1.441159,0,0,3.991055
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,52.63879,52.63879,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.98558,2.611955,0,2.287634,-2.287634,8.14188,20.87657,0.1342163,2.390578,0,0,2.611955
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,51.2368,51.2368,1.528466,0.308105,0,-1,0,0.308105,0,0,1.220361,1.373207,0,0.3243211,0.308105,0,0,32.5274,0.3243211,0,0.3243211,-0.3243211,7.800015,20,0.1342163,1.681312,0,0,0.3243211
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.03775,50.03775,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342163,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,49.00471,49.00471,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342163,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.99012,47.99012,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342163,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,47.28913,47.28913,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344518,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1242787,47.42105,47.05854,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,817.564,0,0,0,0.1242787,0,0,8.8,8.36,24.52775,7.524,8.484279,0,8.484279,23.7799,60.97398,0.134581,0.01672121,0.09942298,12,7.648279
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.382859,50.70913,46.58814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.382859,0,0,8.8,8.36,16.04347,15.15985,9.742859,0,9.742859,33.02279,84.67365,0.1346643,0,1.106287,12,16.54271
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.967472,54.0681,48.07313,3.065348,3.065348,0,0,0,3.065348,64.1843,0,0,0,1.967472,3.226682,3.065348,0,0,6.300616,23.92842,0,1.25921,-1.25921,31.69547,81.27026,0.1346643,3.371882,1.573978,0,25.8959
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.143989,58.9479,52.19606,3.144955,3.144955,0,-1,0,3.144955,68.17232,4.440892E-16,0,0,2.143989,3.310479,3.144955,0,0,7.699738,22.66921,0,1.16649,-1.16649,30.46588,78.11748,0.1346643,3.45945,1.715191,0,24.8132
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.577393,60.74887,55.71945,0,0,0,0,0,0,0,0,0,0,1.577393,0,0,0,0,8.995838,21.50272,1.577393,0,1.577393,31.96232,81.95451,0.1346089,0,1.261915,0,23.08012
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.991896,65.61076,59.03993,4.044676,4.044676,0,0,0,4.044676,49.24735,0,0,0,1.991896,4.257554,4.044676,0,0,7.418445,22.92238,0,2.265658,-2.265658,29.57411,75.8309,0.1346089,4.449143,1.593517,0,24.91427
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7322207,64.02021,61.63175,0.3495359,0.3495359,0,0,0,0.3495359,209.4837,0,0,0,0.7322207,0.3679326,0.3495359,0,0,9.935842,20.65672,0.3642882,0,0.3642882,29.9197,76.71704,0.1345961,0.3844895,0.5857766,0,21.38894
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8039807,66.90957,64.23279,0.3189653,0.3189653,0,0,0,0.3189653,252.059,0,0,0,0.8039807,0.335753,0.3189653,0,0,9.571554,20.98458,0.4682277,0,0.4682277,30.3639,77.85601,0.1345797,0.3508618,0.6431845,0,21.78856
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9424536,69.02351,65.83768,3.078967,3.078967,0,-1,0,3.078967,30.60941,0,0,0,0.9424536,3.241018,3.078967,0,0,9.103326,21.40598,0,2.298564,-2.298564,27.94101,71.64346,0.1345797,3.386864,0.7539629,0,22.34844
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.578173,71.79785,66.3542,5.121311,5.121311,0,-1,0,5.121311,30.81581,0,0,0,1.578173,5.390854,5.121311,0,0,11.65729,19.10742,0,3.812681,-3.812681,23.92209,61.33856,0.1345797,5.633442,1.262539,0,20.68559
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8104357,69.63158,66.87994,0,0,0,-1,0,0,0,0,0,0,0.8104357,0,0,0,0,15.8936,15.29474,0.8104357,0,0.8104357,24.69093,63.30996,0.1345512,0,0.6483485,0,16.10518
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.328629,70.75466,66.20663,6.778277,6.778277,0,-1,0,6.778277,19.60128,0,0,0,1.328629,7.135029,6.778277,0,0,15.08316,16.02413,0,5.806399,-5.806399,18.57045,47.61645,0.1345512,7.456105,1.062904,0,17.35276
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2125779,65.13459,64.43571,7.921944,7.921944,0,-1,0,7.921944,2.683406,0,0,0.3541378,0.2125779,8.338888,7.921944,0,0,21.53472,10.21773,0,8.12631,-8.12631,10.00457,25.65269,0.1345512,8.714138,0.1700623,0,10.43031
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,62.98761,62.98761,3.615369,1.986851,0,-1,0,1.986851,0,0,1.628518,1.990055,0,2.091422,1.986851,0,0,30.56395,2.091422,0,2.091422,-2.091422,7.800015,20,0.1345512,3.976906,0,0,2.091422
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,60.95843,60.95843,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,58.46807,58.46807,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,55.93159,55.93159,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,54.0131,54.0131,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,52.61111,52.61111,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,51.18147,51.18147,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,50.03775,50.03775,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,49.00471,49.00471,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.99012,47.99012,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345512,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,47.28913,47.28913,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347322,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03667594,47.19304,47.08621,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.930264,0,0,0,0.03667594,0,0,8.8,8.36,24.52775,7.524,8.396676,0,8.396676,23.69679,60.76089,0.1350003,2.090053,0.02934076,12,7.560676
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.083861,52.91697,46.61581,6.960478,6.960478,12,0,3.372,6.960478,29.93848,0,0,0,2.083861,0,0,5.039522,4.787546,16.13108,15.08101,6.871408,0,6.871408,30.21558,77.4757,0.1352712,7.656526,1.667089,12,17.16487
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.167265,61.44257,48.09158,2.067946,2.067946,7.428372,0,2.215378,2.067946,201.5171,0,0,0,4.167265,0,0,5.360426,5.092405,9.25967,21.26528,9.25967,0,9.25967,39.00008,100,0.1352693,2.274741,3.333812,12,25.43254
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.649837,71.63301,52.16838,1.353928,1.353928,0,-1,0,1.353928,417.2922,4.224649,0,0,5.649837,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1352693,1.489321,4.51987,0,35.24881
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.511391,75.16421,55.67333,6.163188,6.163188,0,0,0,6.163188,89.42435,0,0,0,5.511391,6.487566,6.163188,0,0,0,29.59898,0,0.9761757,-0.9761757,37.9711,97.3616,0.1352693,6.779507,4.409113,0,35.11037
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.654743,84.15797,58.93847,6.451647,6.451647,0,0,0,6.451647,103.148,0,0,0,6.654743,6.791207,6.451647,0,0,1.08464,28.6228,0,0.1364641,-0.1364641,37.82725,96.99276,0.1352693,7.096812,5.323795,0,35.27755
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.55901,86.94578,61.53029,4.433031,4.433031,0,0,0,4.433031,147.9577,0.6563953,0,0,6.55901,4.666348,4.433031,0,0,1.236266,28.48634,1.236266,0,1.236266,39.00008,100,0.135226,4.876334,5.247208,0,35.04535
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.941391,87.25761,64.17744,6.139119,6.139119,0,0,0,6.139119,96.77921,0,0,0,5.941391,6.462231,6.139119,0,0,0,29.59898,0,0.5208399,-0.5208399,38.45107,98.59228,0.135226,6.753031,4.753112,0,35.54037
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.225079,90.5827,65.73622,5.708489,5.708489,0,-1,0,5.708489,109.0495,0,0,0,6.225079,6.008935,5.708489,0,0,0.578711,29.07814,0.2161436,0,0.2161436,38.65612,99.11805,0.1352185,6.279337,4.980063,0,35.30322
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.959546,85.20461,66.25275,7.453821,7.453821,0,-1,0,7.453821,66.53696,0,0,0,4.959546,7.846128,7.453821,0,0,0.3625674,29.27267,0,2.886582,-2.886582,35.61339,91.31621,0.1352185,8.199203,3.967636,0,34.23221
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.95102,77.38122,66.76926,4.78868,4.78868,0,-1,0,4.78868,61.62492,0,0,0,2.95102,5.040716,4.78868,0,0,3.569881,26.38609,0,2.089696,-2.089696,33.41066,85.66818,0.1352185,5.267548,2.360816,0,29.3371
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.416213,71.0081,66.15128,2.288596,2.288596,0,-1,0,2.288596,61.88129,0,0,0,1.416213,2.409049,2.288596,0,0,5.891765,24.29639,0,0.9928359,-0.9928359,32.36412,82.98475,0.1352185,2.517456,1.13297,0,25.7126
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2171309,65.10329,64.38959,7.242199,7.242199,0,-1,0,7.242199,2.998134,0,8.881784E-16,0,0.2171309,7.623368,7.242199,0,0,6.994916,23.30355,0,7.406237,-7.406237,24.55726,62.96721,0.1352185,7.96642,0.1737047,0,23.52069
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,62.93227,62.93227,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.22407,15.89732,0,6.911961,-6.911961,17.27141,44.28558,0.1352185,7.222999,0,0,15.89732
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,60.91231,60.91231,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,22.90402,8.985356,0,8.190418,-8.190418,8.637954,22.14856,0.1352185,8.558987,0,0,8.985356
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,58.46807,58.46807,8.888956,0.7551911,0,-1,0,0.7551911,0,0,8.133765,9.02266,0,0.794938,0.7551911,0,0,32.00449,0.794938,0,0.794938,-0.794938,7.800015,20,0.1352185,9.777851,0,0,0.794938
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,55.93159,55.93159,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,53.95775,53.95775,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,52.58345,52.58345,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,51.18147,51.18147,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,50.03775,50.03775,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,49.00471,49.00471,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.99012,47.99012,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352185,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,47.3168,47.3168,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135376,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2032969,47.69873,47.10466,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2032969,0,0,8.8,8.36,24.52775,7.524,8.563297,0,8.563297,23.85486,61.1662,0.1354972,0,0.1626375,12,7.727297
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.985514,52.63609,46.64348,2.330505,2.330505,11.13051,0,3.152018,2.330505,85.19673,0,0,0,1.985514,0,0,8.8,8.36,15.96446,15.23097,10.34551,0,10.34551,33.66948,86.33183,0.135724,2.563556,1.588412,12,17.21648
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.769084,60.0514,48.09158,3.862892,3.862892,0,0,0,3.862892,97.57155,0,0,0,3.769084,4.066203,3.862892,0,0,5.618942,24.54193,0,0.2971187,-0.2971187,33.35629,85.52878,0.135724,4.249182,3.015267,0,28.31101
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.893647,68.63685,52.14072,4.312821,4.312821,0,-1,0,4.312821,113.4674,0,0,0,4.893647,4.539812,4.312821,0,0,5.949074,24.24481,0.3538354,0,0.3538354,33.69197,86.38949,0.1357116,4.744103,3.914917,0,29.13846
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.725153,71.93278,55.61799,3.881311,3.881311,0,0,0,3.881311,121.7412,0,0,0,4.725153,4.08559,3.881311,0,0,5.595239,24.56326,0.6395625,0,0.6395625,34.29871,87.94524,0.1356894,4.269442,3.780122,0,29.28842
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.996416,81.00828,58.83701,1.459864,1.459864,0,0,0,1.459864,410.7516,0,0,0,5.996416,1.536699,1.459864,0,0,4.955676,25.13887,4.459716,0,4.459716,38.52957,98.79357,0.1355343,1.60585,4.797132,0,31.13528
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.582418,92.06724,61.42883,0,0,0,0,0,0,0,7.086459,0,0,7.582418,0,0,0,0,0.4959597,29.15261,0.4959597,0,0.4959597,39.00008,100,0.1355171,0,6.065935,0,36.73503
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.922412,92.04151,64.07599,6.953371,6.953371,0,0,0,6.953371,99.55477,0,8.881784E-16,0,6.922412,7.319337,6.953371,0,0,0,29.59898,0,0.3969255,-0.3969255,38.58168,98.92719,0.1355171,7.648708,5.53793,0,36.52139
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.470481,91.7006,65.63477,0,0,0,-1,0,0,0,6.029452,0,0,6.470481,0,0,0,0,0.4410284,29.20205,0.4410284,0,0.4410284,39.00008,100,0.1355018,0,5.176384,0,35.67253
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.522989,87.67927,66.15128,6.225005,6.225005,0,-1,0,6.225005,88.72265,0,0,0,5.522989,6.552636,6.225005,0,0,0,29.59898,0,1.029647,-1.029647,37.91473,97.21707,0.1355018,6.847505,4.418391,0,35.12197
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.809111,80.78241,66.72314,2.806328,2.806328,0,-1,0,2.806328,135.7329,0,0,0,3.809111,2.95403,2.806328,0,0,1.144053,28.56933,0.8550809,0,0.8550809,38.72594,99.29707,0.1354721,3.086961,3.047288,0,32.37844
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.645839,71.77191,66.09594,7.266755,7.266755,0,-1,0,7.266755,22.64889,0,8.881784E-16,0,1.645839,7.649215,7.266755,0,0,0.2889718,29.3389,0,6.003376,-6.003376,32.39782,83.07117,0.1354721,7.99343,1.316671,0,30.98474
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1814467,64.92992,64.33424,1.413544,1.413544,0,-1,0,1.413544,12.8363,0,2.220446E-16,0,0.1814467,1.487941,1.413544,0,0,6.95939,23.33553,0,1.306494,-1.306494,31.02065,79.53999,0.1354721,1.554898,0.1451573,0,23.51697
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,62.87693,62.87693,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.41105,22.02903,0,8.8,-8.8,21.74464,55.75538,0.1354721,13.17732,0,0,22.02903
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,60.91231,60.91231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18883,13.22903,0,0,0,21.74464,55.75538,0.1354721,0,0,0,13.22903
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,58.42195,58.42195,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.18883,13.22903,0,0.6423634,-0.6423634,21.06753,54.0192,0.1354721,0.6712697,0,0,13.22903
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,55.93159,55.93159,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.90257,12.58667,0,1.287764,-1.287764,19.71011,50.53864,0.1354721,1.345713,0,0,12.58667
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,53.95775,53.95775,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.33341,11.29891,0,0.8677364,-0.8677364,18.79543,48.19333,0.1354721,0.9067845,0,0,11.29891
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,52.58345,52.58345,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.29757,10.43117,0,0.584318,-0.584318,18.17951,46.61403,0.1354721,0.6106123,0,0,10.43117
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.94681,9.846851,0,0,0,18.17951,46.61403,0.1354721,0,0,0,9.846851
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,50.03775,50.03775,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.94681,9.846851,0,0.8557058,-0.8557058,17.27752,44.30124,0.1354721,0.8942125,0,0,9.846851
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,49.00471,49.00471,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.89759,8.991146,0,1.783299,-1.783299,15.39775,39.48134,0.1354721,1.863547,0,0,8.991146
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.01779,48.01779,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.87903,7.207847,0,1.3433,-1.3433,13.98179,35.85067,0.1354721,1.403748,0,0,7.207847
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,47.34447,47.34447,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.37159,5.864547,0,1.863729,-1.863729,12.01725,30.81339,0.1354721,1.947597,0,0,5.864547
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03890364,47.24568,47.13233,1.435207,1.435207,0,0,0,1.435207,2.710664,0,0,0,0.03890364,1.510744,1.435207,0,0,28.4424,4.000818,0,1.471841,-1.471841,10.46579,26.83531,0.1354721,1.578728,0.03112291,0,4.039721
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.387919,53.94108,46.67115,5.671737,5.671737,12,0,3.372,5.671737,42.10207,0,0,0,2.387919,0,0,6.328263,6.01185,30.07778,2.528977,8.399769,0,8.399769,18.43451,47.26788,0.1357989,6.238911,1.910335,12,4.916896
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.75436,63.54881,48.09158,8.143351,8.143351,12,0,3.372,8.143351,58.38333,0,0,0,4.75436,0,0,3.856649,3.663817,21.67801,10.08877,8.418177,0,8.418177,26.42069,67.74524,0.1361076,8.957685,3.803488,12,14.84313
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.534378,75.23371,52.11304,3.889434,3.889434,0,-1,0,3.889434,168.0033,0,0,0,6.534378,4.094141,3.889434,0,0,13.25983,17.66513,2.440236,0,2.440236,28.73571,73.68115,0.136023,4.278378,5.227502,0,24.1995
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.260059,82.77919,55.56265,3.817112,3.817112,0,0,0,3.817112,190.1977,0,0,0,7.260059,4.018013,3.817112,0,0,10.8196,19.86134,3.242047,0,3.242047,31.81138,81.56748,0.1359107,4.198823,5.808048,0,27.1214
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.897881,85.06513,58.73555,4.43661,4.43661,0,0,0,4.43661,155.4764,0,0,0,6.897881,4.670116,4.43661,0,0,7.57755,22.77918,2.227765,0,2.227765,33.92482,86.98656,0.1358336,4.880271,5.518305,0,29.67706
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.771003,87.78967,61.37349,4.181712,4.181712,0,0,0,4.181712,161.9194,0,0,0,6.771003,4.401802,4.181712,0,0,5.349786,24.78417,2.3692,0,2.3692,36.17245,92.74968,0.1357518,4.599883,5.416802,0,31.55517
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.031432,87.43874,63.97453,3.263312,3.263312,0,0,0,3.263312,184.8255,0,0,0,6.031432,3.435065,3.263312,0,0,2.980586,26.91645,2.596367,0,2.596367,38.63558,99.06538,0.1356622,3.589643,4.825146,0,32.94788
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.121326,85.13934,65.57942,3.059728,3.059728,0,-1,0,3.059728,167.3785,1.516342,0,0,5.121326,3.220766,3.059728,0,0,0.3842184,29.25318,0.3842184,0,0.3842184,39.00008,100,0.135649,3.3657,4.097061,0,34.37451
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.908763,80.49049,66.09594,6.102873,6.102873,0,-1,0,6.102873,64.0479,0,8.881784E-16,0,3.908763,6.424077,6.102873,0,0,0,29.59898,0,2.515315,-2.515315,36.34871,93.20161,0.135649,6.713161,3.12701,0,33.50774
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.228363,78.3642,66.6678,0,0,0,-1,0,0,0,0.433569,0,0,3.228363,0,0,0,0,2.794794,27.08366,2.794794,0,2.794794,39.00008,100,0.1355527,0,2.58269,0,30.31203
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.735113,72.04572,66.04983,5.663068,5.663068,0,-1,0,5.663068,30.63909,0,8.881784E-16,0,1.735113,5.961125,5.663068,0,0,0,29.59898,0,4.226012,-4.226012,34.54547,88.57795,0.1355527,6.229375,1.38809,0,31.33409
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2369513,65.0575,64.27891,5.081597,5.081597,0,-1,0,5.081597,4.66293,0,0,0,0.2369513,5.34905,5.081597,0,0,4.695569,25.37297,0,5.112098,-5.112098,29.15685,74.76099,0.1355527,5.589756,0.1895611,0,25.60992
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37568,20.26087,0,0,0,29.15685,74.76099,0.1355527,0,0,0,20.26087
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,60.85697,60.85697,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.37568,20.26087,0,4.392791,-4.392791,24.52644,62.88817,0.1355527,4.590467,0,0,20.26087
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,58.42195,58.42195,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.25656,15.86808,0,8.8,-8.8,15.25042,39.10357,0.1355527,10.44764,0,0,15.86808
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,55.93159,55.93159,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.03434,7.068076,0,2.06073,-2.06073,13.07822,33.53384,0.1355527,2.153463,0,0,7.068076
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,53.95775,53.95775,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.32404,5.007347,0,1.168578,-1.168578,11.84643,30.37541,0.1355527,1.221164,0,0,5.007347
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,52.58345,52.58345,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.62246,3.838769,0,0.08994135,-0.08994135,11.75163,30.13231,0.1355527,0.09398871,0,0,3.838769
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,51.18147,51.18147,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.72239,3.748827,0,0.8968363,-0.8968363,10.80628,27.70835,0.1355527,0.9371939,0,0,3.748827
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,50.01008,50.01008,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.71887,2.851991,0,1.589232,-1.589232,9.131081,23.41298,0.1355527,1.660747,0,0,2.851991
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,49.00471,49.00471,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.48469,1.262759,0,0.5668957,-0.5668957,8.53352,21.88078,0.1355527,0.592406,0,0,1.262759
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.11457,0.6958633,0,0,0,8.53352,21.88078,0.1355527,0,0,0,0.6958633
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,47.34447,47.34447,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.11457,0.6958633,8.36,0,8.36,16.46451,42.21661,0.135734,0.8543198,0,12,0.6958633
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09942586,47.42235,47.13233,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.97898,1.776357E-15,0,0,0.09942586,0,0,8.8,8.36,23.75457,8.219863,8.459426,0,8.459426,24.48983,62.79431,0.1359002,0.6844518,0.07954068,12,8.319289
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2569685,47.42071,46.67115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2569685,0,0,8.8,8.36,15.29515,15.83335,8.616968,0,8.616968,32.6646,83.75523,0.1360161,0,0.2055748,12,16.09031
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.215402,51.73815,48.09158,3.547652,3.547652,0,0,0,3.547652,34.25935,0,4.440892E-16,0,1.215402,3.73437,3.547652,0,0,6.678178,23.58862,0,2.518967,-2.518967,30.00938,76.94697,0.1360161,3.902416,0.972322,0,24.80402
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4356704,53.38844,52.06693,0.3043356,0.3043356,0,-1,0,0.3043356,143.1546,0,0,0,0.4356704,0.3203532,0.3043356,0,0,9.477031,21.06965,0.1153171,0,0.1153171,30.11878,77.22748,0.1360122,0.3347691,0.3485363,0,21.50532
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.429101,59.99414,55.46119,1.735424,1.735424,0,0,0,1.735424,82.34884,0,0,0,1.429101,1.826762,1.735424,0,0,9.361713,21.17344,0,0.3976605,-0.3976605,29.69961,76.15269,0.1360122,1.908966,1.143281,0,22.60254
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.356525,63.07592,58.68021,0,0,0,0,0,0,0,0,0,0,1.356525,0,0,0,0,9.803558,20.77578,1.356525,0,1.356525,30.98652,79.45245,0.1359656,0,1.08522,0,22.1323
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.504284,66.25716,61.27203,4.601867,4.601867,0,0,0,4.601867,32.68855,0,0,0,1.504284,4.844071,4.601867,0,0,8.447034,21.99665,0,3.339787,-3.339787,27.46607,70.42569,0.1359656,5.062054,1.203427,0,23.50093
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.672796,66.14706,63.91919,0,0,0,0,0,0,0,0,0,0,0.672796,0,0,0,0,12.15791,18.65686,0.672796,0,0.672796,28.10434,72.06228,0.1359425,0,0.5382368,0,19.32966
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.548794,70.78065,65.47797,3.047181,3.047181,0,-1,0,3.047181,50.8271,0,0,0,1.548794,3.207559,3.047181,0,0,11.48511,19.26238,0,1.658765,-1.658765,26.35585,67.57897,0.1359425,3.351899,1.239035,0,20.81117
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.525906,71.23623,65.99448,2.129147,2.129147,0,-1,0,2.129147,71.66751,0,0,0,1.525906,2.241207,2.129147,0,0,13.32818,17.60361,0,0.7153005,-0.7153005,25.60186,65.64566,0.1359425,2.342061,1.220725,0,19.12952
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.856268,69.47019,66.56635,5.122208,5.122208,0,-1,0,5.122208,16.71677,0,0,0,0.856268,5.391798,5.122208,0,0,14.12296,16.88831,0,4.53553,-4.53553,20.82099,53.38705,0.1359425,5.634429,0.6850144,0,17.74458
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1912148,66.62984,65.99448,2.253364,2.253364,0,-1,0,2.253364,8.485748,0,0,0,0.1912148,2.371963,2.253364,0,0,19.16244,12.35278,0,2.180748,-2.180748,18.52228,47.49293,0.1359425,2.478701,0.1529719,0,12.544
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2169908,64.94523,64.23279,4.938266,4.938266,0,-1,0,4.938266,4.39407,0,0,0,0.2169908,5.198174,4.938266,0,0,21.58549,10.17203,0,4.981184,-4.981184,13.27165,34.02981,0.1359425,5.432092,0.1735927,0,10.38902
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,62.77547,62.77547,6.098053,4.931308,0,-1,0,4.931308,0,0,1.166745,1.776551,0,5.190851,4.931308,0,0,27.12014,5.190851,0,5.190851,-5.190851,7.800015,20,0.1359425,6.707859,0,0,5.190851
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,60.80163,60.80163,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,58.36661,58.36661,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,55.87625,55.87625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,53.95775,53.95775,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,52.58345,52.58345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,51.18147,51.18147,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.01008,50.01008,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,49.00471,49.00471,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359425,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,47.37214,47.37214,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361768,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1924503,47.69469,47.13233,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.9872,1.776357E-15,0,0,0.1924503,0,0,8.8,8.36,24.52775,7.524,8.55245,0,8.55245,23.84457,61.13981,0.1363585,1.008688,0.1539602,12,7.71645
