Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,60.12831,60.12831,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,10.48931,20.1586,0,3.339301,-3.339301,25.52911,65.45913,0.1350886,3.48957,0,0,20.1586
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,57.85009,57.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19964,16.8193,0,0,0,25.52911,65.45913,0.1350886,0,0,0,16.8193
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,55.46119,55.46119,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,14.19964,16.8193,0,0.706953,-0.706953,24.78392,63.54838,0.1350886,0.7387659,0,0,16.8193
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,53.69949,53.69949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98515,16.11234,0,0,0,24.78392,63.54838,0.1350886,0,0,0,16.11234
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98515,16.11234,0,0,0,24.78392,63.54838,0.1350886,0,0,0,16.11234
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.05234,51.05234,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.98515,16.11234,0,1.13248,-1.13248,23.59018,60.48752,0.1350886,1.183441,0,0,16.11234
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,49.96396,49.96396,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,16.24346,14.97987,0,2.700762,-2.700762,20.74333,53.18791,0.1350886,2.822296,0,0,14.97987
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.00471,49.00471,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,19.2443,12.2791,0,1.013072,-1.013072,19.67546,50.44979,0.1350886,1.05866,0,0,12.2791
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36994,11.26603,0,0,0,19.67546,50.44979,0.1350886,0,0,0,11.26603
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,47.44593,47.44593,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,20.36994,11.26603,0,0.1503184,-0.1503184,19.51701,50.04351,0.1350886,0.1570827,0,0,11.26603
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1741053,47.75195,47.24301,1.253913,1.253913,0,0,0,1.253913,13.88496,0,2.220446E-16,0,0.1741053,1.319908,1.253913,0,0,20.53696,11.11571,0,1.145803,-1.145803,18.30923,46.94664,0.1350886,1.379304,0.1392843,0,11.28982
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.964192,52.70351,46.77261,0,0,0,0,0,0,0,0,0,0,1.964192,0,0,0,0,21.81008,9.969911,1.964192,0,1.964192,20.17262,51.72456,0.1350256,0,1.571353,0,11.9341
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.723414,59.89367,48.09158,4.73348,4.73348,0,0,0,4.73348,78.66123,0,0,0,3.723414,4.982611,4.73348,0,0,19.84588,11.73768,0,1.259197,-1.259197,18.84531,48.32121,0.1350256,5.206829,2.978731,0,15.4611
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.39167,69.97614,51.6242,7.401749,7.401749,0,-1,0,7.401749,72.84319,0,0,0,5.39167,7.791315,7.401749,0,0,21.24499,10.47849,0,2.399645,-2.399645,16.31586,41.83546,0.1350256,8.141924,4.313336,0,15.87016
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.57293,78.53045,54.68641,0,0,0,0,0,0,0,0,0,0,6.57293,0,0,0,0,23.91126,8.078841,6.57293,0,6.57293,22.55149,57.82422,0.1348152,0,5.258345,0,14.65177
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.117076,84.73256,57.63795,2.292656,2.292656,0,0,0,2.292656,310.4293,0,0,0,7.117076,2.413322,2.292656,0,0,17.33833,13.99448,4.703753,0,4.703753,27.01386,69.26618,0.134665,2.521922,5.693661,0,21.11156
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.733247,91.21005,60.18365,1.705579,1.705579,0,0,0,1.705579,453.4091,0,0,0,7.733247,1.795346,1.705579,0,0,12.63458,18.22786,5.937901,0,5.937901,32.64705,83.71022,0.134476,1.876136,6.186598,0,25.96111
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.528861,93.58653,62.77547,6.613645,6.613645,0,0,0,6.613645,113.8383,0,0,0,7.528861,6.961732,6.613645,0,0,6.696677,23.57197,0.5671287,0,0.5671287,33.18508,85.08978,0.1344579,7.27501,6.023088,0,31.10083
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.5744,90.64347,64.38959,1.76379,1.76379,0,-1,0,1.76379,372.7428,0,0,0,6.5744,1.856621,1.76379,0,0,6.129549,24.08238,4.717779,0,4.717779,37.66076,96.56585,0.1343081,1.940169,5.25952,0,30.65678
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.238481,84.99142,65.00756,0,0,0,-1,0,0,0,3.826711,0,0,5.238481,0,0,0,0,1.41177,28.32839,1.41177,0,1.41177,39.00008,100,0.1342634,0,4.190785,0,33.56687
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.474597,78.25933,65.68089,3.07883,3.07883,0,-1,0,3.07883,112.8544,0.2337228,0,0,3.474597,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1342634,3.386714,2.779677,0,33.07357
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.749787,71.23026,65.2197,1.582471,1.582471,0,-1,0,1.582471,110.5731,0.08402753,0,0,1.749787,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1342634,1.740719,1.39983,0,31.34876
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1820074,64.04258,63.44878,0,0,0,-1,0,0,0,0.1820074,0,0,0.1820074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342634,0,0.1456059,0,29.78098
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,62.05603,62.05603,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1342634,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,60.08219,60.08219,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1342634,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,57.79475,57.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1342634,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,55.46119,55.46119,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1342634,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1342634,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,52.3713,52.3713,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1342634,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,51.02467,51.02467,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1342634,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,49.99163,49.99163,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1342634,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,49.03238,49.03238,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1342634,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1342634,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,47.4736,47.4736,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1342634,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.258013,48.01697,47.26146,1.282483,1.282483,0,0,0,1.282483,20.11825,0,2.220446E-16,0,0.258013,1.349982,1.282483,0,0,16.34553,14.888,0,1.091969,-1.091969,22.34231,57.28786,0.1342634,1.410731,0.2064104,0,15.14601
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.570359,51.53313,46.82795,4.0603,4.0603,0,0,0,4.0603,38.67592,0,8.881784E-16,0,1.570359,4.274,4.0603,0,0,17.55883,13.79603,0,2.703642,-2.703642,19.49242,49.98046,0.1342634,4.46633,1.256287,0,15.36639
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.879869,53.86729,48.14692,0,0,0,0,0,0,0,0,0,0,1.879869,0,0,0,0,20.56288,11.09239,1.879869,0,1.879869,21.27582,54.55328,0.1342038,0,1.503895,0,12.97226
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.055461,64.90826,51.59653,2.39878,2.39878,0,-1,0,2.39878,169.0635,0,0,0,4.055461,2.525031,2.39878,0,0,18.68301,12.78427,1.53043,0,1.53043,22.72771,58.27608,0.1341553,2.638658,3.244369,0,16.83973
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.146273,76.54832,54.58495,1.109589,1.109589,0,0,0,1.109589,553.9236,0,0,0,6.146273,1.167988,1.109589,0,0,17.15258,14.16166,4.978285,0,4.978285,27.45053,70.38583,0.133998,1.220548,4.917018,0,20.30793
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.020807,71.29971,57.48115,0.4072828,0.4072828,0,0,0,0.4072828,987.2272,0,0,0,4.020807,0.4287187,0.4072828,0,0,12.17429,18.64212,3.592088,0,3.592088,30.85828,79.12365,0.1338847,0.4480111,3.216645,0,22.66292
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.125512,74.61185,60.08219,4.608135,4.608135,0,0,0,4.608135,89.52671,0,0,0,4.125512,4.850668,4.608135,0,0,8.582204,21.87499,0,0.7251566,-0.7251566,30.0939,77.1637,0.1338847,5.068949,3.30041,0,26.00051
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.698205,84.22454,62.61867,4.744052,4.744052,0,0,0,4.744052,120.1126,0,0,0,5.698205,4.99374,4.744052,0,0,9.387933,21.14984,0.7044657,0,0.7044657,30.76222,78.87732,0.1338625,5.218458,4.558564,0,26.84804
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.103805,83.47003,64.23279,4.15142,4.15142,0,-1,0,4.15142,122.9412,0,0,0,5.103805,4.369915,4.15142,0,0,8.683468,21.78386,0.7338895,0,0.7338895,31.45845,80.66252,0.1338394,4.566562,4.083044,0,26.88766
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.10301,79.89095,64.85076,2.888965,2.888965,0,-1,0,2.888965,142.0235,0,0,0,4.10301,3.041016,2.888965,0,0,7.949578,22.44436,1.061994,0,1.061994,32.46594,83.24584,0.1338059,3.177861,3.282408,0,26.54737
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.560626,74.59669,65.57942,0,0,0,-1,0,0,0,0,0,0,2.560626,0,0,0,0,6.887584,23.40015,2.560626,0,2.560626,34.89516,89.4746,0.1337253,0,2.048501,0,25.96078
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.031613,68.58522,65.10902,0,0,0,-1,0,0,0,0,0,0,1.031613,0,0,0,0,4.326958,25.70472,1.031613,0,1.031613,35.87384,91.98402,0.1336929,0,0.82529,0,26.73633
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2632132,64.20704,63.34732,3.222254,3.222254,0,-1,0,3.222254,8.168607,0,4.440892E-16,0,0.2632132,3.391846,3.222254,0,0,3.295346,26.63317,0,3.128633,-3.128633,32.57597,83.52796,0.1336929,3.544479,0.2105706,0,26.89638
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,62.00069,62.00069,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,6.771605,23.50453,0,4.363379,-4.363379,27.97656,71.73463,0.1336929,4.559731,0,0,23.50453
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,59.98073,59.98073,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,11.6198,19.14116,0,2.2501,-2.2501,25.60475,65.65308,0.1336929,2.351354,0,0,19.14116
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,57.74863,57.74863,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,14.11991,16.89106,0,6.440528,-6.440528,18.81584,48.24564,0.1336929,6.730352,0,0,16.89106
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,55.40585,55.40585,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,21.27606,10.45053,0,1.509179,-1.509179,17.22502,44.16664,0.1336929,1.577092,0,0,10.45053
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,53.59803,53.59803,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,22.95292,8.941348,0,0.2732104,-0.2732104,16.93703,43.42821,0.1336929,0.2855048,0,0,8.941348
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,52.35286,52.35286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25649,8.668138,0,0,0,16.93703,43.42821,0.1336929,0,0,0,8.668138
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,51.02467,51.02467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25649,8.668138,0,0,0,16.93703,43.42821,0.1336929,0,0,0,8.668138
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.99163,49.99163,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,23.25649,8.668138,0,1.043198,-1.043198,15.83741,40.60865,0.1336929,1.090142,0,0,8.668138
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.4156,7.624939,0,0,0,15.83741,40.60865,0.1336929,0,0,0,7.624939
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,48.09158,48.09158,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,24.4156,7.624939,0,0.6520388,-0.6520388,15.1501,38.84633,0.1336929,0.6813805,0,0,7.624939
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.14009,6.9729,0,0,0,15.1501,38.84633,0.1336929,0,0,0,6.9729
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2084374,47.87123,47.26146,0,0,0,0,0,0,0,0,0,0,0.2084374,0,0,0,0,25.14009,6.9729,0.2084374,0,0.2084374,15.34784,39.35336,0.1336864,0,0.16675,0,7.181338
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.359424,53.98559,46.80028,3.992625,3.992625,0,0,0,3.992625,59.09457,0,4.440892E-16,0,2.359424,4.202763,3.992625,0,0,24.93165,7.160494,0,1.843339,-1.843339,13.40479,34.37119,0.1336864,4.391887,1.887539,0,9.519918
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.06461,57.68772,48.11925,9.380025,9.380025,12,0,3.372,9.380025,32.67167,0,0,0,3.06461,0,0,2.619975,2.488976,26.9798,5.317156,5.553586,0,5.553586,18.67338,47.88038,0.1338771,10.31803,2.451689,12,8.381766
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.440905,70.10584,51.56886,1.691741,1.691741,0,-1,0,1.691741,321.6158,0,0,0,5.440905,1.78078,1.691741,0,0,21.42622,10.31538,3.660125,0,3.660125,22.14569,56.78369,0.1337622,1.860915,4.352724,0,15.75629
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.512562,78.07227,54.52961,5.065425,5.065425,0,0,0,5.065425,128.5689,0,0,0,6.512562,5.332026,5.065425,0,0,17.76609,13.6095,1.180535,0,1.180535,23.26564,59.65536,0.1337252,5.571968,5.21005,0,20.12206
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.446942,81.26409,57.37969,0.8772026,0.8772026,0,0,0,0.8772026,734.9434,0,0,0,6.446942,0.9233711,0.8772026,0,0,16.58556,14.67198,5.523571,0,5.523571,28.50576,73.09155,0.1335522,0.9649228,5.157554,0,21.11892
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.771619,86.02747,59.98073,6.31777,6.31777,0,0,0,6.31777,107.1837,0,0,0,6.771619,6.650284,6.31777,0,0,11.06198,19.64319,0.1213352,0,0.1213352,28.62087,73.38669,0.1335484,6.949547,5.417295,0,26.41481
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.972097,80.94788,62.57255,6.183683,6.183683,0,0,0,6.183683,80.40672,0,0,0,4.972097,6.50914,6.183683,0,0,10.94065,19.75239,0,1.537043,-1.537043,27.00068,69.23238,0.1335484,6.802052,3.977678,0,24.72449
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.279847,79.8624,64.17744,4.010988,4.010988,0,-1,0,4.010988,106.703,0,0,0,4.279847,4.222093,4.010988,0,0,12.64848,18.21535,0.05775351,0,0.05775351,27.05547,69.37286,0.1335466,4.412087,3.423877,0,22.4952
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.627231,82.05302,64.80464,4.191578,4.191578,0,-1,0,4.191578,110.3935,0,0,0,4.627231,4.412188,4.191578,0,0,12.59072,18.26733,0.2150429,0,0.2150429,27.25948,69.89596,0.1335398,4.610736,3.701785,0,22.89456
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.013479,72.50549,65.52409,8.553732,8.36,0,-1,0,8.36,24.08468,0,0.1937315,1.049105,2.013479,8.8,8.36,0,0,12.37568,18.46087,0,6.78652,-6.78652,20.10586,51.55338,0.1335398,9.409104,1.610783,0,20.47435
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.361705,69.68814,65.0629,3.383922,3.383922,0,-1,0,3.383922,40.24043,0,0,0,1.361705,3.562023,3.383922,0,0,19.91626,11.67435,0,2.200319,-2.200319,17.78652,45.60637,0.1335398,3.722315,1.089364,0,13.03605
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2605777,64.15199,63.30121,1.39639,1.39639,0,-1,0,1.39639,18.66081,0,2.220446E-16,0,0.2605777,1.469885,1.39639,0,0,22.36106,9.474028,0,1.209307,-1.209307,16.5118,42.33786,0.1335398,1.536029,0.2084621,0,9.734606
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,61.94535,61.94535,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,23.70473,8.264721,0,1.671537,-1.671537,14.74984,37.82003,0.1335398,1.746756,0,0,8.264721
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,59.92539,59.92539,8.158031,6.263525,0,-1,0,6.263525,0,0,1.894506,2.710309,0,6.593184,6.263525,0,0,25.56199,6.593184,0,6.593184,-6.593184,7.800015,20,0.1335398,8.973834,0,0,6.593184
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,57.69329,57.69329,0.3071414,0,0,-1,0,0,0,0,0.3071414,0.3378555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0.3378555,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,55.35973,55.35973,0.09073498,0,0,-1,0,0,0,0,0.09073498,0.09980848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0.09980848,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,53.59803,53.59803,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,52.32518,52.32518,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,50.997,50.997,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.00471,49.00471,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335398,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,47.50127,47.50127,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337224,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1818417,47.82092,47.28913,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1818417,0,0,8.8,8.36,24.52775,7.524,8.541842,0,8.541842,23.83451,61.11401,0.1338362,0,0.1454734,12,7.705842
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.46426,54.35085,46.82795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.46426,0,0,8.8,8.36,15.98591,15.21166,10.82426,0,10.82426,34.10331,87.4442,0.1338785,0,1.971408,12,17.67592
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.594035,62.99773,48.11925,6.349527,6.349527,0,0,0,6.349527,72.35239,0,0,0,4.594035,6.683712,6.349527,0,0,5.161652,24.95349,0,2.089678,-2.089678,31.90059,81.79623,0.1338785,6.98448,3.675228,0,29.54753
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.265281,73.38877,51.52274,3.775826,3.775826,0,-1,0,3.775826,165.9314,0,0,0,6.265281,3.974553,3.775826,0,0,7.483516,22.86381,2.290727,0,2.290727,34.07376,87.36845,0.1338072,4.153409,5.012225,0,29.1291
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.297853,81.51846,54.42815,1.710493,1.710493,0,0,0,1.710493,426.652,0.3045455,0,0,7.297853,1.800519,1.710493,0,0,5.192789,24.92547,5.192789,0,5.192789,39.00008,100,0.1336458,1.881542,5.838282,0,32.22332
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.702086,87.17916,57.27823,3.953747,3.953747,0,0,0,3.953747,194.8047,3.540247,0,0,7.702086,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1336458,4.349122,6.161669,0,37.30106
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.658442,90.38882,59.87005,0,0,0,0,0,0,0,7.658442,0,0,7.658442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336458,0,6.126753,0,37.25742
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.003327,90.36441,62.46186,0,0,0,0,0,0,0,7.003327,0,0,7.003327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336458,0,5.602662,0,36.60231
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.544507,90.09223,64.07599,2.458817,2.458817,0,-1,0,2.458817,266.1649,3.956279,0,0,6.544507,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1336458,2.704699,5.235605,0,36.14349
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.918747,83.25816,64.74931,2.264104,2.264104,0,-1,0,2.264104,217.2492,2.53548,0,0,4.918747,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1336458,2.490514,3.934998,0,34.51772
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.115205,76.61564,65.47797,6.729735,6.729735,0,-1,0,6.729735,46.29016,0,8.881784E-16,0,3.115205,7.083931,6.729735,0,0,0,29.59898,0,3.968726,-3.968726,34.81667,89.27334,0.1336458,7.402708,2.492164,0,32.71418
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.833628,71.30978,65.00756,3.5827,3.5827,0,-1,0,3.5827,51.18005,0,0,0,1.833628,3.771263,3.5827,0,0,4.409696,25.63025,0,1.937636,-1.937636,32.77423,84.03631,0.1336458,3.94097,1.466902,0,27.46388
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2619004,64.10065,63.24586,0,0,0,-1,0,0,0,0,0,0,0.2619004,0,0,0,0,6.562624,23.69262,0.2619004,0,0.2619004,33.02269,84.67339,0.1336377,0,0.2095203,0,23.95452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,61.84389,61.84389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.300724,23.92833,0,0,0,33.02269,84.67339,0.1336377,0,0,0,23.92833
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,59.82393,59.82393,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.300724,23.92833,0,4.682255,-4.682255,28.08716,72.0182,0.1336377,4.892957,0,0,23.92833
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,57.59183,57.59183,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.50323,19.24607,0,6.525863,-6.525863,21.20829,54.38013,0.1336377,6.819527,0,0,19.24607
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,55.25827,55.25827,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.75419,12.72021,0,0.1050576,-0.1050576,21.09755,54.09618,0.1336377,0.1097852,0,0,12.72021
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,53.54269,53.54269,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.87092,12.61515,0,1.653303,-1.653303,19.35482,49.62764,0.1336377,1.727701,0,0,12.61515
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,52.29752,52.29752,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.70792,10.96185,0,0.3315232,-0.3315232,19.00536,48.7316,0.1336377,0.3464417,0,0,10.96185
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,50.997,50.997,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.07628,10.63032,0,0.750429,-0.750429,18.21434,46.70334,0.1336377,0.7841983,0,0,10.63032
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,49.96396,49.96396,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.91009,9.879895,0,0.3808394,-0.3808394,17.8129,45.67401,0.1336377,0.3979771,0,0,9.879895
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33325,9.499056,0,0,0,17.8129,45.67401,0.1336377,0,0,0,9.499056
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.11925,48.11925,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.33325,9.499056,0,1.644167,-1.644167,16.0798,41.23016,0.1336377,1.718155,0,0,9.499056
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,47.51972,47.51972,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.1601,7.854888,0,0.1412741,-0.1412741,15.93088,40.84833,0.1336377,0.1476315,0,0,7.854888
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.258314,48.07347,47.3168,0,0,0,0,0,0,0,0,0,0,0.258314,0,0,0,0,24.31707,7.713614,0.258314,0,0.258314,16.17594,41.47668,0.1336297,0,0.2066512,0,7.971929
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.271742,50.6344,46.8464,0.8278417,0.8278417,0,0,0,0.8278417,153.6214,0,0,0,1.271742,0.8714123,0.8278417,0,0,24.05876,7.946097,0.4003294,0,0.4003294,16.55572,42.45049,0.1336173,0.9106259,1.017393,0,9.217838
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.114215,57.88321,48.14692,0,0,0,0,0,0,0,0,0,0,3.114215,0,0,0,0,23.65843,8.306394,3.114215,0,3.114215,19.51013,50.02587,0.1335207,0,2.491372,0,11.42061
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.744779,63.65105,51.4674,2.327373,2.327373,0,-1,0,2.327373,160.9016,0,0,0,3.744779,2.449866,2.327373,0,0,20.54421,11.10919,1.294913,0,1.294913,20.73859,53.17577,0.1334806,2.56011,2.995823,0,14.85397
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.447207,69.45266,54.37281,0,0,0,0,0,0,0,0,0,0,4.447207,0,0,0,0,19.2493,12.27461,4.447207,0,4.447207,24.95758,63.99367,0.133343,0,3.557766,0,16.72182
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.218805,79.99013,57.17677,3.989148,3.989148,0,0,0,3.989148,155.8931,0,0,0,6.218805,4.199103,3.989148,0,0,14.80209,16.2771,2.019701,0,2.019701,26.87364,68.90662,0.1332806,4.388063,4.975044,0,22.4959
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.345502,83.73624,59.76859,3.449507,3.449507,0,0,0,3.449507,183.9539,0,0,0,6.345502,3.63106,3.449507,0,0,12.78239,18.09483,2.714442,0,2.714442,29.44878,75.50955,0.1331969,3.794457,5.076401,0,24.44033
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.871378,80.2693,62.3604,0,0,0,0,0,0,0,0,0,0,4.871378,0,0,0,0,10.06795,20.53782,4.871378,0,4.871378,34.07018,87.35926,0.1330469,0,3.897102,0,25.4092
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.958734,82.5272,63.97453,2.008959,2.008959,0,-1,0,2.008959,246.8311,0,0,0,4.958734,2.114693,2.008959,0,0,5.19657,24.92206,2.84404,0,2.84404,36.76827,94.27744,0.1329595,2.209854,3.966987,0,29.8808
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.381859,80.82664,64.64784,6.068231,6.068231,0,-1,0,6.068231,72.20982,0,8.881784E-16,0,4.381859,6.387612,6.068231,0,0,2.35253,27.4817,0,2.005753,-2.005753,34.65402,88.85629,0.1329595,6.675054,3.505487,0,31.86356
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.312737,69.84034,65.3765,0.3350339,0.3350339,0,-1,0,0.3350339,391.8223,0,0,0,1.312737,0.3526672,0.3350339,0,0,4.581144,25.47595,0.9600701,0,0.9600701,35.56483,91.19167,0.13293,0.3685372,1.05019,0,26.78868
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4614466,66.43729,64.90611,5.721869,5.721869,0,-1,0,5.721869,8.064612,0,8.881784E-16,0,0.4614466,6.023021,5.721869,0,0,3.621074,26.34001,0,5.561574,-5.561574,29.70241,76.15987,0.13293,6.294056,0.3691573,0,26.80146
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2737135,64.03735,63.14441,0,0,0,-1,0,0,0,0,0,0,0.2737135,0,0,0,0,9.800601,20.77844,0.2737135,0,0.2737135,29.96208,76.82569,0.1329216,0,0.2189708,0,21.05215
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,61.74243,61.74243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.526888,21.02478,0,0,0,29.96208,76.82569,0.1329216,0,0,0,21.02478
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,59.71325,59.71325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.526888,21.02478,0,0,0,29.96208,76.82569,0.1329216,0,0,0,21.02478
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.526888,21.02478,0,0,0,29.96208,76.82569,0.1329216,0,0,0,21.02478
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,55.20293,55.20293,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,9.526888,21.02478,0,1.190705,-1.190705,28.70696,73.60745,0.1329216,1.244287,0,0,21.02478
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,53.48735,53.48735,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,10.84989,19.83407,0,1.282988,-1.282988,27.35458,70.1398,0.1329216,1.340722,0,0,19.83407
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,52.26984,52.26984,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,12.27544,18.55109,0,0.05028816,-0.05028816,27.30157,70.00388,0.1329216,0.05255113,0,0,18.55109
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,50.97855,50.97855,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,12.33131,18.5008,0,2.638392,-2.638392,24.52046,62.87285,0.1329216,2.75712,0,0,18.5008
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,49.93629,49.93629,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,15.26286,15.86241,0,1.772723,-1.772723,22.65185,58.08154,0.1329216,1.852496,0,0,15.86241
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.03238,49.03238,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,17.23255,14.08968,0,1.833434,-1.833434,20.71924,53.12614,0.1329216,1.915939,0,0,14.08968
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,48.11925,48.11925,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,19.2697,12.25625,0,1.778796,-1.778796,18.84422,48.31842,0.1329216,1.858842,0,0,12.25625
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,47.51972,47.51972,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,21.24614,10.47745,0,1.061488,-1.061488,17.72531,45.44943,0.1329216,1.109255,0,0,10.47745
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1393042,47.69619,47.28913,0.2338109,0.2338109,0,0,0,0.2338109,59.57988,0,2.775558E-17,0,0.1393042,0.2461167,0.2338109,0,0,22.42557,9.415964,0,0.1068125,-0.1068125,17.61272,45.16074,0.1329216,0.257192,0.1114434,0,9.555268
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.068423,53.10885,46.8464,4.898097,4.898097,0,0,0,4.898097,42.22912,0,0,0,2.068423,5.155891,4.898097,0,0,22.54425,9.309152,0,3.087468,-3.087468,14.35825,36.81594,0.1329216,5.387906,1.654739,0,11.37757
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.021819,60.9614,48.11925,3.453433,3.453433,0,0,0,3.453433,116.4586,0,0,0,4.021819,3.635193,3.453433,0,0,25.97477,6.221684,0.3866258,0,0.3866258,14.72503,37.75642,0.1329097,3.798776,3.217455,0,10.2435
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.013417,72.21856,51.41206,3.795653,3.795653,0,-1,0,3.795653,158.429,0,0,0,6.013417,3.995425,3.795653,0,0,25.58815,6.569647,2.017992,0,2.017992,16.63947,42.66521,0.1328478,4.175219,4.810733,0,12.58306
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.036715,80.10878,54.27135,1.556613,1.556613,0,0,0,1.556613,452.053,0,0,0,7.036715,1.63854,1.556613,0,0,23.57015,8.38584,5.398175,0,5.398175,21.76063,55.79636,0.1326824,1.712274,5.629372,0,15.42255
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.135786,84.10692,57.07531,7.873811,7.873811,12,0,3.372,7.873811,90.62684,0,0,0,7.135786,0,0,4.126189,3.919879,18.17198,13.2442,11.05567,0,11.05567,32.24895,82.68945,0.1329269,8.661192,5.708629,12,20.37998
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.324445,83.44521,59.61179,3.474316,3.474316,0,0,0,3.474316,182.0342,0,0,0,6.324445,3.657175,3.474316,0,0,7.116313,23.1943,2.66727,0,2.66727,34.77935,89.17763,0.1328454,3.821748,5.059556,0,29.51874
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.057799,90.31078,62.20361,0,0,0,0,0,0,0,2.608756,0,0,7.057799,0,0,0,0,4.449043,25.59484,4.449043,0,4.449043,39.00008,100,0.1327097,0,5.646239,0,32.65264
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.414958,89.11599,63.81773,5.075471,5.075471,0,-1,0,5.075471,126.3914,1.072357,0,0,6.414958,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1327097,5.583018,5.131966,0,36.01394
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.366398,85.01241,64.53716,0.7783159,0.7783159,0,-1,0,0.7783159,689.4884,4.547118,0,0,5.366398,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1327097,0.8561475,4.293118,0,34.96538
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.271364,76.99541,65.26582,0.337137,0.337137,0,-1,0,0.337137,970.3366,2.916483,0,0,3.271364,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1327097,0.3708507,2.617091,0,32.87034
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.700773,70.62089,64.80464,0,0,0,-1,0,0,0,1.700773,0,0,1.700773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327097,0,1.360619,0,31.29975
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2765495,63.93528,63.03373,4.500679,4.500679,0,-1,0,4.500679,6.144618,0,0,0,0.2765495,4.737556,4.500679,0,0,0,29.59898,0,4.461007,-4.461007,34.29776,87.94281,0.1327097,4.950747,0.2212396,0,29.87553
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,61.63175,61.63175,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.956674,25.13797,0,1.660452,-1.660452,32.54749,83.45494,0.1327097,1.735173,0,0,25.13797
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,59.61179,59.61179,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.801621,23.47752,0,0.4264711,-0.4264711,32.09795,82.30228,0.1327097,0.4456623,0,0,23.47752
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,57.43503,57.43503,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.275478,23.05105,0,8.409188,-8.409188,23.23389,59.57396,0.1327097,8.787602,0,0,23.05105
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,55.10147,55.10147,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.61902,14.64186,0,2.369411,-2.369411,20.73631,53.16993,0.1327097,2.476034,0,0,14.64186
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,53.44123,53.44123,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.2517,12.27245,0,0.2233523,-0.2233523,20.50088,52.56625,0.1327097,0.2334032,0,0,12.27245
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,52.22372,52.22372,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.49987,12.0491,0,1.057761,-1.057761,19.3859,49.70734,0.1327097,1.105361,0,0,12.0491
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,50.95088,50.95088,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.67516,10.99133,0,0.8534607,-0.8534607,18.48627,47.40061,0.1327097,0.8918664,0,0,10.99133
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.90862,49.90862,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.62345,10.13787,0,1.018154,-1.018154,17.41305,44.64874,0.1327097,1.063971,0,0,10.13787
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75473,9.11972,0,0,0,17.41305,44.64874,0.1327097,0,0,0,9.11972
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,48.09158,48.09158,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.75473,9.11972,0,0.6799799,-0.6799799,16.69628,42.8109,0.1327097,0.7105789,0,0,9.11972
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,47.4736,47.4736,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.51026,8.439741,0,1.041647,-1.041647,15.59829,39.99554,0.1327097,1.088521,0,0,8.439741
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2570826,48.01423,47.26146,0.1732837,0.1732837,0,0,0,0.1732837,148.3594,0,0,0,0.2570826,0.1824038,0.1732837,0,0,24.66765,7.398094,0.07467877,0,0.07467877,15.66914,40.1772,0.1327074,0.190612,0.2056661,0,7.655176
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.984565,52.79639,46.80028,3.462153,3.462153,0,0,0,3.462153,57.3217,0,0,0,1.984565,3.644372,3.462153,0,0,24.59297,7.465304,0,1.659807,-1.659807,13.91955,35.69108,0.1327074,3.808368,1.587652,0,9.449869
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.078365,61.10916,48.07313,11.01559,11.01559,12,0,3.372,11.01559,37.02358,0,0,0,4.078365,0,0,0.9844112,0.9351907,26.4372,5.805498,5.013556,0,5.013556,18.67583,47.88663,0.1328681,12.11715,3.262692,12,9.883862
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.944432,67.88841,51.3106,3.017796,3.017796,0,-1,0,3.017796,163.8425,0,0,0,4.944432,3.176627,3.017796,0,0,21.42365,10.3177,1.767805,0,1.767805,20.35291,52.18685,0.1328143,3.319576,3.955546,0,15.26213
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.145525,80.41321,54.11456,1.421773,1.421773,0,0,0,1.421773,502.5786,0,0,0,7.145525,1.496603,1.421773,0,0,19.65584,11.90872,5.648922,0,5.648922,25.71195,65.92794,0.1326425,1.56395,5.71642,0,19.05425
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.77146,87.05976,56.91851,5.032989,5.032989,0,0,0,5.032989,154.4104,0,0,0,7.77146,5.297883,5.032989,0,0,14.00692,16.99275,2.473577,0,2.473577,28.05859,71.94496,0.1325674,5.536287,6.217168,0,24.76421
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.752013,90.33227,59.45499,3.956376,3.956376,0,0,0,3.956376,195.9372,0,0,0,7.752013,4.164607,3.956376,0,0,11.53334,19.21897,3.587406,0,3.587406,31.4619,80.67139,0.1324587,4.352014,6.20161,0,26.97099
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.434142,86.99818,62.05603,2.562799,2.562799,0,0,0,2.562799,251.0592,0,0,0,6.434142,2.697683,2.562799,0,0,7.945934,22.44764,3.736459,0,3.736459,35.00662,89.76038,0.1323456,2.819078,5.147314,0,28.88178
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.350682,83.89661,63.66093,0,0,0,-1,0,0,0,1.141208,0,0,5.350682,0,0,0,0,4.209475,25.81045,4.209475,0,4.209475,39.00008,100,0.1322185,0,4.280546,0,31.16113
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.558611,77.10429,64.33424,1.609935,1.609935,0,-1,0,1.609935,221.0407,1.863943,0,0,3.558611,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1322185,1.770928,2.846889,0,33.15759
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.902537,71.66512,65.10902,0,0,0,-1,0,0,0,1.902537,0,0,1.902537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322185,0,1.52203,0,31.50151
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.664073,70.32639,64.64784,4.728271,4.728271,0,-1,0,4.728271,35.19412,0,8.881784E-16,0,1.664073,4.977127,4.728271,0,0,0,29.59898,0,3.313053,-3.313053,35.50781,91.04549,0.1322185,5.201097,1.331259,0,31.26305
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2785412,63.8397,62.93227,3.935907,3.935907,0,-1,0,3.935907,7.076926,0,0,0,0.2785412,4.14306,3.935907,0,0,3.68117,26.28592,0,3.864519,-3.864519,31.43425,80.60049,0.1322185,4.329497,0.222833,0,26.56447
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,61.53029,61.53029,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.97508,22.42141,0,2.743068,-2.743068,28.5428,73.18653,0.1322185,2.866507,0,0,22.42141
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,59.45499,59.45499,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.02293,19.67834,0,3.329229,-3.329229,25.03349,64.18831,0.1322185,3.479044,0,0,19.67834
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,57.27823,57.27823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.72208,16.34911,0,0,0,25.03349,64.18831,0.1322185,0,0,0,16.34911
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,55.00002,55.00002,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.72208,16.34911,0,0.46136,-0.46136,24.54717,62.94134,0.1322185,0.4821212,0,0,16.34911
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,53.38589,53.38589,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.2347,15.88775,0,1.245721,-1.245721,23.23407,59.57441,0.1322185,1.301779,0,0,15.88775
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,52.14072,52.14072,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.61884,14.64203,0,0.1779266,-0.1779266,23.04652,59.09351,0.1322185,0.1859333,0,0,14.64203
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,50.86787,50.86787,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.81653,14.4641,0,0.06217786,-0.06217786,22.98097,58.92546,0.1322185,0.06497587,0,0,14.4641
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.88562,14.40192,0,0,0,22.98097,58.92546,0.1322185,0,0,0,14.40192
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,48.94937,48.94937,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.88562,14.40192,0,0.1833768,-0.1833768,22.78768,58.42983,0.1322185,0.1916287,0,0,14.40192
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.07313,48.07313,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.08937,14.21855,0,2.008793,-2.008793,20.67023,53.00047,0.1322185,2.099189,0,0,14.21855
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,47.44593,47.44593,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.32136,12.20975,0,1.778683,-1.778683,18.79533,48.19305,0.1322185,1.858724,0,0,12.20975
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2528183,47.95535,47.21534,0,0,0,0,0,0,0,0,0,0,0.2528183,0,0,0,0,21.29768,10.43107,0.2528183,0,0.2528183,19.03517,48.80804,0.1322108,0,0.2022547,0,10.68389
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.81008,52.22073,46.77261,0.2243741,0.2243741,0,0,0,0.2243741,806.7239,0,0,0,1.81008,0.2361833,0.2243741,0,0,21.04486,10.65861,1.573896,0,1.573896,20.5283,52.63657,0.1321633,0.2468115,1.448064,0,12.46869
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.980896,57.30043,48.01779,3.078064,3.078064,0,0,0,3.078064,96.84321,0,4.440892E-16,0,2.980896,3.240067,3.078064,0,0,19.47096,12.07511,0,0.2591714,-0.2591714,20.25511,51.93608,0.1321633,3.38587,2.384717,0,15.05601
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.139663,57.89931,51.20914,0.9467498,0.9467498,0,-1,0,0.9467498,226.0009,0,0,0,2.139663,0.9965788,0.9467498,0,0,19.75893,11.81594,1.143084,0,1.143084,21.33954,54.71665,0.1321289,1.041425,1.71173,0,13.9556
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.919665,67.01804,53.95775,4.361935,4.361935,0,0,0,4.361935,89.86069,0,0,0,3.919665,4.59151,4.361935,0,0,18.61584,12.84472,0,0.6718457,-0.6718457,20.63135,52.90079,0.1321289,4.798128,3.135732,0,16.76438
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.07609,66.95096,56.70637,4.432227,4.432227,0,0,0,4.432227,69.4028,0,0,0,3.07609,4.665502,4.432227,0,0,19.36234,12.17287,0,1.589412,-1.589412,18.95596,48.60493,0.1321289,4.87545,2.460872,0,15.24896
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.852444,76.59859,59.25207,1.396157,1.396157,0,0,0,1.396157,347.5573,0,0,0,4.852444,1.469639,1.396157,0,0,21.12836,10.58346,3.382805,0,3.382805,22.16517,56.83366,0.132027,1.535772,3.881955,0,15.4359
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.112195,80.70088,61.84389,3.107202,3.107202,0,0,0,3.107202,164.5273,0,0,0,5.112195,3.270739,3.107202,0,0,17.74555,13.62798,1.841456,0,1.841456,23.91213,61.31303,0.1319716,3.417922,4.089756,0,18.74018
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.809615,77.12132,63.44878,8.664749,8.36,0,-1,0,8.36,45.56955,0,0.304749,1.171224,3.809615,8.8,8.36,0,0,15.90409,15.28529,0,4.990386,-4.990386,18.6518,47.82504,0.1319716,9.531224,3.047692,0,19.09491
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.238425,68.34327,64.17744,3.080263,3.080263,0,-1,0,3.080263,40.20517,0,0,0,1.238425,3.242382,3.080263,0,0,21.44897,10.29491,0,2.003957,-2.003957,16.53945,42.40875,0.1319716,3.388289,0.9907401,0,11.53333
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.912829,71.53763,64.95222,0,0,0,-1,0,0,0,0,0,0,1.912829,0,0,0,0,23.67558,8.290952,1.912829,0,1.912829,18.35411,47.06174,0.1319142,0,1.530263,0,10.20378
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.308212,68.90962,64.49104,3.25082,3.25082,0,-1,0,3.25082,40.24253,0,0,0,1.308212,3.421916,3.25082,0,0,21.76276,10.0125,0,2.113703,-2.113703,16.12608,41.34883,0.1319142,3.575902,1.04657,0,11.32071
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1131944,63.14243,62.77547,0,0,0,-1,0,0,0,0,0,0,0.1131944,0,0,0,0,24.11131,7.898794,0.1131944,0,0.1131944,16.23346,41.62418,0.1319108,0,0.09055552,0,8.011989
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,61.37349,61.37349,8.904402,7.600636,0,-1,0,7.600636,0,0,1.303766,2.194206,0,8.000669,7.600636,0,0,23.99812,8.000669,0,8.000669,-8.000669,7.800015,20,0.1319108,9.794842,0,0,8.000669
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,59.29819,59.29819,1.75781,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.75781,1.933591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,1.933591,0,0,8.426001E-16
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,57.17677,57.17677,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1319108,11.43612,0,0,8.426001E-16
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,54.88933,54.88933,1.652457,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.652457,1.817702,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,1.817702,0,0,8.426001E-16
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,53.28444,53.28444,2.564051,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.564051,2.820456,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,2.820456,0,0,8.426001E-16
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,52.06693,52.06693,0.7375767,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7375767,0.8113343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,0.8113343,0,0,8.426001E-16
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,50.76641,50.76641,1.594263,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.594263,1.753689,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,1.753689,0,0,8.426001E-16
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,49.77949,49.77949,1.689582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.689582,1.85854,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,1.85854,0,0,8.426001E-16
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,48.87558,48.87558,0.8117689,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8117689,0.8929458,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,0.8929458,0,0,8.426001E-16
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,47.99012,47.99012,2.146343,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.146343,2.360977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319108,2.360977,0,0,8.426001E-16
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,47.39059,47.39059,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1320646,0.5843231,0,12,8.426001E-16
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07990371,47.39303,47.16,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.67794,0,0,0,0.07990371,0,0,8.8,8.36,24.52775,7.524,8.439903,0,8.439903,23.7378,60.86604,0.1322714,1.547992,0.06392297,12,7.603904
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.243103,53.50819,46.69882,5.089028,5.089028,12,0,3.372,5.089028,44.07724,0,0,0,2.243103,0,0,6.910972,6.565423,16.08785,15.11991,8.808526,0,8.808526,32.09431,82.29292,0.1325803,5.597931,1.794482,12,17.36302
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.798361,59.98172,47.93478,0.6531644,0.6531644,0,0,0,0.6531644,581.532,0,0,0,3.798361,0.6875415,0.6531644,0,0,7.279324,23.04759,3.110819,0,3.110819,35.04549,89.86005,0.132487,0.7184809,3.038688,0,26.84595
