Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.999946,71.77188,51.08001,5.438614,5.438614,0,-1,0,5.438614,110.3212,0,0,0,5.999946,5.724857,5.438614,0,0,4.168505,25.84732,0.2750891,0,0.2750891,35.30646,90.52921,0.1324788,5.982475,4.799957,0,31.84727
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.388287,76.64598,53.80095,0,0,0,0,0,0,0,2.494872,0,0,6.388287,0,0,0,0,3.893415,26.0949,3.893415,0,3.893415,39.00008,100,0.1323622,0,5.11063,0,32.48319
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.492653,85.11455,56.50345,2.384461,2.384461,0,0,0,2.384461,314.2283,4.982694,0,0,7.492653,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1323622,2.622907,5.994123,0,37.09163
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.119841,86.53843,59.03993,5.714428,5.714428,0,0,0,5.714428,124.5941,1.104654,0,0,7.119841,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1323622,6.285871,5.695873,0,36.71882
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.049143,84.64471,61.63175,3.629109,3.629109,0,0,0,3.629109,166.684,2.229028,0,0,6.049143,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1323622,3.99202,4.839314,0,35.64812
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.094818,82.26929,63.24586,2.431821,2.431821,0,-1,0,2.431821,209.5063,2.535006,0,0,5.094818,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1323622,2.675003,4.075854,0,34.69379
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.098593,78.88271,63.97453,1.467001,1.467001,0,-1,0,1.467001,279.3859,2.554381,0,0,4.098593,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1323622,1.613701,3.278874,0,33.69757
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.731032,78.2557,64.74931,0,0,0,-1,0,0,0,3.731032,0,0,3.731032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323622,0,2.984826,0,33.33001
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.84373,70.58225,64.27891,3.961365,3.961365,0,-1,0,3.961365,46.5428,0,0,0,1.84373,4.169858,3.961365,0,0,0,29.59898,0,2.326128,-2.326128,36.54812,93.71295,0.1323622,4.357501,1.474984,0,31.44271
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2847013,63.49783,62.57255,3.3973,3.3973,0,-1,0,3.3973,8.380223,0,4.440892E-16,0,0.2847013,3.576105,3.3973,0,0,2.584586,27.27285,0,3.291404,-3.291404,33.07868,84.81696,0.1323622,3.73703,0.227761,0,27.55755
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,61.22591,61.22591,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.241701,23.98145,0,1.794992,-1.794992,31.18659,79.96546,0.1323622,1.875767,0,0,23.98145
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,59.19673,59.19673,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.236137,22.18645,0,6.30783,-6.30783,24.53756,62.91668,0.1323622,6.591682,0,0,22.18645
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,57.01997,57.01997,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.24484,15.87862,0,2.922406,-2.922406,21.45707,55.01802,0.1323622,3.053914,0,0,15.87862
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,54.78787,54.78787,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.49195,12.95622,0,0.9932371,-0.9932371,20.4101,52.3335,0.1323622,1.037933,0,0,12.95622
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59555,11.96298,0,0,0,20.4101,52.3335,0.1323622,0,0,0,11.96298
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,51.98392,51.98392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59555,11.96298,0,0,0,20.4101,52.3335,0.1323622,0,0,0,11.96298
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,50.69262,50.69262,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.59555,11.96298,0,0.2973136,-0.2973136,20.09671,51.52992,0.1323622,0.3106928,0,0,11.96298
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,49.73337,49.73337,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.9259,11.66567,0,0.4323445,-0.4323445,19.64098,50.36138,0.1323622,0.4518,0,0,11.66567
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,48.82024,48.82024,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.40628,11.23332,0,0.1089553,-0.1089553,19.52613,50.0669,0.1323622,0.1138583,0,0,11.23332
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.96245,47.96245,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.52734,11.12437,0,0.9990178,-0.9990178,18.47307,47.36676,0.1323622,1.043974,0,0,11.12437
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,47.34447,47.34447,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.63736,10.12535,0,0.841576,-0.841576,17.58597,45.09215,0.1323622,0.8794469,0,0,10.12535
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2477239,47.85696,47.13233,0,0,0,0,0,0,0,0,0,0,0.2477239,0,0,0,0,22.57245,9.283774,0.2477239,0,0.2477239,17.82098,45.69474,0.1323548,0,0.1981791,0,9.531498
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9431244,49.45881,46.67115,6.017509,6.017509,0,0,0,6.017509,15.673,0,8.881784E-16,0,0.9431244,6.334219,6.017509,0,0,22.32472,9.506726,0,5.391095,-5.391095,12.13827,31.12371,0.1323548,6.619259,0.7544995,0,10.44985
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.243438,54.75602,47.88866,5.122126,5.122126,11.4885,0,3.242591,5.122126,43.79897,0,0,0,2.243438,0,0,6.366376,6.048058,28.31483,4.115631,8.291496,0,8.291496,20.00427,51.29291,0.1326455,5.634338,1.79475,12,6.359069
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.052309,60.70788,50.97855,4.445653,4.445653,0,-1,0,4.445653,68.65829,0,0,0,3.052309,4.679635,4.445653,0,0,20.02333,11.57798,0,1.627325,-1.627325,18.28892,46.89458,0.1326455,4.890218,2.441847,0,14.63029
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.933539,66.78413,53.69949,1.574384,1.574384,0,0,0,1.574384,249.8462,0,0,0,3.933539,1.657247,1.574384,0,0,21.83147,9.950651,2.276293,0,2.276293,20.4484,52.4317,0.1325774,1.731823,3.146832,0,13.88419
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.459388,71.71976,56.34665,2.147952,2.147952,0,0,0,2.147952,207.6112,0,0,0,4.459388,2.261002,2.147952,0,0,19.55518,11.99932,2.198386,0,2.198386,22.53398,57.77931,0.1325118,2.362747,3.56751,0,16.4587
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.567995,75.02033,58.88313,3.444292,3.444292,0,0,0,3.444292,132.6251,0,0,0,4.567995,3.62557,3.444292,0,0,17.35679,13.97786,0.9424244,0,0.9424244,23.42804,60.07177,0.1324836,3.788721,3.654396,0,18.54586
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.800536,78.89142,61.42883,3.969703,3.969703,0,0,0,3.969703,120.9293,0,0,0,4.800536,4.178635,3.969703,0,0,16.41437,14.82604,0.6219006,0,0.6219006,24.01802,61.58456,0.1324651,4.366674,3.840429,0,19.62658
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.549321,75.62965,63.03373,2.914073,2.914073,0,-1,0,2.914073,121.7993,0,0,0,3.549321,3.067445,2.914073,0,0,15.79247,15.38575,0.4818758,0,0.4818758,24.47517,62.75673,0.1324507,3.20548,2.839457,0,18.93508
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.48529,68.77415,63.76239,1.225691,1.225691,0,-1,0,1.225691,121.1798,0,0,0,1.48529,1.290201,1.225691,0,0,15.31059,15.81944,0.1950884,0,0.1950884,24.66025,63.23129,0.1324449,1.34826,1.188232,0,17.30473
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.657117,70.24392,64.59251,2.822414,2.822414,0,-1,0,2.822414,58.71278,0,0,0,1.657117,2.970962,2.822414,0,0,15.11551,15.99502,0,1.313844,-1.313844,23.27534,59.68023,0.1324449,3.104655,1.325694,0,17.65214
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.159825,68.07124,64.17744,0,0,0,-1,0,0,0,0,0,0,1.159825,0,0,0,0,16.57533,14.68118,1.159825,0,1.159825,24.37564,62.50152,0.1324103,0,0.92786,0,15.841
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2244921,63.1899,62.46186,3.36781,3.36781,0,-1,0,3.36781,6.665821,0,4.440892E-16,0,0.2244921,3.545063,3.36781,0,0,15.41551,15.72502,0,3.32057,-3.32057,20.87545,53.5267,0.1324103,3.70459,0.1795937,0,15.94951
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,61.06911,61.06911,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,19.10503,12.40445,0,4.152517,-4.152517,16.49832,42.30329,0.1324103,4.33938,0,0,12.40445
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,59.03993,59.03993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71894,8.251933,0,0,0,16.49832,42.30329,0.1324103,0,0,0,8.251933
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,56.91851,56.91851,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,23.71894,8.251933,0,1.143358,-1.143358,15.29311,39.21303,0.1324103,1.19481,0,0,8.251933
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,54.68641,54.68641,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,24.98934,7.108575,0,1.039203,-1.039203,14.1977,36.40427,0.1324103,1.085967,0,0,7.108575
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,53.09996,53.09996,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,26.14401,6.069372,0,1.874752,-1.874752,12.22153,31.3372,0.1324103,1.959116,0,0,6.069372
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,51.91013,51.91013,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,28.22706,4.19462,0,1.499749,-1.499749,10.64066,27.28369,0.1324103,1.567238,0,0,4.19462
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,50.63728,50.63728,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,29.89345,2.694871,0,0.7175771,-0.7175771,9.884266,25.34422,0.1324103,0.7498681,0,0,2.694871
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,49.67803,49.67803,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,30.69076,1.977294,0,0.5021762,-0.5021762,9.354926,23.98694,0.1324103,0.5247742,0,0,1.977294
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,48.79257,48.79257,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,31.24873,1.475117,0,0.4997438,-0.4997438,8.82815,22.63624,0.1324103,0.5222323,0,0,1.475117
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.804,0.9753736,0,0,0,8.82815,22.63624,0.1324103,0,0,0,0.9753736
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,47.28913,47.28913,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,31.804,0.9753736,0,0.6540793,-0.6540793,8.138689,20.86839,0.1324103,0.6835128,0,0,0.9753736
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1684426,47.57804,47.08621,0,0,0,0,0,0,0,0,0,0,0.1684426,0,0,0,0,32.53076,0.3212943,0.1684426,0,0.1684426,8.298489,21.27813,0.1324053,0,0.1347541,0,0.4897369
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.083859,52.94584,46.64348,1.747126,1.747126,10.54713,0,3.004423,1.747126,119.2735,1.776357E-15,0,0,2.083859,0,0,8.8,8.36,32.36232,0.4728926,10.44386,0,10.44386,18.2064,46.68299,0.1325712,1.921839,1.667087,12,2.556751
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.826641,59.96888,47.83332,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.826641,0,0,8.8,8.36,21.91846,9.872366,12.18664,0,12.18664,29.76767,76.32719,0.1325745,0,3.061313,12,13.69901
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.558492,65.97156,50.89554,2.567612,2.567612,0,-1,0,2.567612,177.5382,0,0,0,4.558492,2.70275,2.567612,0,0,9.731817,20.84034,1.855742,0,1.855742,31.52818,80.84132,0.1325195,2.824373,3.646794,0,25.39883
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.201508,75.53519,53.54269,1.353136,1.353136,0,0,0,1.353136,458.3064,0,0,0,6.201508,1.424353,1.353136,0,0,7.876075,22.51051,4.777154,0,4.777154,36.06018,92.46182,0.1323778,1.488449,4.961206,0,28.71202
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.150625,83.05398,56.18985,4.176431,4.176431,0,0,0,4.176431,171.2138,0,0,0,7.150625,4.396244,4.176431,0,0,3.098921,26.80995,2.754382,0,2.754382,38.67322,99.1619,0.1322963,4.594074,5.7205,0,33.96058
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.989413,80.85458,58.73555,6.000473,6.000473,0,0,0,6.000473,99.81567,0,0,0,5.989413,6.316288,6.000473,0,0,0.3445386,29.28889,0,0.3268746,-0.3268746,38.32866,98.27843,0.1322963,6.600521,4.791531,0,35.27831
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.806771,87.83817,61.27203,7.90904,7.90904,3,0,1.095,7.90904,86.06318,0.9316279,0,0,6.806771,5.16741,4.90904,0,0,0.7077327,28.96202,0.7077327,0,0.7077327,39.00008,100,0.1322754,8.699944,5.445417,12,35.76879
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.321902,82.83669,62.87693,2.133543,2.133543,0,-1,0,2.133543,249.4397,3.076068,0,0,5.321902,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1322754,2.346897,4.257522,0,34.92088
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.063488,78.32303,63.60559,4.170411,4.170411,0,-1,0,4.170411,97.43614,0,0,0,4.063488,4.389906,4.170411,0,0,0,29.59898,0,0.3264186,-0.3264186,38.656,99.11776,0.1322754,4.587452,3.25079,0,33.66246
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.272254,72.3026,64.43571,0.2042329,0.2042329,0,-1,0,0.2042329,1112.58,1.694584,0,0,2.272254,0.214982,0.2042329,0,0,0.3626873,29.27256,0.3626873,0,0.3626873,39.00008,100,0.1322647,0.2246562,1.817803,0,31.54481
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.356352,68.59131,64.02065,3.389348,3.389348,0,-1,0,3.389348,40.01809,0,0,0,1.356352,3.567734,3.389348,0,0,0,29.59898,0,2.211382,-2.211382,36.66908,94.02309,0.1322647,3.728282,1.085082,0,30.95533
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2845769,63.23748,62.31429,4.430115,4.430115,0,-1,0,4.430115,6.42369,0,8.881784E-16,0,0.2845769,4.663279,4.430115,0,0,2.457091,27.3876,0,4.378702,-4.378702,32.05352,82.18835,0.1322647,4.873127,0.2276615,0,27.67217
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,60.91231,60.91231,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.322316,23.00889,0,1.550077,-1.550077,30.41959,77.9988,0.1322647,1.619831,0,0,23.00889
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,58.88313,58.88313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.044623,21.45882,0,0,0,30.41959,77.9988,0.1322647,0,0,0,21.45882
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,56.76171,56.76171,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.044623,21.45882,0,0.6255835,-0.6255835,29.76017,76.30798,0.1322647,0.6537347,0,0,21.45882
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,54.58495,54.58495,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.739717,20.83323,0,0.3668641,-0.3668641,29.37346,75.31642,0.1322647,0.3833729,0,0,20.83323
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,53.02618,53.02618,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.14734,20.46637,0,0.5152483,-0.5152483,28.83034,73.92381,0.1322647,0.5384345,0,0,20.46637
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,51.85479,51.85479,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.71984,19.95112,0,1.239779,-1.239779,27.5235,70.57294,0.1322647,1.29557,0,0,19.95112
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,50.58194,50.58194,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.09737,18.71134,0,1.379651,-1.379651,26.06922,66.84402,0.1322647,1.441735,0,0,18.71134
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,49.62269,49.62269,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.63032,17.33169,0,0.7403738,-0.7403738,25.2888,64.84294,0.1322647,0.7736907,0,0,17.33169
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,48.74645,48.74645,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.45296,16.59132,0,1.109884,-1.109884,24.11888,61.84315,0.1322647,1.159829,0,0,16.59132
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.88866,47.88866,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.68616,15.48143,0,0.4507339,-0.4507339,23.64376,60.62491,0.1322647,0.4710169,0,0,15.48143
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,47.26146,47.26146,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.18698,15.0307,0,1.867361,-1.867361,21.67539,55.57782,0.1322647,1.951392,0,0,15.0307
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1839337,47.5679,47.03087,1.231432,1.231432,0,0,0,1.231432,14.93657,0,2.220446E-16,0,0.1839337,1.296244,1.231432,0,0,18.26182,13.16334,0,1.11231,-1.11231,20.50291,52.57147,0.1322647,1.354575,0.147147,0,13.34727
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6960089,48.63437,46.58814,1.576656,1.576656,0,0,0,1.576656,44.14462,0,0,0,0.6960089,1.659638,1.576656,0,0,19.49772,12.05103,0,0.9636293,-0.9636293,19.48716,49.96698,0.1322647,1.734322,0.556807,0,12.74704
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.642155,52.74714,47.7872,9.556688,9.556688,12,0,3.372,9.556688,17.1833,0,0,0,1.642155,0,0,2.443311,2.321146,20.56842,11.0874,3.9633,0,3.9633,23.24708,59.60777,0.1323989,10.51236,1.313724,12,12.72955
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.16837,60.90728,50.79408,6.101367,6.101367,0,-1,0,6.101367,51.92885,0,8.881784E-16,0,3.16837,6.422491,6.101367,0,0,16.60512,14.65437,0,3.254121,-3.254121,19.81693,50.81254,0.1323989,6.711503,2.534696,0,17.82274
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.776365,65.86587,53.38589,7.04777,7.04777,0,0,0,7.04777,53.58241,0,0,0,3.776365,7.418705,7.04777,0,0,20.22081,11.40025,0,3.64234,-3.64234,15.97757,40.96804,0.1323989,7.752547,3.021092,0,15.17661
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.056829,66.15598,56.03305,2.211584,2.211584,0,0,0,2.211584,138.219,0,0,0,3.056829,2.327983,2.211584,0,0,24.26786,7.757907,0.7288461,0,0.7288461,16.66901,42.74097,0.1323774,2.432742,2.445463,0,10.81474
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.811463,79.87967,58.57875,5.993519,5.993519,0,0,0,5.993519,96.96245,0,0,0,5.811463,6.308967,5.993519,0,0,23.53901,8.413868,0,0.4975046,-0.4975046,16.1446,41.39632,0.1323774,6.592871,4.64917,0,14.22533
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.85866,78.77329,61.11523,2.014247,2.014247,0,0,0,2.014247,241.2147,0,0,0,4.85866,2.12026,2.014247,0,0,24.09179,7.916364,2.7384,0,2.7384,18.74247,48.05752,0.1322965,2.215672,3.886928,0,12.77502
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.234511,82.27529,62.72935,6.839095,6.839095,0,-1,0,6.839095,76.53807,0,8.881784E-16,0,5.234511,7.199047,6.839095,0,0,21.35339,10.38092,0,1.964536,-1.964536,16.67167,42.74778,0.1322965,7.523004,4.187609,0,15.61543
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.271465,71.25259,63.44878,4.223936,4.223936,0,-1,0,4.223936,53.77603,0,0,0,2.271465,4.446249,4.223936,0,0,23.53621,8.416388,0,2.174783,-2.174783,14.37924,36.86978,0.1322965,4.64633,1.817172,0,10.68785
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.848393,70.59896,64.27891,3.704293,3.704293,0,-1,0,3.704293,49.89867,0,4.440892E-16,0,1.848393,3.899255,3.704293,0,0,25.95264,6.241604,0,2.050863,-2.050863,12.21745,31.32672,0.1322965,4.074722,1.478714,0,8.089997
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.166059,67.77012,63.86385,5.911589,5.088961,0,-1,0,5.088961,22.9135,0,0.8226278,2.299992,1.166059,5.356801,5.088961,0,0,28.23137,4.190742,0,4.190742,-4.190742,7.800015,20,0.1322965,6.502748,0.9328473,0,5.356801
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2990181,63.12678,62.15749,5.581974,0.2840672,0,-1,0,0.2840672,105.2632,0,5.297907,6.083358,0.2990181,0.2990181,0.2840672,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,6.140172,0.2392145,0,0.2990181
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,60.70017,60.70017,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,58.68021,58.68021,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,56.60491,56.60491,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,54.47427,54.47427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,52.92472,52.92472,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,51.75333,51.75333,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,50.50815,50.50815,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,49.5489,49.5489,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,48.66344,48.66344,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.80565,47.80565,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322965,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,47.18767,47.18767,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324522,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2158201,47.60581,46.97553,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.9481,0,0,0,0.2158201,0,0,8.8,8.36,24.52775,7.524,8.57582,0,8.57582,23.86674,61.19666,0.1326185,0.9913191,0.1726561,12,7.73982
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.718366,51.6962,46.54202,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,32100.74,0,0,0,1.718366,0,0,8.8,8.36,15.95193,15.24224,10.07837,0,10.07837,33.42792,85.71245,0.132684,0.005888347,1.374693,12,16.9606
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.106194,57.3824,47.70419,3.52979,3.52979,0,0,0,3.52979,87.9994,0,0,0,3.106194,3.715569,3.52979,0,0,5.873567,24.31277,0,0.6093745,-0.6093745,32.78559,84.06544,0.132684,3.882769,2.484955,0,27.41896
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.731853,70.20764,50.66495,0.1619626,0.1619626,0,-1,0,0.1619626,3538.999,0,0,0,5.731853,0.1704869,0.1619626,0,0,6.55065,23.70339,5.561366,0,5.561366,38.06156,97.59355,0.1325205,0.1781588,4.585482,0,29.43525
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.582081,76.86069,53.28444,4.827301,4.827301,0,0,0,4.827301,136.3512,0.5114265,0,0,6.582081,5.08137,4.827301,0,0,0.9892846,28.70862,0.9892846,0,0.9892846,39.00008,100,0.1324915,5.310031,5.265665,0,35.2907
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.549824,79.88438,55.87625,2.704815,2.704815,0,0,0,2.704815,242.1542,3.70265,0,0,6.549824,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1324915,2.975296,5.239859,0,36.1488
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.883469,80.00813,58.42195,0,0,0,0,0,0,0,5.883469,0,0,5.883469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324915,0,4.706775,0,35.48244
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.84413,82.88512,60.95843,3.749837,3.749837,0,0,0,3.749837,155.8503,1.896933,0,0,5.84413,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1324915,4.124821,4.675304,0,35.44311
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.67971,79.70176,62.57255,9.685901,8.36,0,-1,0,8.36,55.97739,0,1.325901,2.294491,4.67971,8.8,8.36,0,0,0,29.59898,0,4.12029,-4.12029,34.65691,88.8637,0.1324915,10.65449,3.743768,0,34.27869
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.434016,79.55948,63.34732,0.8884089,0.8884089,0,-1,0,0.8884089,499.0963,0,0,0,4.434016,0.9351673,0.8884089,0,0,4.5781,25.47869,3.498849,0,3.498849,37.97621,97.3747,0.1323889,0.9772498,3.547213,0,29.9127
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.269327,72.01776,64.17744,1.480357,1.480357,0,-1,0,1.480357,153.296,0,0,0,2.269327,1.55827,1.480357,0,0,1.079251,28.62765,0.7110568,0,0.7110568,38.65078,99.10436,0.1323681,1.628392,1.815462,0,30.89698
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.72183,69.54963,63.70705,7.094478,7.094478,0,-1,0,7.094478,24.27001,0,8.881784E-16,0,1.72183,7.467872,7.094478,0,0,0.368194,29.2676,0,5.746042,-5.746042,32.59392,83.57398,0.1323681,7.803926,1.377464,0,30.98943
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2899907,62.93948,62.00069,2.611019,2.611019,0,-1,0,2.611019,11.10642,0,4.440892E-16,0,0.2899907,2.748441,2.611019,0,0,6.752685,23.52156,0,2.458451,-2.458451,30.00248,76.92929,0.1323681,2.872121,0.2319926,0,23.81155
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.484297,21.06311,0,0,0,30.00248,76.92929,0.1323681,0,0,0,21.06311
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,58.52341,58.52341,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.484297,21.06311,0,7.841377,-7.841377,21.73695,55.73565,0.1323681,8.19424,0,0,21.06311
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,56.50345,56.50345,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.19694,13.22173,0,7.15909,-7.15909,14.1906,36.38609,0.1323681,7.481248,0,0,13.22173
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,54.37281,54.37281,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.15148,6.062644,0,0.8009593,-0.8009593,13.34632,34.22126,0.1323681,0.8370025,0,0,6.062644
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,52.84171,52.84171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04144,5.261685,0,0,0,13.34632,34.22126,0.1323681,0,0,0,5.261685
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,51.67031,51.67031,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.04144,5.261685,0,1.783135,-1.783135,11.46673,29.40181,0.1323681,1.863376,0,0,5.261685
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,50.43436,50.43436,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.0227,3.47855,0,0.3482711,-0.3482711,11.09962,28.4605,0.1323681,0.3639433,0,0,3.47855
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,49.49356,49.49356,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.40967,3.130279,0,1.370511,-1.370511,9.654973,24.75629,0.1323681,1.432184,0,0,3.130279
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,48.61732,48.61732,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.93246,1.759767,0,1.005608,-1.005608,8.59497,22.03834,0.1323681,1.05086,0,0,1.759767
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,47.7872,47.7872,1.087883,0.7164515,0,-1,0,0.7164515,0,0,0.3714314,0.4802197,0,0.7541595,0.7164515,0,0,32.0498,0.7541595,0,0.7541595,-0.7541595,7.800015,20,0.1323681,1.196671,0,0,0.7541595
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,47.16,47.16,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325415,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2411798,47.63388,46.92941,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.24981,1.776357E-15,0,0,0.2411798,0,0,8.8,8.36,24.52775,7.524,8.60118,0,8.60118,23.8908,61.25835,0.1327716,2.16573,0.1929438,12,7.76518
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.384831,50.61089,46.48668,5.925897,5.925897,12,0,3.372,5.925897,23.36914,0,0,0,1.384831,0,0,6.074103,5.770398,15.92657,15.26506,7.155229,0,7.155229,30.67885,78.66356,0.1330197,6.518486,1.107865,12,16.64989
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.835121,56.4352,47.65807,4.372298,4.372298,10.01171,0,2.868963,4.372298,64.8428,0,0,0,2.835121,0,0,5.639413,5.357442,8.771345,21.70477,8.192563,0,8.192563,38.451,98.5921,0.1332133,4.809528,2.268096,12,24.53989
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.623305,65.86023,50.58194,2.267248,2.267248,0,-1,0,2.267248,203.9171,1.657946,0,0,4.623305,2.386576,2.267248,0,0,0.5787818,29.07807,0.5787818,0,0.5787818,39.00008,100,0.1331964,2.493972,3.698644,0,33.70138
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.683501,77.12415,53.13686,0.4981975,0.4981975,0,0,0,0.4981975,1341.536,6.159082,0,0,6.683501,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1331964,0.5480173,5.3468,0,36.28248
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.72676,80.49193,55.71945,8.29166,8.29166,3,0,1.095,8.29166,81.12682,1.156591,0,0,6.72676,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1331964,9.120826,5.381408,12,36.32574
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.616507,83.13931,58.26515,0.881533,0.881533,0,0,0,0.881533,750.5682,5.688578,0,0,6.616507,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1331964,0.9696863,5.293206,0,36.21548
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.448956,85.50374,60.80163,2.35877,2.35877,0,0,0,2.35877,273.4034,3.966041,0,0,6.448956,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1331964,2.594647,5.159165,0,36.04794
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.761089,79.86469,62.41575,5.77112,5.77112,0,-1,0,5.77112,82.49854,0,0,0,4.761089,6.074862,5.77112,0,0,0,29.59898,0,1.313773,-1.313773,37.61524,96.44914,0.1331964,6.348231,3.808872,0,34.36007
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.273029,82.99092,63.19053,0,0,0,-1,0,0,0,3.813281,0,0,5.273029,0,0,0,0,1.459748,28.2852,1.459748,0,1.459748,39.00008,100,0.1331537,0,4.218423,0,33.55824
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.169859,75.23686,64.02065,0,0,0,-1,0,0,0,3.169859,0,0,3.169859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331537,0,2.535887,0,32.76884
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.046043,67.09285,63.60559,6.810349,6.810349,0,-1,0,6.810349,15.35961,0,8.881784E-16,0,1.046043,7.168788,6.810349,0,0,0,29.59898,0,6.122746,-6.122746,32.54614,83.45147,0.1331537,7.491384,0.8368343,0,30.64502
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2814023,62.7537,61.84389,2.128424,2.128424,0,-1,0,2.128424,13.22116,0,4.440892E-16,0,0.2814023,2.240447,2.128424,0,0,6.803051,23.47623,0,1.959044,-1.959044,30.48112,78.15657,0.1331537,2.341267,0.2251218,0,23.75764
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,60.34045,60.34045,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.979766,21.51719,0,8.8,-8.8,21.20511,54.37197,0.1331537,10.7293,0,0,21.51719
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,58.36661,58.36661,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.75754,12.71719,0,7.350059,-7.350059,13.45747,34.50626,0.1331537,7.680811,0,0,12.71719
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,56.34665,56.34665,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.92428,5.36713,0,4.069669,-4.069669,9.167659,23.50677,0.1331537,4.252804,0,0,5.36713
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,54.21601,54.21601,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.04460501,0,1.222194,1.161084,0,0,31.44613,1.297461,0,1.222194,-1.222194,7.879354,20.20343,0.1331537,1.277193,0,0,1.297461
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,52.74025,52.74025,1.827502,0.07150341,0,-1,0,0.07150341,0,0,1.755998,1.938749,0,0.07526675,0.07150341,0,0,32.80412,0.07526675,0,0.07526675,-0.07526675,7.800015,20,0.1331537,2.010252,0,0,0.07526675
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,51.56886,51.56886,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331537,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,50.32368,50.32368,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331537,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,49.3921,49.3921,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331537,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,48.53431,48.53431,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331537,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,47.70419,47.70419,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331537,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,47.08621,47.08621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331537,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2024704,47.46483,46.87407,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.38025,0,0,0,0.2024704,0,0,8.8,8.36,32.88775,0,8.56247,0,8.56247,15.92309,40.82835,0.1333085,0.8442581,0.1619763,12,0.2024704
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.917329,52.20153,46.43134,3.550695,3.550695,11.81111,0,3.324212,3.550695,53.99869,0,0,0,1.917329,0,0,8.260419,7.847398,24.32528,7.706223,9.764727,0,9.764727,25.18672,64.58121,0.1335655,3.905764,1.533863,12,9.623552
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.834636,59.74494,47.60273,8.441273,8.441273,12,0,3.372,8.441273,45.42723,0,0,0,3.834636,0,0,3.558727,3.380791,14.56056,16.49448,7.215427,0,7.215427,32.03188,82.13285,0.1337971,9.285399,3.067709,12,20.32911
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.524191,69.17456,50.48048,0,0,0,-1,0,0,0,0,0,0,5.524191,0,0,0,0,7.345129,22.98836,5.524191,0,5.524191,37.27258,95.57053,0.1336359,0,4.419353,0,28.51255
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.746464,73.02807,53.02618,3.259972,3.259972,0,0,0,3.259972,176.2734,0.4939765,0,0,5.746464,3.431549,3.259972,0,0,1.820939,27.96013,1.820939,0,1.820939,39.00008,100,0.1335829,3.585969,4.597171,0,33.7066
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.347154,83.19589,55.56265,5.743261,5.743261,0,0,0,5.743261,127.9265,1.301616,0,0,7.347154,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1335829,6.317587,5.877723,0,36.94613
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.820354,83.90359,58.10835,0,0,0,0,0,0,0,6.820354,0,0,6.820354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335829,0,5.456284,0,36.41933
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.912989,78.46796,60.65405,0,0,0,0,0,0,0,4.912989,0,0,4.912989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335829,0,3.930391,0,34.51197
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.111774,77.00267,62.25895,0,0,0,-1,0,0,0,4.111774,0,0,4.111774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335829,0,3.289419,0,33.71075
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.722214,76.25984,62.98761,3.299206,3.299206,0,-1,0,3.299206,112.8215,0.2493662,0,0,3.722214,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1335829,3.629126,2.977771,0,33.32119
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.295274,75.55134,63.86385,3.122352,3.122352,0,-1,0,3.122352,105.5382,0.008588029,0,0,3.295274,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1335829,3.434587,2.636219,0,32.89425
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.878179,69.78675,63.40267,4.383606,4.383606,0,-1,0,4.383606,42.84552,0,8.881784E-16,0,1.878179,4.614323,4.383606,0,0,0,29.59898,0,2.736144,-2.736144,36.11593,92.60476,0.1335829,4.821967,1.502543,0,31.47716
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3049633,62.61679,61.63175,0,0,0,-1,0,0,0,0,0,0,0.3049633,0,0,0,0,3.04016,26.86283,0.3049633,0,0.3049633,36.40524,93.34659,0.133574,0,0.2439706,0,27.1678
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,60.18365,60.18365,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.735197,27.1373,0,3.90425,-3.90425,32.2898,82.7942,0.133574,4.079941,0,0,27.1373
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,58.20981,58.20981,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.073252,23.23305,0,8.292267,-8.292267,23.54898,60.38189,0.133574,8.66542,0,0,23.23305
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,56.18985,56.18985,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.28688,14.94078,0,3.911919,-3.911919,19.42546,49.80877,0.133574,4.087955,0,0,14.94078
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,54.11456,54.11456,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.63346,11.02886,0,1.081262,-1.081262,18.28571,46.88634,0.133574,1.129918,0,0,11.02886
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,52.61111,52.61111,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.83486,9.947603,0,1.247658,-1.247658,16.97056,43.51418,0.133574,1.303803,0,0,9.947603
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,51.4674,51.4674,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.22115,8.699945,0,0.5515991,-0.5515991,16.38913,42.02332,0.133574,0.5764211,0,0,8.699945
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,50.22222,50.22222,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.83404,8.148346,0,0.506956,-0.506956,15.85475,40.65312,0.133574,0.529769,0,0,8.148346
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,49.29064,49.29064,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.39732,7.64139,0,1.65118,-1.65118,14.11425,36.19032,0.133574,1.725483,0,0,7.64139
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,48.43285,48.43285,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.23196,5.99021,0,0.6711765,-0.6711765,13.40677,34.37626,0.133574,0.7013794,0,0,5.99021
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,47.6304,47.6304,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.97772,5.319034,0,1.664434,-1.664434,11.6523,29.87764,0.133574,1.739334,0,0,5.319034
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,47.0032,47.0032,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.82709,3.654599,0,0.3772156,-0.3772156,11.25468,28.8581,0.133574,0.3941903,0,0,3.654599
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2192547,47.43991,46.80028,2.103857,2.103857,0,0,0,2.103857,10.42156,0,0,0,0.2192547,2.214586,2.103857,0,0,29.24622,3.277384,0,1.995332,-1.995332,9.151417,23.46513,0.133574,2.314243,0.1754038,0,3.496639
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.545053,50.96977,46.35755,3.253423,3.253423,11.36297,0,3.21083,3.253423,47.49007,0,0,0,1.545053,0,0,8.109543,7.704065,31.46325,1.282052,9.249118,0,9.249118,17.9259,45.96376,0.1338167,3.578766,1.236042,12,2.827105
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.740701,52.80707,47.54739,1.696581,1.696581,10.49658,0,2.991635,1.696581,102.6005,0,0,0,1.740701,0,0,8.8,8.36,22.21413,9.606258,10.1007,0,10.1007,27.50827,70.53388,0.1339807,1.866239,1.392561,12,11.34696
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.754292,59.05946,50.37902,3.865222,3.865222,0,-1,0,3.865222,71.25834,0,0,0,2.754292,4.068654,3.865222,0,0,12.11343,18.69689,0,1.314362,-1.314362,26.12281,66.98143,0.1339807,4.251744,2.203434,0,21.45118
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.437645,64.11819,52.89705,0.1988159,0.1988159,0,0,0,0.1988159,1729.06,0,0,0,3.437645,0.2092799,0.1988159,0,0,13.57383,17.38253,3.228366,0,3.228366,29.1855,74.83448,0.1338869,0.2186975,2.750116,0,20.82017
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.242358,66.14211,55.40585,7.571751,7.571751,0,0,0,7.571751,42.82178,0,8.881784E-16,0,3.242358,7.970264,7.571751,0,0,10.34547,20.28806,0,4.727906,-4.727906,24.20185,62.05591,0.1338869,8.328926,2.593887,0,23.53041
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.831294,79.15044,57.89621,2.599268,2.599268,0,0,0,2.599268,224.3437,0,0,0,5.831294,2.736071,2.599268,0,0,15.5987,15.56015,3.095222,0,3.095222,27.13824,69.58509,0.1337971,2.859195,4.665035,0,21.39145
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.19175,75.27862,60.44191,4.324773,4.324773,0,0,0,4.324773,96.92416,0,0,0,4.19175,4.552393,4.324773,0,0,12.50347,18.34585,0,0.3606431,-0.3606431,26.75809,68.61035,0.1337971,4.757251,3.3534,0,22.5376
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.159861,76.90593,62.00069,5.713479,5.713479,0,-1,0,5.713479,72.80785,0,0,0,4.159861,6.014188,5.713479,0,0,12.90419,17.98521,0,1.854327,-1.854327,24.80346,63.59848,0.1337971,6.284827,3.327889,0,22.14507
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.492234,75.12173,62.77547,0,0,0,-1,0,0,0,0,0,0,3.492234,0,0,0,0,14.96455,16.13088,3.492234,0,3.492234,28.11648,72.0934,0.1336958,0,2.793787,0,19.62312
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.374655,71.85536,63.66093,3.382435,3.382435,0,-1,0,3.382435,70.20549,0,0,0,2.374655,3.560457,3.382435,0,0,11.47232,19.27389,0,1.185803,-1.185803,26.86654,68.88841,0.1336958,3.720678,1.899724,0,21.64855
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8634869,66.04783,63.19053,0,0,0,-1,0,0,0,0,0,0,0.8634869,0,0,0,0,12.78988,18.08809,0.8634869,0,0.8634869,27.68571,70.98886,0.1336708,0,0.6907895,0,18.95158
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09753101,61.74194,61.42883,6.978788,6.978788,0,-1,0,6.978788,1.397535,0,8.881784E-16,0,0.09753101,7.346093,6.978788,0,0,11.92639,18.86523,0,7.248562,-7.248562,20.04506,51.39748,0.1336708,7.676667,0.07802481,0,18.96276
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,59.98073,59.98073,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,19.98035,11.61666,0,2.704535,-2.704535,17.19423,44.08767,0.1336708,2.826239,0,0,11.61666
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,57.95155,57.95155,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,22.98539,8.912129,0,2.471991,-2.471991,14.58852,37.40638,0.1336708,2.58323,0,0,8.912129
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,55.97771,55.97771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73204,6.440139,0,0,0,14.58852,37.40638,0.1336708,0,0,0,6.440139
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,53.90241,53.90241,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,25.73204,6.440139,0,2.675321,-2.675321,11.76848,30.17553,0.1336708,2.795711,0,0,6.440139
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.70462,3.764818,0,0,0,11.76848,30.17553,0.1336708,0,0,0,3.764818
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,51.3106,51.3106,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,28.70462,3.764818,0,1.628598,-1.628598,10.05179,25.77377,0.1336708,1.701885,0,0,3.764818
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,50.06542,50.06542,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,30.51418,2.136219,0,0.5903667,-0.5903667,9.429487,24.17812,0.1336708,0.6169332,0,0,2.136219
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,49.17996,49.17996,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,31.17014,1.545853,0,0.3132405,-0.3132405,9.099303,23.3315,0.1336708,0.3273364,0,0,1.545853
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,48.33139,48.33139,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0.09445025,0,1.210939,1.150392,0,0,31.51818,1.232612,0,1.210939,-1.210939,7.822861,20.05858,0.1336708,1.265432,0,0,1.232612
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,47.54739,47.54739,1.048008,0.02058899,0,-1,0,0.02058899,0,0,1.027419,1.13222,0,0.02167262,0.02058899,0,0,32.86367,0.02167262,0,0.02167262,-0.02167262,7.800015,20,0.1336708,1.152809,0,0,0.02167262
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.92941,46.92941,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338175,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1088339,47.01545,46.69882,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.58967,0,0,0,0.1088339,0,0,8.8,8.36,24.52775,7.524,8.468834,0,8.468834,23.76525,60.93641,0.1339733,0.8809434,0.08706712,12,7.632834
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.762472,51.53702,46.25609,3.080924,3.080924,11.41613,0,3.224281,3.080924,57.20595,0,0,0,1.762472,0,0,8.335207,7.918447,16.05892,15.14595,9.680919,0,9.680919,32.94938,84.4854,0.1342035,3.389017,1.409978,12,16.90842
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.047133,56.88018,47.41826,2.600911,2.600911,0,0,0,2.600911,117.1564,0,0,0,3.047133,2.737801,2.600911,0,0,6.378001,23.85878,0.3093321,0,0.3093321,33.24283,85.23786,0.1341946,2.861002,2.437706,0,26.90591
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.306418,64.2969,50.22222,2.635607,2.635607,0,-1,0,2.635607,163.3938,0,0,0,4.306418,2.774323,2.635607,0,0,6.068669,24.13718,1.532096,0,1.532096,34.69631,88.96471,0.1341503,2.899167,3.445135,0,28.44359
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.279495,74.83808,52.68491,1.987023,1.987023,0,0,0,1.987023,316.0253,0,0,0,6.279495,2.091603,1.987023,0,0,4.536573,25.51606,4.187892,0,4.187892,38.66929,99.15182,0.1340295,2.185725,5.023596,0,31.79556
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.384457,78.32741,55.20293,7.160056,7.160056,0,0,0,7.160056,89.1677,8.881784E-16,0,0,6.384457,7.536901,7.160056,0,0,0.3486807,29.28517,0,1.152444,-1.152444,37.45451,96.03701,0.1340295,7.876061,5.107565,0,35.66962
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.310982,81.03192,57.69329,0,0,0,0,0,0,0,4.681808,0,0,6.310982,0,0,0,0,1.629174,28.13272,1.629174,0,1.629174,39.00008,100,0.1339826,0,5.048786,0,34.4437
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.543644,76.40224,60.18365,0,0,0,0,0,0,0,4.543644,0,0,4.543644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339826,0,3.634916,0,34.14262
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.380326,81.80548,61.78855,2.730403,2.730403,0,-1,0,2.730403,197.0524,2.506217,0,0,5.380326,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1339826,3.003444,4.304261,0,34.97931
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.95968,76.74306,62.57255,0.6147008,0.6147008,0,-1,0,0.6147008,644.1638,3.312627,0,0,3.95968,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1339826,0.6761709,3.167744,0,33.55866
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.288808,75.02099,63.40267,5.99,5.99,0,-1,0,5.99,54.90498,0,8.881784E-16,0,3.288808,6.305264,5.99,0,0,0,29.59898,0,3.016455,-3.016455,35.82045,91.84714,0.1339826,6.589,2.631047,0,32.88779
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.926337,69.46478,62.93227,0.2511261,0.2511261,0,-1,0,0.2511261,767.0795,0,0,0,1.926337,0.2643433,0.2511261,0,0,3.351617,26.58252,1.661994,0,1.661994,37.39716,95.88996,0.1339347,0.2762387,1.54107,0,28.50886
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3126748,62.17744,61.17057,7.923469,7.923469,0,-1,0,7.923469,3.946186,0,8.881784E-16,0.3558156,0.3126748,8.340493,7.923469,0,0,1.689623,28.07832,0,8.027819,-8.027819,28.9351,74.19241,0.1339347,8.715816,0.2501399,0,28.39099
