Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.548636,50.06775,45.47209,1.80662,1.80662,10.60662,0,3.019475,1.80662,85.72008,0,0,0,1.548636,0,0,8.8,8.36,23.10871,8.801136,9.908636,0,9.908636,26.47738,67.89059,0.1341404,1.987282,1.238909,12,10.34977
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.027269,52.63285,46.51435,2.99157,2.99157,11.79157,0,3.319267,2.99157,67.76604,1.776357E-15,0,0,2.027269,0,0,8.8,8.36,13.20008,17.71891,10.38727,0,10.38727,36.33162,93.1578,0.1343598,3.290728,1.621815,12,19.74618
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.350295,59.68251,49.0785,2.262489,2.262489,0,-1,0,2.262489,148.0801,0,0,0,3.350295,2.381567,2.262489,0,0,2.812809,27.06745,0.9687276,0,0.9687276,37.25063,95.51424,0.1343333,2.488738,2.680236,0,30.41775
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.771628,63.66589,51.39361,2.3078,2.3078,0,0,0,2.3078,163.4296,0,0,0,3.771628,2.429264,2.3078,0,0,1.844081,27.93931,1.342365,0,1.342365,38.52411,98.77956,0.1342967,2.53858,3.017303,0,31.71093
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.171335,64.09585,53.74561,7.507007,7.507007,0,0,0,7.507007,42.24499,0,8.881784E-16,0,3.171335,7.902113,7.507007,0,0,0.5017161,29.14743,0,4.730778,-4.730778,33.53743,85.99324,0.1342967,8.257708,2.537068,0,32.31877
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.840442,77.09074,56.13451,5.974835,5.974835,0,0,0,5.974835,97.75068,0,0,0,5.840442,6.289299,5.974835,0,0,5.758136,24.41665,0,0.4488581,-0.4488581,33.06429,84.78007,0.1342967,6.572318,4.672353,0,30.2571
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.473979,82.8647,58.57875,1.274023,1.274023,0,0,0,1.274023,508.1523,0,0,0,6.473979,1.341077,1.274023,0,0,6.256867,23.9678,5.132901,0,5.132901,37.93379,97.26593,0.1341566,1.401426,5.179183,0,30.44178
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.847706,77.5882,60.12831,6.591398,6.591398,0,-1,0,6.591398,73.54594,0,0,0,4.847706,6.938313,6.591398,0,0,1.123966,28.58741,0,2.090608,-2.090608,35.73009,91.61545,0.1341566,7.250538,3.878165,0,33.43512
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.068294,75.31609,60.91231,0,0,0,-1,0,0,0,0.6214302,0,0,4.068294,0,0,0,0,3.446864,26.4968,3.446864,0,3.446864,39.00008,100,0.1340627,0,3.254635,0,30.56509
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.413558,73.79309,61.84389,3.935116,3.935116,0,-1,0,3.935116,86.74606,0,0,0,3.413558,4.142228,3.935116,0,0,0,29.59898,0,0.7286695,-0.7286695,38.23199,98.03056,0.1340627,4.328628,2.730847,0,33.01254
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.649861,66.86479,61.37349,3.619405,3.619405,0,-1,0,3.619405,45.58377,0,0,0,1.649861,3.8099,3.619405,0,0,0.8096328,28.87031,0,2.160038,-2.160038,35.95511,92.19241,0.1340627,3.981345,1.319889,0,30.52017
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3451018,60.65608,59.55645,0.3992658,0.3992658,0,-1,0,0.3992658,86.4341,0,0,0,0.3451018,0.4202798,0.3992658,0,0,3.209676,26.71027,0,0.07517796,-0.07517796,35.87587,91.98922,0.1340627,0.4391924,0.2760815,0,27.05537
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,58.00689,58.00689,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.293207,26.63509,0,5.007846,-5.007846,30.59713,78.45403,0.1340627,5.2332,0,0,26.63509
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,56.08839,56.08839,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.85748,21.62724,0,8.8,-8.8,21.32112,54.66943,0.1340627,13.14812,0,0,21.62724
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,54.27135,54.27135,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.63526,12.82725,0,4.779654,-4.779654,16.28292,41.751,0.1340627,4.994738,0,0,12.82725
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,52.39898,52.39898,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.94598,8.047592,0,2.960736,-2.960736,13.16203,33.74873,0.1340627,3.093969,0,0,8.047592
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,51.10768,51.10768,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.23569,5.086856,0,1.36456,-1.36456,11.72366,30.06061,0.1340627,1.425966,0,0,5.086856
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,50.06542,50.06542,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.75187,3.722296,0,0.8536136,-0.8536136,10.82387,27.75346,0.1340627,0.8920261,0,0,3.722296
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.90325,48.90325,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.70033,2.868683,0,0.3536097,-0.3536097,10.45114,26.79773,0.1340627,0.3695221,0,0,2.868683
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09323,2.515073,0,0,0,10.45114,26.79773,0.1340627,0,0,0,2.515073
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,47.3168,47.3168,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.09323,2.515073,0,0.591984,-0.591984,9.827129,25.19772,0.1340627,0.6186233,0,0,2.515073
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,46.61581,46.61581,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.75099,1.923089,0,1.169018,-1.169018,8.594875,22.0381,0.1340627,1.221624,0,0,1.923089
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,46.01628,46.01628,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,32.0499,0.7540706,0,0.5352691,-0.5352691,8.030653,20.59138,0.1340627,0.5593562,0,0,0.7540706
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2126559,46.40193,45.78569,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.24358,0,0,0,0.2126559,0,0,8.8,8.36,32.64464,0.2188015,8.572656,0,8.572656,16.16339,41.4445,0.1342397,1.534557,0.1701247,12,0.4314574
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.354187,49.34259,45.34296,3.585218,3.585218,11.77828,0,3.315904,3.585218,37.77138,0,0,0,1.354187,0,0,8.193057,7.783404,24.07199,7.934192,9.13759,0,9.13759,24.83207,63.67184,0.1344908,3.94374,1.083349,12,9.288379
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.710021,54.64712,46.35755,7.096975,7.096975,12,0,3.372,7.096975,38.18558,0,0,0,2.710021,0,0,4.903025,4.657874,14.93439,16.15802,7.367895,0,7.367895,31.82187,81.59437,0.1347153,7.806673,2.168017,12,18.86804
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.542747,63.70738,48.9217,6.234406,6.234406,0,-1,0,6.234406,72.86574,8.881784E-16,0,0,4.542747,6.562533,6.234406,0,0,7.566499,22.78913,0,2.019787,-2.019787,29.69282,76.13529,0.1347153,6.857847,3.634197,0,27.33187
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.023108,68.04161,51.18147,3.316761,3.316761,0,0,0,3.316761,151.4462,0,0,0,5.023108,3.491327,3.316761,0,0,9.810707,20.76934,1.531782,0,1.531782,31.146,79.86138,0.1346736,3.648437,4.018487,0,25.79245
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.819331,78.22254,53.54269,7.331688,7.331688,0,0,0,7.331688,93.01174,0,0,0,6.819331,7.717566,7.331688,0,0,8.278925,22.14795,0,0.8982354,-0.8982354,30.19918,77.43363,0.1346736,8.064857,5.455465,0,28.96728
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.913044,73.03323,55.93159,3.219228,3.219228,0,0,0,3.219228,152.6156,0,0,0,4.913044,3.388661,3.219228,0,0,9.276964,21.24971,1.524383,0,1.524383,31.64533,81.14172,0.1346321,3.541151,3.930436,0,26.16275
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.361911,73.61542,58.36661,1.777261,1.777261,0,0,0,1.777261,245.4289,0,0,0,4.361911,1.870801,1.777261,0,0,7.752582,22.62165,2.491111,0,2.491111,34.00861,87.20139,0.1345645,1.954987,3.489529,0,26.98357
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.639634,85.32084,59.92539,6.673085,6.673085,0,-1,0,6.673085,99.49871,0,0,0,6.639634,7.0243,6.673085,0,0,5.261471,24.86366,0,0.3846664,-0.3846664,33.60313,86.16171,0.1345645,7.340394,5.311707,0,31.50329
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.365504,80.45375,60.70017,3.156504,3.156504,0,-1,0,3.156504,169.9825,0,0,0,5.365504,3.322636,3.156504,0,0,5.688878,24.47899,2.042868,0,2.042868,35.54117,91.13102,0.134509,3.472155,4.292403,0,29.84449
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.076911,76.10574,61.58563,2.070955,2.070955,0,-1,0,2.070955,196.8614,0,0,0,4.076911,2.179953,2.070955,0,0,3.64601,26.31757,1.896959,0,1.896959,37.34078,95.74541,0.1344576,2.278051,3.261529,0,30.39448
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.89354,67.44373,61.11523,0,0,0,-1,0,0,0,0.1444889,0,0,1.89354,0,0,0,0,1.749051,28.02483,1.749051,0,1.749051,39.00008,100,0.1344102,0,1.514832,0,29.91837
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2646141,60.09196,59.25207,8.168686,8.168686,0,-1,0,8.168686,3.239371,0,1.776357E-15,0.6255548,0.2646141,8.598617,8.168686,0,0,0,29.59898,0,8.334002,-8.334002,30.21527,77.47489,0.1344102,8.985555,0.2116913,0,29.86359
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,57.69329,57.69329,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.260003,21.26497,0,7.859621,-7.859621,21.9305,56.23194,0.1344102,8.213304,0,0,21.26497
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,55.82091,55.82091,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.99291,13.40535,0,6.360901,-6.360901,15.22552,39.03972,0.1344102,6.647142,0,0,13.40535
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.0131,54.0131,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.06058,7.044454,0,5.414405,-5.414405,9.518237,24.40569,0.1344102,5.658053,0,0,7.044454
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,52.19606,52.19606,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.07659,1.630048,0,0.1305195,-0.1305195,9.380657,24.05292,0.1344102,0.1363929,0,0,1.630048
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,50.89554,50.89554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.22161,1.499529,0,0,0,9.380657,24.05292,0.1344102,0,0,0,1.499529
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.22161,1.499529,0,0,0,9.380657,24.05292,0.1344102,0,0,0,1.499529
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,48.74645,48.74645,2.40035,1.424552,0,-1,0,1.424552,0,0,0.975798,1.215833,0,1.499529,1.424552,0,0,31.22161,1.499529,0,1.499529,-1.499529,7.800015,20,0.1344102,2.640385,0,0,1.499529
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.96245,47.96245,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344102,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,47.16,47.16,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344102,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344102,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.88715,45.88715,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346147,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08524393,45.90279,45.65656,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08524393,0,0,8.8,8.36,24.52775,7.524,8.445244,0,8.445244,23.74287,60.87903,0.1347139,0,0.06819514,12,7.609244
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7292225,47.36786,45.2415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7292225,0,0,8.8,8.36,16.08251,15.12472,9.089223,0,9.089223,32.36566,82.98872,0.1347953,0,0.583378,12,15.85394
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.576574,54.07998,46.22842,5.540785,5.540785,0,0,0,5.540785,46.50197,0,0,0,2.576574,5.832405,5.540785,0,0,6.993287,23.30502,0,3.255831,-3.255831,28.93372,74.18887,0.1347953,6.094863,2.061259,0,25.88159
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.050544,61.75132,48.74645,3.023799,3.023799,0,-1,0,3.023799,133.9555,0,0,0,4.050544,3.182947,3.023799,0,0,10.61088,20.04919,0.8675976,0,0.8675976,29.75679,76.29932,0.1347718,3.326179,3.240435,0,24.09973
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.336308,65.26671,50.997,1.435715,1.435715,0,0,0,1.435715,302.0312,0,0,0,4.336308,1.511279,1.435715,0,0,9.743279,20.83003,2.825029,0,2.825029,32.43685,83.17124,0.1346956,1.579286,3.469046,0,25.16633
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.809146,69.66251,53.33055,2.858583,2.858583,0,0,0,2.858583,168.2353,0,0,0,4.809146,3.009035,2.858583,0,0,6.918251,23.37255,1.800111,0,1.800111,34.14458,87.55004,0.134647,3.144442,3.847317,0,28.1817
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.842006,81.01941,55.71945,1.877781,1.877781,0,0,0,1.877781,364.3666,0,0,0,6.842006,1.976611,1.877781,0,0,5.118139,24.99265,4.865395,0,4.865395,38.7603,99.38519,0.1345159,2.065559,5.473605,0,31.83466
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.305273,77.15335,58.10835,0,0,0,0,0,0,0,5.052527,0,0,5.305273,0,0,0,0,0.2527449,29.37151,0.2527449,0,0.2527449,39.00008,100,0.1345091,0,4.244218,0,34.67678
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.719414,76.52927,59.66713,4.915947,4.915947,0,-1,0,4.915947,96.00213,0,0,0,4.719414,5.174681,4.915947,0,0,0,29.59898,0,0.4552672,-0.4552672,38.52018,98.76951,0.1345091,5.407542,3.775531,0,34.31839
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.275358,75.61246,60.44191,0.6150034,0.6150034,0,-1,0,0.6150034,695.1763,3.122134,0,0,4.275358,0.647372,0.6150034,0,0,0.5058525,29.14371,0.5058525,0,0.5058525,39.00008,100,0.1344955,0.6765038,3.420287,0,33.41907
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.85034,71.10971,61.32737,1.056762,1.056762,0,-1,0,1.056762,269.724,1.737959,0,0,2.85034,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1344955,1.162438,2.280272,0,32.44932
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.776467,66.7077,60.80163,0.2154781,0.2154781,0,-1,0,0.2154781,824.4305,1.549648,0,0,1.776467,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1344955,0.2370259,1.421174,0,31.37544
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3684773,60.16394,58.99381,4.89833,4.89833,0,-1,0,4.89833,7.522508,0,0,0,0.3684773,5.156137,4.89833,0,0,0,29.59898,0,4.78766,-4.78766,33.95344,87.05993,0.1344955,5.388164,0.2947818,0,29.96745
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,57.43503,57.43503,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.319622,24.81132,0,2.880779,-2.880779,30.91683,79.27377,0.1344955,3.010414,0,0,24.81132
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,55.56265,55.56265,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.520488,21.93054,0,0.5166972,-0.5166972,30.37219,77.87725,0.1344955,0.5399486,0,0,21.93054
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,53.74561,53.74561,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.094595,21.41384,0,1.999228,-1.999228,28.26482,72.47374,0.1344955,2.089193,0,0,21.41384
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.95625,51.95625,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.31596,19.41461,0,2.18629,-2.18629,25.96026,66.56464,0.1344955,2.284673,0,0,19.41461
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,50.71107,50.71107,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.74517,17.22832,0,1.023887,-1.023887,24.88099,63.79729,0.1344955,1.069961,0,0,17.22832
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,49.7057,49.7057,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.88282,16.20444,0,1.561416,-1.561416,23.23512,59.5771,0.1344955,1.63168,0,0,16.20444
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,48.58965,48.58965,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.61773,14.64302,0,1.217798,-1.217798,21.95144,56.28564,0.1344955,1.272599,0,0,14.64302
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,47.83332,47.83332,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.97084,13.42522,0,0.8425202,-0.8425202,21.06335,54.00848,0.1344955,0.8804336,0,0,13.42522
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.03087,47.03087,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.90697,12.5827,0,0.8968112,-0.8968112,20.11803,51.58458,0.1344955,0.9371678,0,0,12.5827
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,46.35755,46.35755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90343,11.68589,0,0,0,20.11803,51.58458,0.1344955,0,0,0,11.68589
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,45.78569,45.78569,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.90343,11.68589,0,1.903021,-1.903021,18.11207,46.4411,0.1344955,1.988657,0,0,11.68589
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08657622,45.80503,45.5551,1.542579,1.542579,0,0,0,1.542579,5.612432,0,2.220446E-16,0,0.08657622,1.623768,1.542579,0,0,22.0179,9.782871,0,1.537191,-1.537191,16.49173,42.28639,0.1344955,1.696837,0.06926098,0,9.869448
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.862547,50.68982,45.14004,0.1397163,0.1397163,0,0,0,0.1397163,1333.092,0,0,0,1.862547,0.1470698,0.1397163,0,0,23.72589,8.24568,1.715477,0,1.715477,18.11917,46.45932,0.1344493,0.153688,1.490037,0,10.10823
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.300519,56.30849,46.09929,0,0,0,0,0,0,0,0,0,0,3.300519,0,0,0,0,22.01041,9.789609,3.300519,0,3.300519,21.25032,54.48788,0.1343607,0,2.640415,0,13.09013
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.156571,65.63005,48.61732,8.57136,8.36,0,-1,0,8.36,61.68148,0,0.2113598,1.068496,5.156571,8.8,8.36,0,0,18.70989,12.76008,0,3.643429,-3.643429,17.40981,44.64044,0.1343607,9.428495,4.125257,0,17.91665
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.90157,75.29987,50.86787,0,0,0,0,0,0,0,0,0,0,6.90157,0,0,0,0,22.75815,9.116647,6.90157,0,6.90157,23.95721,61.42862,0.1341756,0,5.521256,0,16.01822
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.553857,81.14166,53.18298,4.743631,4.743631,0,0,0,4.743631,159.2421,0,0,0,7.553857,4.993296,4.743631,0,0,15.85658,15.32806,2.560561,0,2.560561,26.38637,67.65723,0.1341071,5.217995,6.043086,0,22.88192
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.132408,82.11627,55.51653,2.13737,2.13737,0,0,0,2.13737,333.7001,0,0,0,7.132408,2.249863,2.13737,0,0,13.29601,17.63256,4.882544,0,4.882544,31.01836,79.5341,0.1339766,2.351107,5.705926,0,24.76497
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.980474,79.80382,57.89621,0,0,0,0,0,0,0,0,0,0,5.980474,0,0,0,0,8.413471,22.02685,5.980474,0,5.980474,36.69194,94.0817,0.1338171,0,4.784379,0,28.00733
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.994661,73.39738,59.45499,0,0,0,-1,0,0,0,1.561664,0,0,3.994661,0,0,0,0,2.432997,27.40928,2.432997,0,2.432997,39.00008,100,0.1337523,0,3.195729,0,31.40394
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.94394,78.11726,60.23899,0.5320987,0.5320987,0,-1,0,0.5320987,929.1396,4.383836,0,0,4.94394,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1337523,0.5853086,3.955152,0,34.54292
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.703065,70.34019,61.11523,0,0,0,-1,0,0,0,2.703065,0,0,2.703065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337523,0,2.162452,0,32.30204
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.814141,66.62654,60.59871,3.364892,3.364892,0,-1,0,3.364892,53.91378,0,0,0,1.814141,3.541992,3.364892,0,0,0,29.59898,0,1.727851,-1.727851,37.17876,95.32997,0.1337523,3.701381,1.451313,0,31.41312
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2774423,59.65966,58.78167,0,0,0,-1,0,0,0,0,0,0,0.2774423,0,0,0,0,1.919834,27.87113,0.2774423,0,0.2774423,37.44197,96.00485,0.1337449,0,0.2219539,0,28.14857
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,57.17677,57.17677,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.642392,28.12082,0,6.220877,-6.220877,30.88459,79.19109,0.1337449,6.500816,0,0,28.12082
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,55.30439,55.30439,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.554478,21.89995,0,0.1710458,-0.1710458,30.70429,78.72879,0.1337449,0.1787429,0,0,21.89995
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.744529,21.7289,0,0,0,30.70429,78.72879,0.1337449,0,0,0,21.7289
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,51.75333,51.75333,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.744529,21.7289,0,0.3350499,-0.3350499,30.35112,77.82322,0.1337449,0.3501271,0,0,21.7289
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,50.53582,50.53582,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.116806,21.39385,0,0.7345297,-0.7345297,29.57685,75.83794,0.1337449,0.7675835,0,0,21.39385
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,49.5489,49.5489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.93295,20.65932,0,0,0,29.57685,75.83794,0.1337449,0,0,0,20.65932
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,48.43285,48.43285,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.93295,20.65932,0,1.222022,-1.222022,28.28873,72.53506,0.1337449,1.277013,0,0,20.65932
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,47.67652,47.67652,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.29075,19.4373,0,0.1779612,-0.1779612,28.10114,72.05407,0.1337449,0.1859694,0,0,19.4373
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.90174,46.90174,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.48849,19.25934,0,0.2000736,-0.2000736,27.89025,71.51331,0.1337449,0.2090769,0,0,19.25934
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,46.25609,46.25609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71079,19.05927,0,0,0,27.89025,71.51331,0.1337449,0,0,0,19.05927
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,45.65656,45.65656,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.71079,19.05927,0,0.9952023,-0.9952023,26.84121,68.82348,0.1337449,1.039986,0,0,19.05927
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09910926,45.71191,45.42597,0,0,0,0,0,0,0,0,0,0,0.09910926,0,0,0,0,12.81657,18.06406,0.09910926,0,0.09910926,26.93523,69.06457,0.1337423,0,0.07928741,0,18.16317
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7391152,47.16327,45.01091,1.03048,1.03048,0,0,0,1.03048,71.72531,0,0,0,0.7391152,1.084716,1.03048,0,0,12.71746,18.15326,0,0.3456009,-0.3456009,26.57094,68.13048,0.1337423,1.133528,0.5912921,0,18.89238
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6307781,47.81479,45.97016,1.762143,1.762143,0,0,0,1.762143,35.79609,0,2.220446E-16,0,0.6307781,1.854887,1.762143,0,0,13.10146,17.80766,0,1.224109,-1.224109,25.28061,64.82196,0.1337423,1.938357,0.5046225,0,18.43844
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.075032,51.6848,48.46052,1.280538,1.280538,0,-1,0,1.280538,83.95159,0,0,0,1.075032,1.347935,1.280538,0,0,14.46158,16.58355,0,0.2729027,-0.2729027,24.99295,64.08436,0.1337423,1.408592,0.8600255,0,17.65858
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.029555,53.82462,50.69262,4.631323,4.631323,0,0,0,4.631323,22.23025,0,8.881784E-16,0,1.029555,4.875077,4.631323,0,0,14.76481,16.31065,0,3.845522,-3.845522,20.93941,53.6907,0.1337423,5.094456,0.8236437,0,17.3402
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.037279,56.1765,52.97084,9.289122,9.289122,12,0,3.372,9.289122,11.1666,0,0,0,1.037279,0,0,2.710878,2.575334,19.03761,12.46513,3.612614,0,3.612614,24.36664,62.47844,0.1338528,10.21803,0.8298236,12,13.50241
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.736268,64.24402,55.30439,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,337.661,1.776357E-15,0,0,2.736268,0,0,8.8,8.36,15.425,15.71648,11.09627,0,11.09627,34.89348,89.47029,0.1339268,0.8913953,2.189014,12,18.45275
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.402249,65.6182,57.69329,4.631515,4.631515,0,0,0,4.631515,51.86746,0,0,0,2.402249,4.875278,4.631515,0,0,4.328731,25.70312,0,2.473029,-2.473029,32.28668,82.78619,0.1339268,5.094666,1.921799,0,28.10537
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.542734,64.23672,59.19673,3.405891,3.405891,0,-1,0,3.405891,45.29604,0,0,0,1.542734,3.585148,3.405891,0,0,7.076541,23.23009,0,2.042414,-2.042414,30.13379,77.26597,0.1339268,3.74648,1.234187,0,24.77283
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.07605,63.4774,59.98073,4.107852,4.107852,0,-1,0,4.107852,26.19496,0,0,0,1.07605,4.324055,4.107852,0,0,9.345891,21.18768,0,3.248005,-3.248005,26.71009,68.48727,0.1339268,4.518638,0.8608402,0,22.26373
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07482676,61.09612,60.85697,4.147246,4.147246,0,-1,0,4.147246,1.804252,0,0,0,0.07482676,4.365522,4.147246,0,0,12.95479,17.93967,0,4.290695,-4.290695,22.1873,56.8904,0.1339268,4.561971,0.05986141,0,18.0145
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3627822,61.50321,60.34045,1.207383,1.207383,0,-1,0,1.207383,30.04699,0,0,0,0.3627822,1.270929,1.207383,0,0,17.72223,13.64898,0,0.9081471,-0.9081471,21.23003,54.43586,0.1339268,1.328121,0.2902258,0,14.01176
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1760943,59.07846,58.52341,2.641487,2.641487,0,-1,0,2.641487,6.666483,0,4.440892E-16,0,0.1760943,2.780512,2.641487,0,0,18.73128,12.74083,0,2.604418,-2.604418,18.48473,47.39665,0.1339268,2.905635,0.1408754,0,12.91692
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62507,10.13641,0,0,0,18.48473,47.39665,0.1339268,0,0,0,10.13641
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,55.10147,55.10147,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.62507,10.13641,0,7.703207,-7.703207,10.36484,26.57645,0.1339268,8.049851,0,0,10.13641
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,53.33055,53.33055,3.403526,2.311544,0,-1,0,2.311544,0,0,1.091982,1.432335,0,2.433204,2.311544,0,0,30.18419,2.433204,0,2.433204,-2.433204,7.800015,20,0.1339268,3.743879,0,0,2.433204
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,51.56886,51.56886,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,50.35135,50.35135,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,49.3921,49.3921,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,48.27605,48.27605,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,47.51972,47.51972,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,46.77261,46.77261,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.12696,46.12696,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339268,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,45.5551,45.5551,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341357,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2103972,45.95089,45.34296,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.59587,0,0,0,0.2103972,0,0,8.8,8.36,24.52775,7.524,8.570397,0,8.570397,23.8616,61.18347,0.1343168,1.702259,0.1683177,12,7.734397
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.460823,46.23418,44.90023,6.423009,6.423009,12,0,3.372,6.423009,7.174566,0,0,0,0.460823,0,0,5.576991,5.298141,15.95736,15.23736,5.758965,0,5.758965,29.32503,75.19225,0.1344979,7.06531,0.3686584,12,15.69818
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.626902,47.6913,45.85948,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.626902,0,0,8.8,8.36,10.19839,20.42043,8.986902,0,8.986902,37.85076,97.05303,0.134581,0,0.5015216,12,21.04733
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.250955,52.09344,48.33139,6.732506,6.732506,0,-1,0,6.732506,18.58082,0,0,0,1.250955,7.086849,6.732506,0,0,1.21149,28.50864,0,5.835894,-5.835894,31.69919,81.2798,0.134581,7.405757,1.000764,0,29.75959
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.535431,58.49575,50.53582,3.737902,3.737902,0,0,0,3.737902,67.83032,4.440892E-16,0,0,2.535431,3.934633,3.737902,0,0,7.695817,22.67274,0,1.399202,-1.399202,30.2243,77.49804,0.134581,4.111692,2.028345,0,25.20817
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.93788,62.28136,52.81403,1.779691,1.779691,0,0,0,1.779691,165.0781,0,0,0,2.93788,1.873359,1.779691,0,0,9.250486,21.27354,1.064521,0,1.064521,31.23419,80.08751,0.1345528,1.95766,2.350304,0,24.21142
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.811635,60.93115,55.14759,4.250243,4.250243,0,0,0,4.250243,42.62428,0,0,0,1.811635,4.47394,4.250243,0,0,8.185965,22.23161,0,2.662304,-2.662304,28.42788,72.89184,0.1345528,4.675267,1.449308,0,24.04325
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.020903,60.73594,57.48115,5.375016,5.375016,0,0,0,5.375016,18.99349,0,0,0,1.020903,5.657911,5.375016,0,0,11.14408,19.56931,0,4.637009,-4.637009,23.54004,60.35895,0.1345528,5.912518,0.8167223,0,20.59021
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.335516,66.76148,58.99381,2.634269,2.634269,0,-1,0,2.634269,88.65897,0,0,0,2.335516,2.772915,2.634269,0,0,16.29631,14.9323,0,0.4373989,-0.4373989,23.07898,59.17675,0.1345528,2.897696,1.868413,0,17.26781
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.402794,67.82083,59.76859,8.387339,8.36,0,-1,0,8.36,28.74156,0,0.0273391,0.866073,2.402794,8.8,8.36,0,0,16.78231,14.4949,0,6.397205,-6.397205,16.33573,41.88641,0.1345528,9.226073,1.922235,0,16.89769
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.638269,69.61027,60.65405,4.826568,4.826568,0,-1,0,4.826568,54.66138,0,0,0,2.638269,5.080597,4.826568,0,0,23.89032,8.097692,0,2.442329,-2.442329,13.76129,35.28529,0.1345528,5.309225,2.110615,0,10.73596
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.195073,64.02676,60.12831,2.19244,2.19244,0,-1,0,2.19244,54.5088,0,4.440892E-16,0,1.195073,2.307832,2.19244,0,0,26.60402,5.655364,0,1.112759,-1.112759,12.58834,32.27773,0.1345528,2.411684,0.9560584,0,6.850437
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3254538,59.33894,58.31127,0,0,0,-1,0,0,0,0,0,0,0.3254538,0,0,0,0,27.84041,4.542605,0.3254538,0,0.3254538,12.89709,33.0694,0.1345442,0,0.260363,0,4.868059
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,56.76171,56.76171,5.973703,4.593738,0,-1,0,4.593738,0,0,1.379965,1.977336,0,4.835513,4.593738,0,0,27.51496,4.835513,0,4.835513,-4.835513,7.800015,20,0.1345442,6.571073,0,0,4.835513
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,54.94467,54.94467,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,51.41206,51.41206,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,50.22222,50.22222,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,49.26297,49.26297,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,48.14692,48.14692,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.41826,47.41826,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,46.64348,46.64348,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,46.01628,46.01628,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345442,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,45.44442,45.44442,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347143,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1788,45.7575,45.2415,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,23.68236,0,0,0,0.1788,0,0,8.8,8.36,24.52775,7.524,8.5388,0,8.5388,23.83162,61.10661,0.1348503,0.8304915,0.14304,12,7.7028
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.661565,49.7183,44.79877,1.873721,1.873721,10.67372,0,3.036451,1.873721,88.67728,0,0,0,1.661565,0,0,8.8,8.36,15.98895,15.20892,10.02156,0,10.02156,33.33892,85.48423,0.1350082,2.061093,1.329252,12,16.87049
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.113738,58.69019,45.75802,2.825758,2.825758,0,0,0,2.825758,145.58,0,0,0,4.113738,2.974483,2.825758,0,0,5.967389,24.22833,1.139256,0,1.139256,34.41971,88.25549,0.1349781,3.108334,3.29099,0,28.34207
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.725399,63.56733,48.20226,2.382919,2.382919,0,-1,0,2.382919,198.303,0,0,0,4.725399,2.508336,2.382919,0,0,4.828133,25.25366,2.217063,0,2.217063,36.523,93.64853,0.1349194,2.621211,3.780319,0,29.97906
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.359337,72.41411,50.37902,4.09637,4.09637,0,0,0,4.09637,155.2432,0,0,0,6.359337,4.311968,4.09637,0,0,2.61107,27.24902,2.047369,0,2.047369,38.46531,98.62879,0.1348654,4.506007,5.08747,0,33.60835
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.069588,73.92467,52.65723,2.550831,2.550831,0,0,0,2.550831,237.9456,2.820802,0,0,6.069588,2.685085,2.550831,0,0,0.5637007,29.09165,0.5637007,0,0.5637007,39.00008,100,0.1348505,2.805914,4.85567,0,35.16124
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.995172,72.22942,54.94467,0,0,0,0,0,0,0,4.995172,0,0,4.995172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348505,0,3.996137,0,34.59415
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.761983,73.96947,57.27823,1.864314,1.864314,0,0,0,1.864314,255.4281,2.799547,0,0,4.761983,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1348505,2.050746,3.809587,0,34.36096
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.390583,78.36768,58.83701,2.788441,2.788441,0,-1,0,2.788441,193.3189,2.455382,0,0,5.390583,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1348505,3.067285,4.312466,0,34.98956
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.681276,72.30149,59.55645,0,0,0,-1,0,0,0,3.681276,0,0,3.681276,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348505,0,2.94502,0,33.28025
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.431261,72.32327,60.44191,2.164422,2.164422,0,-1,0,2.164422,158.5301,1.152922,0,0,3.431261,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1348505,2.380864,2.745008,0,33.03024
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.705088,65.60522,59.98073,0.6344821,0.6344821,0,-1,0,0.6344821,268.7371,1.037213,0,0,1.705088,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1348505,0.6979303,1.364071,0,31.30407
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3795681,59.36243,58.16369,2.373711,2.373711,0,-1,0,2.373711,15.99049,0,0,0,0.3795681,2.498643,2.373711,0,0,0,29.59898,0,2.119075,-2.119075,36.76638,94.27258,0.1348505,2.611082,0.3036545,0,29.97855
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,56.54957,56.54957,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.354528,27.4799,0,3.905674,-3.905674,32.64943,83.71633,0.1348505,4.081429,0,0,27.4799
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,54.73253,54.73253,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.694166,23.57423,0,5.306356,-5.306356,27.05605,69.37434,0.1348505,5.545142,0,0,23.57423
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.97084,52.97084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.59012,18.26787,0,0,0,27.05605,69.37434,0.1348505,0,0,0,18.26787
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,51.2368,51.2368,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.59012,18.26787,0,1.379224,-1.379224,25.60221,65.64658,0.1348505,1.441289,0,0,18.26787
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,50.06542,50.06542,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.12259,16.88865,0,0.1187146,-0.1187146,25.47708,65.32571,0.1348505,0.1240568,0,0,16.88865
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,49.10617,49.10617,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.25449,16.76993,0,0.1636652,-0.1636652,25.30456,64.88336,0.1348505,0.1710302,0,0,16.76993
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.01779,48.01779,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.43634,16.60627,0,1.508818,-1.508818,23.71413,60.80533,0.1348505,1.576715,0,0,16.60627
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,47.26146,47.26146,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.11281,15.09745,0,0.6897487,-0.6897487,22.98707,58.94108,0.1348505,0.7207874,0,0,15.09745
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,46.51435,46.51435,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.87919,14.4077,0,1.387679,-1.387679,21.52432,55.19047,0.1348505,1.450125,0,0,14.4077
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.88715,45.88715,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.42106,13.02002,0,0.2106984,-0.2106984,21.30223,54.62099,0.1348505,0.2201799,0,0,13.02002
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,45.34296,45.34296,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.65517,12.80933,0,1.075817,-1.075817,20.16822,51.71328,0.1348505,1.124229,0,0,12.80933
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2041741,45.70138,45.11237,1.927466,1.927466,0,0,0,1.927466,10.59288,0,2.220446E-16,0,0.2041741,2.028911,1.927466,0,0,19.85052,11.73351,0,1.824737,-1.824737,18.24478,46.78139,0.1348505,2.120212,0.1633393,0,11.93768
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.202608,48.2235,44.69731,4.647319,4.647319,0,0,0,4.647319,25.87746,0,8.881784E-16,0,1.202608,4.891914,4.647319,0,0,21.87801,9.908771,0,3.689306,-3.689306,14.35591,36.80994,0.1348505,5.112051,0.9620864,0,11.11138
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.734751,53.95554,45.62889,4.435877,4.435877,0,0,0,4.435877,61.65074,0,0,0,2.734751,4.669344,4.435877,0,0,25.97724,6.219464,0,1.934593,-1.934593,12.31667,31.58113,0.1348505,4.879464,2.187801,0,8.954215
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.454638,66.10198,48.04546,0,0,0,-1,0,0,0,0,0,0,5.454638,0,0,0,0,28.12679,4.284871,5.454638,0,5.454638,17.49139,44.84963,0.1347066,0,4.36371,0,9.739509
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.218117,71.64683,50.22222,0,0,0,0,0,0,0,0,0,0,6.218117,0,0,0,0,22.67215,9.194045,6.218117,0,6.218117,23.39041,59.9753,0.134543,0,4.974494,0,15.41216
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.308546,74.71764,52.48199,5.471181,5.471181,0,0,0,5.471181,115.305,0,0,0,6.308546,5.759139,5.471181,0,0,16.45403,14.79035,0.5494079,0,0.5494079,23.91163,61.31174,0.1345285,6.0183,5.046837,0,21.0989
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.358881,77.7121,54.78787,2.597319,2.597319,0,0,0,2.597319,244.8248,0,0,0,6.358881,2.73402,2.597319,0,0,15.90462,15.28482,3.624862,0,3.624862,27.35047,70.12928,0.1344334,2.85705,5.087105,0,21.6437
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.867966,70.32001,57.12143,5.912296,5.912296,0,0,0,5.912296,65.4224,0,0,0,3.867966,6.223469,5.912296,0,0,12.27976,18.54719,0,2.355504,-2.355504,24.86755,63.76283,0.1344334,6.503525,3.094373,0,22.41516
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.237914,73.41859,58.62487,1.941053,1.941053,0,-1,0,1.941053,218.3307,0,0,0,4.237914,2.043214,1.941053,0,0,14.89699,16.19169,2.1947,0,2.1947,26.94963,69.10148,0.1343758,2.135158,3.390331,0,20.4296
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.29834,70.63417,59.35353,0,0,0,-1,0,0,0,0,0,0,3.29834,0,0,0,0,12.70229,18.16692,3.29834,0,3.29834,30.07871,77.12474,0.1342894,0,2.638672,0,21.46526
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.34879,68.12762,60.23899,5.929299,5.929299,0,-1,0,5.929299,39.61328,0,8.881784E-16,0,2.34879,6.241368,5.929299,0,0,9.403948,21.13543,0,3.892578,-3.892578,25.97557,66.6039,0.1342894,6.522229,1.879032,0,23.48421
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7978837,62.34084,59.76859,4.384988,4.384988,0,-1,0,4.384988,18.1958,0,0,0,0.7978837,4.615777,4.384988,0,0,13.72903,17.24285,0,3.817893,-3.817893,21.95116,56.28491,0.1342894,4.823487,0.638307,0,18.04073
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2689089,58.79753,57.95155,3.253326,3.253326,0,-1,0,3.253326,8.265661,0,4.440892E-16,0,0.2689089,3.424554,3.253326,0,0,17.97114,13.42495,0,3.155645,-3.155645,18.62482,47.75585,0.1342894,3.578659,0.2151271,0,13.69386
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,56.34665,56.34665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47741,10.26931,0,0,0,18.62482,47.75585,0.1342894,0,0,0,10.26931
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,54.52961,54.52961,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,21.47741,10.26931,0,2.407789,-2.407789,16.08679,41.24809,0.1342894,2.51614,0,0,10.26931
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,52.78637,52.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15273,7.86152,0,0,0,16.08679,41.24809,0.1342894,0,0,0,7.86152
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,51.08001,51.08001,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,24.15273,7.86152,0,1.657109,-1.657109,14.34004,36.76926,0.1342894,1.731679,0,0,7.86152
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99396,6.204412,0,0,0,14.34004,36.76926,0.1342894,0,0,0,6.204412
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.97704,48.97704,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,25.99396,6.204412,0,0.7565612,-0.7565612,13.54255,34.72443,0.1342894,0.7906064,0,0,6.204412
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.91633,47.91633,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,26.83459,5.44785,0,0.8030381,-0.8030381,12.69608,32.55398,0.1342894,0.8391748,0,0,5.44785
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,47.16,47.16,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,27.72685,4.644813,0,1.277054,-1.277054,11.34995,29.10236,0.1342894,1.334521,0,0,4.644813
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,46.41289,46.41289,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,29.1458,3.367759,0,2.055928,-2.055928,9.182806,23.54561,0.1342894,2.148445,0,0,3.367759
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,45.78569,45.78569,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,31.43016,1.31183,0,0.3078497,-0.3078497,8.858304,22.71355,0.1342894,0.321703,0,0,1.31183
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,45.2415,45.2415,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,31.77222,1.00398,0,0.6493961,-0.6493961,8.17378,20.95837,0.1342894,0.6786189,0,0,1.00398
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09785186,45.29246,45.01091,0,0,0,0,0,0,0,0,0,0,0.09785186,0,0,0,0,32.49377,0.3545842,0.09785186,0,0.09785186,8.266611,21.1964,0.1342868,0,0.07828149,0,0.4524361
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.192483,51.14845,44.59585,4.564463,4.564463,12,0,3.372,4.564463,48.03376,0,0,0,2.192483,0,0,7.435537,7.063761,32.39592,0.4426509,9.256244,0,9.256244,17.04785,43.71236,0.1345373,5.020909,1.753986,12,2.635134
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.443693,59.5825,45.52743,2.454984,2.454984,11.25498,0,3.183511,2.454984,181.007,1.776357E-15,0,0,4.443693,0,0,8.8,8.36,23.13968,8.773271,12.80369,0,12.80369,29.1945,74.85755,0.1346534,2.700483,3.554954,12,13.21696
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.492558,62.40621,47.91633,2.683908,2.683908,0,-1,0,2.683908,167.3887,0,0,0,4.492558,2.825166,2.683908,0,0,10.33598,20.29659,1.667391,0,1.667391,30.77633,78.91351,0.1346098,2.952299,3.594046,0,24.78915
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.782678,65.87166,50.06542,0,0,0,0,0,0,0,0,0,0,4.782678,0,0,0,0,8.668591,21.79725,4.782678,0,4.782678,35.31358,90.54745,0.134485,0,3.826143,0,26.57992
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.504318,75.36153,52.32518,3.170415,3.170415,0,0,0,3.170415,205.1567,0,0,0,6.504318,3.337279,3.170415,0,0,3.885913,26.10166,3.167039,0,3.167039,38.31809,98.25133,0.1344025,3.487457,5.203454,0,32.60597
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.822419,79.52283,54.58495,0,0,0,0,0,0,0,6.103544,0,0,6.822419,0,0,0,0,0.7188744,28.95199,0.7188744,0,0.7188744,39.00008,100,0.1343837,0,5.457935,0,35.77441
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.633409,77.13932,56.91851,8.6404,8.6404,3.288661,0,1.168031,8.6404,65.19848,0,0,0,5.633409,5.633409,5.351739,0,0,0,29.59898,0,0,0,39.00008,100,0.1343837,9.504439,4.506727,12,35.23239
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.101908,72.66093,58.42195,6.150035,6.150035,0,-1,0,6.150035,66.69732,0,0,0,4.101908,6.473721,6.150035,0,0,0,29.59898,0,2.371813,-2.371813,36.49997,93.58948,0.1343837,6.765038,3.281527,0,33.70089
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.933989,72.82304,59.15061,3.362092,3.362092,0,-1,0,3.362092,117.0102,0,0,0,3.933989,3.539044,3.362092,0,0,2.635347,27.22717,0.3949455,0,0.3949455,36.87465,94.55019,0.1343734,3.698301,3.147191,0,31.16115
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.00285,70.26965,60.02685,0,0,0,-1,0,0,0,0.762448,0,0,3.00285,0,0,0,0,2.240402,27.58262,2.240402,0,2.240402,39.00008,100,0.1343151,0,2.40228,0,30.58547
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.718521,65.20938,59.55645,2.970036,2.970036,0,-1,0,2.970036,57.86195,0,0,0,1.718521,3.126354,2.970036,0,0,0,29.59898,0,1.407833,-1.407833,37.51609,96.19492,0.1343151,3.26704,1.374817,0,31.3175
