Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.39143,42.39143,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.6628,7.402458,0,0.9257489,-0.9257489,14.62707,37.50522,0.1345934,0.9674077,0,0,7.402458
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1408846,42.476,42.07782,0,0,0,0,0,0,0,0,0,0,0.1408846,0,0,0,0,25.69141,6.476709,0.1408846,0,0.1408846,14.76072,37.84793,0.1345902,0,0.1127077,0,6.617593
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.788749,46.90933,41.70889,4.106804,4.106804,0,0,0,4.106804,43.55574,0,0,0,1.788749,4.322951,4.106804,0,0,25.55053,6.603505,0,2.534202,-2.534202,12.08944,30.9985,0.1345902,4.517484,1.430999,0,8.392254
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.337902,49.40055,42.49289,4.164223,4.164223,12,0,3.372,4.164223,56.14257,0,0,0,2.337902,0,0,7.835777,7.443988,28.36631,4.069303,9.78189,0,9.78189,21.36935,54.7931,0.1347964,4.580645,1.870321,12,6.407204
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.477615,55.18909,44.51284,4.126917,4.126917,0,-1,0,4.126917,84.26665,0,0,0,3.477615,4.344124,4.126917,0,0,18.58442,12.873,0,0.8665083,-0.8665083,20.45597,52.45111,0.1347964,4.539609,2.782092,0,16.35062
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.055507,59.3184,46.51435,2.929783,2.929783,0,0,0,2.929783,138.4235,0,0,0,4.055507,3.083982,2.929783,0,0,19.5472,12.0065,0.9715253,0,0.9715253,21.37764,54.81436,0.1347741,3.222761,3.244406,0,16.062
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.430856,66.54066,48.50664,0.7911353,0.7911353,0,0,0,0.7911353,686.4636,0,0,0,5.430856,0.832774,0.7911353,0,0,18.57568,12.88087,4.598082,0,4.598082,25.73977,65.99927,0.134669,0.8702488,4.344685,0,18.31172
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.84886,79.012,50.43436,2.586704,2.586704,0,0,0,2.586704,303.431,0,0,0,7.84886,2.722846,2.586704,0,0,13.9776,17.01914,5.126014,0,5.126014,30.60273,78.46838,0.1345519,2.845374,6.279088,0,24.868
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.217461,78.5592,52.3713,6.155385,6.155385,0,0,0,6.155385,117.2544,0,0,0,7.217461,6.479353,6.155385,0,0,8.851582,21.63256,0.7381078,0,0.7381078,31.30296,80.26384,0.134535,6.770924,5.773969,0,28.85002
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.941983,66.75407,53.64415,8.672715,8.36,0,-1,0,8.36,47.15291,0,0.3127153,1.179987,3.941983,8.8,8.36,0,0,8.113474,22.29685,0,4.858016,-4.858016,26.18216,67.13361,0.134535,9.539987,3.153587,0,26.23883
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.369688,65.24802,54.16068,2.785155,2.785155,0,-1,0,2.785155,120.9875,0,0,0,3.369688,2.931742,2.785155,0,0,13.51127,17.43884,0.4379462,0,0.4379462,26.59763,68.19893,0.134525,3.06367,2.69575,0,20.80852
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.856686,64.17149,54.84321,2.06982,2.06982,0,-1,0,2.06982,138.0161,0,0,0,2.856686,2.178758,2.06982,0,0,13.07332,17.83299,0.6779279,0,0.6779279,27.24077,69.848,0.1345096,2.276802,2.285349,0,20.68967
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.338763,61.83055,54.31747,2.575305,2.575305,0,-1,0,2.575305,90.81498,0,0,0,2.338763,2.710848,2.575305,0,0,12.3954,18.44312,0,0.3720848,-0.3720848,26.84856,68.84232,0.1345096,2.832836,1.87101,0,20.78189
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.438787,53.94704,52.61111,0,0,0,-1,0,0,0,0,0,0,0.438787,0,0,0,0,12.80882,18.07104,0.438787,0,0.438787,27.26483,69.90968,0.1344996,0,0.3510296,0,18.50982
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.05234,51.05234,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,12.37004,18.46594,0,5.693189,-5.693189,21.26368,54.52216,0.1344996,5.949382,0,0,18.46594
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,49.62269,49.62269,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,18.6958,12.77276,0,5.265263,-5.265263,15.71361,40.29123,0.1344996,5.502199,0,0,12.77276
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,48.20226,48.20226,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,24.54609,7.507494,0,4.922823,-4.922823,10.5245,26.98584,0.1344996,5.14435,0,0,7.507494
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.90174,46.90174,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,30.0159,2.584671,0,0.2586715,-0.2586715,10.25183,26.2867,0.1344996,0.2703117,0,0,2.584671
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.97016,45.97016,2.319977,2.2097,0,-1,0,2.2097,0,0,0.1102772,0.3422749,0,2.326,2.2097,0,0,30.30331,2.326,0,2.326,-2.326,7.800015,20,0.1344996,2.551975,0,0,2.326
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.14004,45.14004,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344996,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,44.41138,44.41138,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344996,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,43.73806,43.73806,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344996,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.13853,43.13853,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344996,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,42.64968,42.64968,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344996,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,42.30841,42.30841,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346164,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1441634,42.40207,41.99481,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.74175,1.776357E-15,0,0,0.1441634,0,0,8.8,8.36,24.52775,7.524,8.504164,0,8.504164,23.79877,61.02235,0.134745,1.075718,0.1153307,12,7.668163
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.410811,45.73356,41.66277,5.8446,5.8446,12,0,3.372,5.8446,24.13872,0,0,0,1.410811,0,0,6.1554,5.847631,16.02359,15.17775,7.258442,0,7.258442,30.68473,78.67863,0.1349356,6.42906,1.128649,12,16.58856
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.264277,52.2162,42.39143,3.366425,3.366425,8.592252,0,2.50984,3.366425,96.96571,0,0,0,3.264277,0,0,5.225827,4.964536,8.765148,21.71034,8.228813,0,8.228813,38.49126,98.69536,0.1350135,3.703067,2.611422,12,24.97462
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.1051,57.15453,44.38371,0.2887379,0.2887379,0,-1,0,0.2887379,1421.739,3.26483,0,0,4.1051,0.3039346,0.2887379,0,0,0.5363349,29.11628,0.5363349,0,0.5363349,39.00008,100,0.1350013,0.3176116,3.28408,0,33.22137
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.283793,60.00127,46.41289,0,0,0,0,0,0,0,4.283793,0,0,4.283793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350013,0,3.427034,0,33.88277
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.703215,63.68285,48.37751,0.4085476,0.4085476,0,0,0,0.4085476,1151.204,4.273165,0,0,4.703215,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1350013,0.4494024,3.762572,0,34.30219
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.294402,68.07043,50.29601,5.60047,5.60047,0,0,0,5.60047,94.53496,0,0,0,5.294402,5.895231,5.60047,0,0,0,29.59898,0,0.6008296,-0.6008296,38.36675,98.37608,0.1350013,6.160517,4.235521,0,34.89338
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.50687,71.14684,52.24218,0,0,0,0,0,0,0,4.839282,0,0,5.50687,0,0,0,0,0.6675884,28.99815,0.6675884,0,0.6675884,39.00008,100,0.1349861,0,4.405496,0,34.50502
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.626939,69.14134,53.48735,1.775759,1.775759,0,-1,0,1.775759,260.5612,2.75772,0,0,4.626939,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1349861,1.953335,3.701551,0,34.22592
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.166487,57.65433,54.0131,0.464417,0.464417,0,-1,0,0.464417,251.1723,0.677627,0,0,1.166487,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1349861,0.5108587,0.9331896,0,30.76546
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.563133,62.98688,54.68641,3.178971,3.178971,0,-1,0,3.178971,80.62776,0,0,0,2.563133,3.346285,3.178971,0,0,0,29.59898,0,0.783152,-0.783152,38.17456,97.8833,0.1349861,3.496868,2.050507,0,32.16211
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.815799,56.69064,54.16068,0,0,0,-1,0,0,0,0,0,0,0.815799,0,0,0,0,0.8701689,28.81583,0.815799,0,0.815799,38.9485,99.86774,0.1349675,0,0.6526392,0,29.63162
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4661589,53.90081,52.48199,2.300931,2.300931,0,-1,0,2.300931,20.25958,0,0,0,0.4661589,2.422033,2.300931,0,0,0.05436994,29.55005,0,1.955874,-1.955874,36.88683,94.58141,0.1349675,2.531024,0.3729272,0,30.0162
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,50.89554,50.89554,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.227563,27.59417,0,2.173434,-2.173434,34.59583,88.70707,0.1349675,2.271238,0,0,27.59417
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,49.46589,49.46589,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.642489,25.42074,0,8.8,-8.8,25.31981,64.92246,0.1349675,12.17366,0,0,25.42074
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.07313,48.07313,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.42027,16.62074,0,1.805042,-1.805042,23.41713,60.0438,0.1349675,1.886269,0,0,16.62074
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,46.77261,46.77261,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.42587,14.81569,0,0.4436401,-0.4436401,22.94949,58.84473,0.1349675,0.4636039,0,0,14.81569
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.85948,45.85948,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.9188,14.37206,0,0.6029637,-0.6029637,22.31391,57.21505,0.1349675,0.6300971,0,0,14.37206
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.05703,45.05703,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.58876,13.76909,0,1.950003,-1.950003,20.25843,51.94458,0.1349675,2.037753,0,0,13.76909
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,44.30992,44.30992,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.75543,11.81909,0,2.028993,-2.028993,18.11968,46.46063,0.1349675,2.120298,0,0,11.81909
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,43.6366,43.6366,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.00987,9.790095,0,1.762712,-1.762712,16.26162,41.69638,0.1349675,1.842034,0,0,9.790095
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.06474,43.06474,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.96844,8.027384,0,1.207225,-1.207225,14.98909,38.43349,0.1349675,1.261551,0,0,8.027384
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,42.56667,42.56667,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.3098,6.820158,0,1.372949,-1.372949,13.54188,34.72269,0.1349675,1.434731,0,0,6.820158
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.20695,42.20695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.8353,5.447209,0,0,0,13.54188,34.72269,0.1349675,0,0,0,5.447209
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07110847,42.09384,41.89335,0.09639126,0.09639126,0,0,0,0.09639126,73.77065,0,1.387779E-17,0,0.07110847,0.1014645,0.09639126,0,0,26.8353,5.447209,0,0.03035602,-0.03035602,13.50988,34.64065,0.1349675,0.1060304,0.05688677,0,5.518318
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5834408,43.23666,41.57975,2.473688,2.473688,0,0,0,2.473688,23.58587,0,0,0,0.5834408,2.603882,2.473688,0,0,26.86903,5.416853,0,2.020441,-2.020441,11.38015,29.17981,0.1349675,2.721057,0.4667527,0,6.000294
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.60989,46.99134,42.30841,2.410447,2.410447,0,0,0,2.410447,66.78802,0,0,0,1.60989,2.537313,2.410447,0,0,29.11396,3.396412,0,0.9274229,-0.9274229,10.40256,26.67317,0.1349675,2.651492,1.287912,0,5.006302
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.731393,52.54895,44.30992,7.32963,4.940363,0,-1,0,4.940363,55.28729,0,2.389267,5.198089,2.731393,5.200382,4.940363,0,0,30.14443,2.468989,0,2.468989,-2.468989,7.800015,20,0.1349675,8.062593,2.185114,0,5.200382
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.143183,56.03445,46.32988,3.915348,3.915348,12,0,3.372,3.915348,80.27852,0,0,0,3.143183,0,0,8.084652,7.680419,32.88775,0,10.8236,0,10.8236,18.06819,46.32859,0.1351474,4.306883,2.514547,12,3.143183
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.21901,61.85968,48.30372,2.923536,2.923536,11.72354,0,3.302054,2.923536,144.3119,0,0,0,4.21901,0,0,8.8,8.36,22.06415,9.741242,12.57901,0,12.57901,30.00168,76.92724,0.1352737,3.215889,3.375208,12,13.96025
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.586991,61.73769,50.22222,5.983111,5.983111,11.58635,0,3.267348,5.983111,59.95193,0,0,0,3.586991,0,0,5.603242,5.32308,9.48514,21.06235,8.91007,0,8.91007,38.45452,98.60114,0.1354763,6.581423,2.869592,12,24.64934
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.381829,70.56555,52.16838,1.148109,1.148109,0,0,0,1.148109,468.7561,3.598224,0,0,5.381829,1.208535,1.148109,0,0,0.5750696,29.08142,0.5750696,0,0.5750696,39.00008,100,0.1354632,1.26292,4.305463,0,34.46325
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.985113,63.05769,53.38589,6.086222,6.086222,0,-1,0,6.086222,49.04706,0,8.881784E-16,0,2.985113,6.406549,6.086222,0,0,0,29.59898,0,3.421436,-3.421436,35.39357,90.75256,0.1354632,6.694844,2.38809,0,32.58409
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.31797,58.02695,53.90241,2.524765,2.524765,0,-1,0,2.524765,52.20169,0,0,0,1.31797,2.657647,2.524765,0,0,3.801595,26.17754,0,1.339677,-1.339677,33.98142,87.13168,0.1354632,2.777241,1.054376,0,27.49551
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.207578,55.22236,54.58495,3.213671,3.213671,0,-1,0,3.213671,6.459217,0,4.440892E-16,0,0.207578,3.382812,3.213671,0,0,5.290126,24.83786,0,3.175234,-3.175234,30.63443,78.54967,0.1354632,3.535038,0.1660624,0,25.04544
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.001997,57.12975,54.0131,6.502184,6.502184,0,-1,0,6.502184,15.41016,0,8.881784E-16,0,1.001997,6.844405,6.502184,0,0,8.818163,21.66263,0,5.842408,-5.842408,24.476,62.75884,0.1354632,7.152403,0.8015977,0,22.66463
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3715118,53.48044,52.35286,2.371011,2.371011,0,-1,0,2.371011,15.66891,0,4.440892E-16,0,0.3715118,2.495802,2.371011,0,0,15.30973,15.82022,0,2.12429,-2.12429,22.2368,57.01731,0.1354632,2.608113,0.2972094,0,16.19174
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,50.79408,50.79408,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.67005,13.69593,0,7.932059,-7.932059,13.87567,35.57858,0.1354632,8.289001,0,0,13.69593
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,49.3921,49.3921,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.48345,5.763875,0,2.631016,-2.631016,11.10234,28.46748,0.1354632,2.749412,0,0,5.763875
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.99012,47.99012,13.50853,2.976216,0,-1,0,2.976216,0,0,10.53231,11.88317,0,3.132859,2.976216,0,0,29.4068,3.132859,0,3.132859,-3.132859,7.800015,20,0.1354632,14.85938,0,0,3.132859
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,46.69882,46.69882,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,45.75802,45.75802,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.95557,44.95557,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,44.22691,44.22691,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,43.52592,43.52592,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.95406,42.95406,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,42.49289,42.49289,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354632,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.15162,42.15162,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356229,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.133823,42.22486,41.84724,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.850739,0,0,0,0.133823,0,0,8.8,8.36,24.52775,7.524,8.493823,0,8.493823,23.78896,60.9972,0.135783,1.875051,0.1070584,12,7.657823
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.495107,45.82244,41.50597,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.89031,0,0,0,1.495107,0,0,8.260038,7.847036,16.03393,15.16844,9.342143,0,9.342143,32.65169,83.72211,0.1359816,3.834473,1.196085,12,16.66355
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.741185,50.38621,42.23462,2.173034,2.173034,0,0,0,2.173034,126.1455,0,0,0,2.741185,2.287404,2.173034,0,0,6.691788,23.57637,0.4537806,0,0.4537806,33.08218,84.82594,0.1359713,2.390337,2.192948,0,26.31755
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.249928,57.457,44.20846,0,0,0,-1,0,0,0,0,0,0,4.249928,0,0,0,0,6.238007,23.98477,4.249928,0,4.249928,37.11402,95.16396,0.1358749,0,3.399942,0,28.2347
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.136439,59.25461,46.20075,4.056289,4.056289,0,0,0,4.056289,101.976,0,0,0,4.136439,4.269778,4.056289,0,0,1.988079,27.80971,0,0.1333384,-0.1333384,36.97347,94.80358,0.1358749,4.461917,3.309151,0,31.94615
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.013169,60.96146,48.14692,4.638089,4.638089,0,0,0,4.638089,86.52636,0,0,0,4.013169,4.882198,4.638089,0,0,2.136233,27.67637,0,0.8690293,-0.8690293,36.05743,92.45477,0.1358749,5.101897,3.210535,0,31.68954
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.383213,64.40166,50.06542,1.041691,1.041691,0,0,0,1.041691,420.7785,0.1848747,0,0,4.383213,1.096517,1.041691,0,0,3.101821,26.80734,3.101821,0,3.101821,39.00008,100,0.1358047,1.14586,3.50657,0,31.19055
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.125216,55.47257,52.01159,0,0,0,0,0,0,0,1.125216,0,0,1.125216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358047,0,0.9001728,0,30.72419
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.026994,66.60776,53.2291,3.697889,3.697889,0,-1,0,3.697889,108.8998,0.1344791,0,0,4.026994,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1358047,4.067677,3.221595,0,33.62597
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.725732,59.18927,53.74561,2.862044,2.862044,0,-1,0,2.862044,60.29718,0,0,0,1.725732,3.012677,2.862044,0,0,0,29.59898,0,1.286946,-1.286946,37.64352,96.52164,0.1358047,3.148248,1.380585,0,31.32471
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.753928,59.99131,54.42815,0.3033186,0.3033186,0,-1,0,0.3033186,578.2461,0.004705816,0,0,1.753928,0.3192828,0.3033186,0,0,1.42994,28.31203,1.42994,0,1.42994,39.00008,100,0.1357723,0.3336505,1.403143,0,30.06596
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.002154,56.97007,53.85629,3.142992,3.142992,0,-1,0,3.142992,31.88534,0,4.440892E-16,0,1.002154,3.308412,3.142992,0,0,0,29.59898,0,2.306259,-2.306259,36.56907,93.76665,0.1357723,3.457291,0.801723,0,30.60113
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4308673,53.47609,52.16838,8.826353,8.36,0,-1,0,8.36,5.153915,0,0.466353,1.348988,0.4308673,8.8,8.36,0,0,2.56251,27.29272,0,8.369133,-8.369133,27.74723,71.14659,0.1357723,9.708988,0.3446938,0,27.72359
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,50.63728,50.63728,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.86155,18.92359,0,7.209742,-7.209742,20.14749,51.66013,0.1357723,7.534181,0,0,18.92359
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,49.2353,49.2353,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.87237,11.71384,0,6.159481,-6.159481,13.65483,35.01231,0.1357723,6.436657,0,0,11.71384
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,47.83332,47.83332,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.71624,5.554364,0,3.030038,-3.030038,10.46089,26.82274,0.1357723,3.16639,0,0,5.554364
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,46.56047,46.56047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08295,2.524326,0,0,0,10.46089,26.82274,0.1357723,0,0,0,2.524326
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,45.65656,45.65656,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.08295,2.524326,0,0.2129637,-0.2129637,10.23641,26.24714,0.1357723,0.2225471,0,0,2.524326
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.82644,44.82644,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.31957,2.311362,0,1.847217,-1.847217,8.289267,21.25449,0.1357723,1.930342,0,0,2.311362
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.12545,44.12545,1.988384,0.4409373,0,-1,0,0.4409373,0,0,1.547447,1.746285,0,0.4641445,0.4409373,0,0,32.37204,0.4641445,0,0.4641445,-0.4641445,7.800015,20,0.1357723,2.187222,0,0,0.4641445
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.45213,43.45213,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357723,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.88027,42.88027,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357723,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,42.40987,42.40987,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357723,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.07782,42.07782,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358604,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05321431,41.91409,41.76423,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.533981,1.776357E-15,0,0,0.05321431,0,0,8.8,8.36,24.52775,7.524,8.413215,0,8.413215,23.71248,60.80112,0.1359962,1.291045,0.04257145,12,7.577214
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.471303,45.67595,41.43217,3.146122,3.146122,11.47508,0,3.239196,3.146122,46.76561,0,0,0,1.471303,0,0,8.328959,7.912511,16.11454,15.09589,9.383815,0,9.383815,32.61475,83.6274,0.1361798,3.460734,1.177042,12,16.5672
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.639713,53.17631,42.15162,3.632088,3.632088,0,0,0,3.632088,100.2099,4.440892E-16,0,0,3.639713,3.823251,3.632088,0,0,6.730725,23.54133,0,0.1835378,-0.1835378,32.42129,83.13134,0.1361798,3.995297,2.91177,0,27.18104
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.088187,60.26732,44.09778,3.517695,3.517695,0,-1,0,3.517695,144.6455,0,0,0,5.088187,3.702837,3.517695,0,0,6.934656,23.35779,1.38535,0,1.38535,33.73555,86.50122,0.1361485,3.869465,4.070549,0,28.44597
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.909187,65.62157,46.12696,1.416845,1.416845,0,0,0,1.416845,417.0666,0,0,0,5.909187,1.491416,1.416845,0,0,5.549305,24.6046,4.417771,0,4.417771,37.92661,97.24753,0.1360488,1.558529,4.72735,0,30.51379
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.348128,73.79588,48.07313,1.378643,1.378643,0,0,0,1.378643,532.9973,4.765391,0,0,7.348128,1.451203,1.378643,0,0,1.131534,28.5806,1.131534,0,1.131534,39.00008,100,0.1360233,1.516507,5.878502,0,35.92873
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.51246,76.8758,49.96396,0,0,0,0,0,0,0,7.51246,0,0,7.51246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360233,0,6.009968,0,37.11144
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.735178,75.81833,51.88246,2.397683,2.397683,0,0,0,2.397683,280.9036,4.211301,0,0,6.735178,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1360233,2.637451,5.388142,0,36.33416
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.991663,74.12577,53.09996,0,0,0,-1,0,0,0,5.991663,0,0,5.991663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360233,0,4.793331,0,35.59064
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.066828,70.96954,53.59803,4.260032,4.260032,0,-1,0,4.260032,118.9387,0.5825832,0,0,5.066828,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1360233,4.686036,4.053462,0,34.66581
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.362942,61.86386,54.27135,3.684789,3.684789,0,-1,0,3.684789,64.12693,0,0,0,2.362942,3.878725,3.684789,0,0,0,29.59898,0,1.515783,-1.515783,37.4023,95.90314,0.1360233,4.053267,1.890353,0,31.96192
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.97395,60.00733,53.74561,6.388529,6.388529,0,-1,0,6.388529,30.89835,0,0,0,1.97395,6.724767,6.388529,0,0,1.684204,28.08319,0,4.750817,-4.750817,32.3945,83.06266,0.1360233,7.027381,1.57916,0,30.05714
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4658485,53.48084,52.06693,5.243581,5.243581,0,-1,0,5.243581,8.884168,0,0,0,0.4658485,5.519558,5.243581,0,0,6.962889,23.33238,0,5.05371,-5.05371,27.06742,69.40351,0.1360233,5.767939,0.3726788,0,23.79823
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,50.53582,50.53582,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.57812,18.27867,0,6.641946,-6.641946,20.0662,51.45168,0.1360233,6.940834,0,0,18.27867
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,49.16151,49.16151,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.95806,11.63672,0,7.06469,-7.06469,12.61936,32.35727,0.1360233,7.382601,0,0,11.63672
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,47.75953,47.75953,8.079764,4.34343,0,-1,0,4.34343,0,0,3.736335,4.544312,0,4.572031,4.34343,0,0,27.80772,4.572031,0,4.572031,-4.572031,7.800015,20,0.1360233,8.887741,0,0,4.572031
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,46.51435,46.51435,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,45.5551,45.5551,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,44.75265,44.75265,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.05166,44.05166,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,43.35067,43.35067,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.80648,42.80648,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,42.33608,42.33608,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360233,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.99481,41.99481,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361848,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1157132,42.01653,41.69043,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.28157,0,0,0,0.1157132,0,0,8.8,8.36,24.52775,7.524,8.475713,0,8.475713,23.77178,60.95315,0.1363111,1.128252,0.09257057,12,7.639713
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.351665,45.26529,41.37683,5.183517,5.183517,12,0,3.372,5.183517,26.07622,0,0,0,1.351665,0,0,6.816483,6.475659,16.05204,15.15214,7.827325,0,7.827325,31.19743,79.99325,0.1365108,5.701868,1.081332,12,16.50381
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.542565,52.78007,42.07782,1.416799,1.416799,6.345378,0,1.941381,1.416799,250.0401,0,0,0,3.542565,0,0,4.928579,4.68215,8.224715,22.19673,8.224715,0,8.224715,39.00008,100,0.1364808,1.558479,2.834052,12,25.7393
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.829052,62.88776,44.02399,2.322705,2.322705,0,-1,0,2.322705,250.9597,3.3841,0,0,5.829052,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1364808,2.554975,4.663242,0,35.42803
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.753314,64.89999,46.01628,0,0,0,0,0,0,0,5.753314,0,0,5.753314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364808,0,4.602652,0,35.35229
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.546708,62.62132,47.93478,0,0,0,0,0,0,0,4.546708,0,0,4.546708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364808,0,3.637366,0,34.14569
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.079826,63.05308,49.83483,4.774202,4.774202,0,0,0,4.774202,85.45564,0,0,0,4.079826,5.025476,4.774202,0,0,0,29.59898,0,0.9456508,-0.9456508,38.00327,97.4441,0.1364808,5.251623,3.26386,0,33.6788
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.999582,64.87893,51.75333,0,0,0,0,0,0,0,2.948859,0,0,3.999582,0,0,0,0,1.050723,28.65333,1.050723,0,1.050723,39.00008,100,0.1364571,0,3.199666,0,32.65291
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.186277,63.31285,52.97084,0.3299157,0.3299157,0,-1,0,0.3299157,965.7851,2.838997,0,0,3.186277,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1364571,0.3629073,2.549021,0,32.78526
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.108639,63.54789,53.44123,2.726827,2.726827,0,-1,0,2.726827,114.002,0.2382944,0,0,3.108639,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1364571,2.99951,2.486911,0,32.70762
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.43303,58.56016,54.05922,6.548921,6.548921,0,-1,0,6.548921,21.88192,0,8.881784E-16,0,1.43303,6.893601,6.548921,0,0,0,29.59898,0,5.460571,-5.460571,33.24413,85.24119,0.1364571,7.203813,1.146424,0,31.03201
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9891969,56.6087,53.54269,4.176889,4.176889,0,-1,0,4.176889,23.68262,0,0,0,0.9891969,4.396725,4.176889,0,0,6.067301,24.13841,0,3.407528,-3.407528,29.65228,76.03133,0.1364571,4.594578,0.7913575,0,25.1276
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4101976,53.15242,51.91013,8.378524,8.36,0,-1,0,8.36,4.906671,0,0.01852423,0.8563766,0.4101976,8.8,8.36,0,0,9.853444,20.73088,0,8.389802,-8.389802,20.80865,53.35541,0.1364571,9.216376,0.3281581,0,21.14108
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,50.37902,50.37902,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.17545,12.34108,0,3.489308,-3.489308,17.1306,43.92452,0.1364571,3.646327,0,0,12.34108
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05246,8.851768,0,0,0,17.1306,43.92452,0.1364571,0,0,0,8.851768
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,47.6304,47.6304,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.05246,8.851768,0,5.518192,-5.518192,11.31391,29.00998,0.1364571,5.766511,0,0,8.851768
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,46.38522,46.38522,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.18378,3.333576,0,1.209732,-1.209732,10.03874,25.74032,0.1364571,1.26417,0,0,3.333576
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,45.44442,45.44442,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.52793,2.123844,0,0.1614572,-0.1614572,9.868552,25.30393,0.1364571,0.1687227,0,0,2.123844
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,44.64197,44.64197,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.70732,1.962386,0,1.18309,-1.18309,8.621467,22.10628,0.1364571,1.236329,0,0,1.962386
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.94098,43.94098,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0.0688263,0,0.7743139,0.7355981,0,0,32.02187,0.7792965,0,0.7743139,-0.7743139,7.805268,20.01347,0.1364571,0.809158,0,0,0.7792965
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,43.23999,43.23999,1.45691,0.004733511,0,-1,0,0.004733511,0,0,1.452177,1.597868,0,0.004982643,0.004733511,0,0,32.88222,0.004982643,0,0.004982643,-0.004982643,7.800015,20,0.1364571,1.602602,0,0,0.004982643
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,42.72347,42.72347,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364571,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,42.26229,42.26229,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364571,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.92102,41.92102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364571,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09648965,41.8791,41.60743,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,35.48193,0,0,0,0.09648965,0,0,8.8,8.36,32.88775,0,8.45649,0,8.45649,15.82255,40.57055,0.1365481,0.2991343,0.07719173,12,0.09648965
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.090993,44.39659,41.27538,3.401664,3.401664,11.43495,0,3.229042,3.401664,32.07233,0,0,0,1.090993,0,0,8.033284,7.63162,24.43126,7.610841,8.722613,0,8.722613,24.09754,61.78845,0.1367421,3.741831,0.8727943,12,8.701834
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.135068,45.28832,42.02248,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,295.0876,1.776357E-15,0,0,1.135068,0,0,8.8,8.36,15.70865,15.46119,9.495068,0,9.495068,33.10535,84.88536,0.1368143,0.4231201,0.9080544,12,16.59626
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.686084,48.8877,43.92253,7.692783,7.692783,0,-1,0,7.692783,21.91773,0,1.776357E-15,0.1020611,1.686084,8.097666,7.692783,0,0,6.213583,24.00675,0,6.411582,-6.411582,26.34695,67.55616,0.1368143,8.462061,1.348867,0,25.69284
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.404711,53.19983,45.91482,4.640911,4.640911,0,0,0,4.640911,51.81551,0,0,0,2.404711,4.885169,4.640911,0,0,13.33756,17.59517,0,2.480458,-2.480458,23.73232,60.85199,0.1368143,5.105002,1.923769,0,19.99988
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.041179,50.94081,47.83332,0,0,0,0,0,0,0,0,0,0,1.041179,0,0,0,0,16.09363,15.11471,1.041179,0,1.041179,24.72007,63.38467,0.1367909,0,0.8329428,0,16.15589
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.465112,57.41585,49.73337,3.979629,3.979629,0,0,0,3.979629,61.94326,0,4.440892E-16,0,2.465112,4.189083,3.979629,0,0,15.05245,16.05177,0,1.723971,-1.723971,22.90285,58.72513,0.1367909,4.377592,1.972089,0,18.51689
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.316597,58.94725,51.65187,5.714419,5.714419,0,0,0,5.714419,40.53949,0,8.881784E-16,0,2.316597,6.015178,5.714419,0,0,16.96797,14.3278,0,3.698582,-3.698582,19.0042,48.72862,0.1367909,6.285861,1.853277,0,16.6444
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.194662,66.82687,52.86937,0,0,0,-1,0,0,0,0,0,0,4.194662,0,0,0,0,21.07751,10.62922,4.194662,0,4.194662,22.9836,58.9322,0.1366969,0,3.35573,0,14.82388
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.146923,63.56274,53.33055,0.8248632,0.8248632,0,-1,0,0.8248632,381.5084,0,0,0,3.146923,0.8682771,0.8248632,0,0,16.88284,14.40442,2.278646,0,2.278646,25.14532,64.47504,0.1366458,0.9073495,2.517538,0,17.55134
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.669482,56.08076,54.0131,0,0,0,-1,0,0,0,0,0,0,0.669482,0,0,0,0,14.6042,16.4552,0.669482,0,0.669482,25.78044,66.10357,0.1366308,0,0.5355856,0,17.12468
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.093797,56.83668,53.44123,0,0,0,-1,0,0,0,0,0,0,1.093797,0,0,0,0,13.93472,17.05773,1.093797,0,1.093797,26.81811,68.76424,0.1366063,0,0.8750373,0,18.15153
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4662749,53.24006,51.82711,4.637885,4.637885,0,-1,0,4.637885,10.05361,0,8.881784E-16,0,0.4662749,4.881984,4.637885,0,0,12.84092,18.04215,0,4.415709,-4.415709,22.16354,56.82949,0.1366063,5.101674,0.3730199,0,18.50842
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,50.32368,50.32368,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.74726,13.62644,0,2.000741,-2.000741,20.05458,51.42189,0.1366063,2.090774,0,0,13.62644
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.97704,48.97704,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.97031,11.6257,0,7.437908,-7.437908,12.21434,31.31874,0.1366063,7.772614,0,0,11.6257
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,47.57506,47.57506,6.774292,3.978402,0,-1,0,3.978402,0,0,2.79589,3.473319,0,4.187791,3.978402,0,0,28.23465,4.187791,0,4.187791,-4.187791,7.800015,20,0.1366063,7.451721,0,0,4.187791
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,46.32988,46.32988,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,45.37063,45.37063,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,44.56818,44.56818,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.86719,43.86719,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.1662,43.1662,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,42.64968,42.64968,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366063,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.84724,41.84724,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367159,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03695332,41.66521,41.56131,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.813465,1.776357E-15,0,0,0.03695332,0,0,8.8,8.36,24.52775,7.524,8.396954,0,8.396954,23.69706,60.76156,0.136814,0.4612108,0.02956266,12,7.560953
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6533799,43.07365,41.22004,3.955989,3.955989,12,0,3.372,3.955989,16.51622,0,0,0,0.6533799,0,0,8.044011,7.64181,16.1308,15.08126,8.29519,0,8.29519,31.56657,80.93975,0.1370262,4.351588,0.5227039,12,15.73464
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.092899,45.0892,41.9487,10.02593,10.02593,12,0,3.372,10.02593,10.90073,0,0,0,1.092899,0,0,1.974072,1.875368,7.83561,22.54693,2.968268,0,2.968268,34.38251,88.16011,0.137098,11.02852,0.8743195,12,23.63983
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.733976,48.94772,43.83952,0.8404318,0.8404318,0,-1,0,0.8404318,206.3197,0,0,0,1.733976,0.884665,0.8404318,0,0,4.867342,25.21837,0.8493115,0,0.8493115,35.18824,90.22607,0.137079,0.924475,1.387181,0,26.95235
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.31442,49.70472,45.81336,0,0,0,0,0,0,0,0,0,0,1.31442,0,0,0,0,4.018031,25.98275,1.31442,0,1.31442,36.43521,93.42342,0.1370496,0,1.051536,0,27.29717
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9572699,50.61039,47.75953,3.000972,3.000972,0,0,0,3.000972,31.89866,0,0,0,0.9572699,3.158918,3.000972,0,0,2.703611,27.16573,0,2.201648,-2.201648,34.11447,87.47282,0.1370496,3.301069,0.7658159,0,28.123
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8341933,52.13203,49.62269,4.352451,4.352451,0,0,0,4.352451,19.16606,0,0,0,0.8341933,4.581528,4.352451,0,0,5.149887,24.96408,0,3.747334,-3.747334,30.16443,77.34454,0.1370496,4.787696,0.6673546,0,25.79827
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.846058,57.28947,51.54119,5.080203,5.080203,0,0,0,5.080203,36.33828,0,0,0,1.846058,5.347582,5.080203,0,0,9.313591,21.21675,0,3.501524,-3.501524,26.4735,67.88063,0.1370496,5.588223,1.476847,0,23.0628
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.082719,56.13144,52.78637,5.635564,5.635564,0,-1,0,5.635564,19.21225,0,8.881784E-16,0,1.082719,5.932173,5.635564,0,0,13.20417,17.71522,0,4.849454,-4.849454,21.36172,54.77354,0.1370496,6.199121,0.8661749,0,18.79794
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.225228,57.09452,53.28444,0,0,0,-1,0,0,0,0,0,0,1.225228,0,0,0,0,18.59245,12.86577,1.225228,0,1.225228,22.52408,57.75393,0.1370223,0,0.9801824,0,14.091
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6756827,55.98793,53.90241,1.992482,1.992482,0,-1,0,1.992482,33.91161,0,2.220446E-16,0,0.6756827,2.097349,1.992482,0,0,17.36723,13.96847,0,1.421667,-1.421667,21.02551,53.91146,0.1370223,2.19173,0.5405461,0,14.64416
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5385931,54.98173,53.33055,6.399224,6.399224,0,-1,0,6.399224,8.416537,0,0,0,0.5385931,6.736025,6.399224,0,0,18.94686,12.54681,0,6.197432,-6.197432,14.49284,37.16106,0.1370223,7.039146,0.4308744,0,13.0854
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4692927,53.1748,51.75333,1.295396,1.295396,0,-1,0,1.295396,36.22773,0,0,0,0.4692927,1.363575,1.295396,0,0,25.83289,6.349375,0,0.8942824,-0.8942824,13.55019,34.744,0.1370223,1.424936,0.3754341,0,6.818667
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,50.24989,50.24989,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.82654,5.455092,0,0.3908231,-0.3908231,13.13822,33.68769,0.1370223,0.4084101,0,0,5.455092
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26079,5.064269,0,0,0,13.13822,33.68769,0.1370223,0,0,0,5.064269
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26079,5.064269,0,0,0,13.13822,33.68769,0.1370223,0,0,0,5.064269
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26079,5.064269,0,0,0,13.13822,33.68769,0.1370223,0,0,0,5.064269
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,45.31529,45.31529,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.26079,5.064269,0,1.639002,-1.639002,11.41056,29.2578,0.1370223,1.712757,0,0,5.064269
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,44.51284,44.51284,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.0819,3.425267,0,2.164408,-2.164408,9.129078,23.40784,0.1370223,2.261807,0,0,3.425267
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.81185,43.81185,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.4868,1.260859,0,0.7312571,-0.7312571,8.358265,21.43141,0.1370223,0.7641637,0,0,1.260859
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.11086,43.11086,0.7700251,0.5031218,0,-1,0,0.5031218,0,0,0.2669033,0.3439058,0,0.5296019,0.5031218,0,0,32.29931,0.5296019,0,0.5296019,-0.5296019,7.800015,20,0.1370223,0.8470276,0,0,0.5296019
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,42.62201,42.62201,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370223,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.15162,42.15162,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370223,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.81956,41.81956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370223,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06176551,41.67966,41.50597,0,0,0,0,0,0,0,0,0,0,0.06176551,0,0,0,0,32.88775,0,0.06176551,0,0.06176551,7.858612,20.15025,0.1370209,0,0.04941241,0,0.06176551
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4723731,42.49995,41.1647,4.516265,4.516265,12,0,3.372,4.516265,10.45937,0,0,0,0.4723731,0,0,7.483735,7.109548,32.82599,0.05558896,7.581921,0,7.581921,15.05145,38.5934,0.1372148,4.967892,0.3778985,12,0.527962
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5567536,43.47688,41.89335,4.508193,4.508193,12,0,3.372,4.508193,12.34982,0,0,0,0.5567536,0,0,7.491807,7.117217,25.24407,6.879318,7.67397,0,7.67397,22.33162,57.26045,0.1374101,4.959013,0.4454029,12,7.436072
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.016172,46.7352,43.78418,4.973875,4.973875,0,-1,0,4.973875,20.43018,0,8.881784E-16,0,1.016172,5.235658,4.973875,0,0,17.5701,13.78589,0,4.219486,-4.219486,17.88389,45.85604,0.1374101,5.471262,0.8129374,0,14.80206
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5673994,47.41299,45.75802,7.345582,7.345582,0,0,0,7.345582,7.724363,0,0,0,0.5673994,7.732192,7.345582,0,0,22.25841,9.566405,0,7.164792,-7.164792,10.33154,26.49107,0.1374101,8.08014,0.4539196,0,10.1338
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3593231,48.76145,47.70419,0,0,0,0,0,0,0,0,0,0,0.3593231,0,0,0,0,30.21929,2.401613,0.3593231,0,0.3593231,10.67242,27.36513,0.1374021,0,0.2874585,0,2.760936
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6573581,51.56504,49.59502,5.337719,5.337719,12,0,3.372,5.337719,12.31534,0,0,0,0.6573581,0,0,6.662281,6.329167,29.85997,2.725004,6.986525,0,6.986525,17.30042,44.35997,0.1375788,5.871491,0.5258865,12,3.382362
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.181645,55.14941,51.52274,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.181645,0,0,8.8,8.36,22.87345,9.012877,9.541645,0,9.541645,26.35242,67.57018,0.1376304,0,0.945316,12,10.19452
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.389403,57.05986,52.74025,2.039018,2.039018,0,-1,0,2.039018,68.14079,0,0,0,1.389403,2.146334,2.039018,0,0,13.3318,17.60036,0,0.7569316,-0.7569316,25.55454,65.52435,0.1376304,2.24292,1.111522,0,18.98976
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7143736,55.37889,53.18298,2.848804,2.848804,0,-1,0,2.848804,25.07627,0,0,0,0.7143736,2.998741,2.848804,0,0,14.17284,16.84343,0,2.284367,-2.284367,23.14661,59.35016,0.1376304,3.133684,0.5714989,0,17.5578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6353604,55.75899,53.80095,7.313977,7.313977,0,-1,0,7.313977,8.686934,0,8.881784E-16,0,0.6353604,7.698923,7.313977,0,0,16.71102,14.55906,0,7.063563,-7.063563,15.70096,40.2588,0.1376304,8.045375,0.5082883,0,15.19442
