Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.958492,50.40639,41.60743,1.159818,1.159818,9.959818,0,2.855834,1.159818,255.0824,1.776357E-15,0,0,2.958492,0,0,8.8,8.36,15.41085,15.72921,11.31849,0,11.31849,35.11772,90.04526,0.1391787,1.2758,2.366793,12,18.6877
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.356029,60.40612,43.36912,6.823964,6.823964,0,-1,0,6.823964,78.48853,0,8.881784E-16,0,5.356029,7.18312,6.823964,0,0,4.092362,25.91585,0,1.827091,-1.827091,33.1918,85.107,0.1391787,7.506361,4.284823,0,31.27188
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.390412,70.64935,45.37063,2.057364,2.057364,0,0,0,2.057364,359.2176,0,0,0,7.390412,2.165646,2.057364,0,0,6.122464,24.08876,5.224766,0,5.224766,38.14845,97.81634,0.139066,2.2631,5.91233,0,31.47917
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.380692,73.03622,47.34447,0.05183367,0.05183367,0,0,0,0.05183367,14239.18,6.428432,0,0,7.380692,0.05456176,0.05183367,0,0,0.897698,28.79105,0.897698,0,0.897698,39.00008,100,0.1390466,0.05701704,5.904554,0,36.17174
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.91629,73.33633,49.20763,6.641279,6.641279,0,0,0,6.641279,104.1409,0,0,0,6.91629,6.99082,6.641279,0,0,0,29.59898,0,0.07452976,-0.07452976,38.92152,99.79856,0.1390466,7.305407,5.533032,0,36.51527
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.620739,66.44064,51.10768,5.354944,5.354944,0,0,0,5.354944,86.28922,0,0,0,4.620739,5.636783,5.354944,0,0,0.08281085,29.52445,0,1.016044,-1.016044,37.85051,97.0524,0.1390466,5.890438,3.696591,0,34.14519
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.421348,66.94827,52.22372,4.191469,4.191469,0,-1,0,4.191469,105.4844,0,0,0,4.421348,4.412073,4.191469,0,0,1.211749,28.5084,0.0092751,0,0.0092751,37.85931,97.07497,0.1390464,4.610616,3.537078,0,32.92975
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.744821,68.60149,52.61111,4.676342,4.676342,0,-1,0,4.676342,101.4644,0,8.881784E-16,0,4.744821,4.922465,4.676342,0,0,1.202474,28.51675,0,0.1776442,-0.1776442,37.67206,96.59483,0.1390464,5.143976,3.795856,0,33.26157
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.304435,67.58346,53.18298,2.784295,2.784295,0,-1,0,2.784295,154.5969,0,0,0,4.304435,2.930837,2.784295,0,0,1.399856,28.33911,1.373598,0,1.373598,38.97517,99.93613,0.1390168,3.062725,3.443548,0,32.64354
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.383383,60.34608,52.76791,6.562121,6.562121,0,-1,0,6.562121,36.32032,0,8.881784E-16,0,2.383383,6.907496,6.562121,0,0,0.02625822,29.57535,0,4.524113,-4.524113,34.20633,87.70837,0.1390168,7.218333,1.906707,0,31.95873
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.437881,52.5298,51.20914,3.992244,3.992244,0,-1,0,3.992244,10.96829,0,4.440892E-16,0,0.437881,4.202362,3.992244,0,0,5.05305,25.05123,0,3.764481,-3.764481,30.23822,77.53374,0.1390168,4.391469,0.3503048,0,25.48911
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,49.80716,49.80716,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.235806,21.28675,0,5.810535,-5.810535,24.11338,61.82906,0.1390168,6.07201,0,0,21.28675
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,48.53431,48.53431,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.69196,15.47622,0,3.802415,-3.802415,20.10528,51.55191,0.1390168,3.973523,0,0,15.47622
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.10466,47.10466,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.91686,11.6738,0,2.93829,-2.93829,17.00805,43.61031,0.1390168,3.070513,0,0,11.6738
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.84103,45.84103,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.18163,8.735512,0,2.223833,-2.223833,14.66393,37.59974,0.1390168,2.323906,0,0,8.735512
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.90023,44.90023,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.65256,6.511679,0,0.04770406,-0.04770406,14.61364,37.47081,0.1390168,0.04985074,0,0,6.511679
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.15312,44.15312,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.70556,6.463974,0,0.6585521,-0.6585521,13.91947,35.69087,0.1390168,0.6881869,0,0,6.463974
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.42446,43.42446,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.43728,5.805422,0,1.913381,-1.913381,11.90259,30.51939,0.1390168,1.999483,0,0,5.805422
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,42.6958,42.6958,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.56326,3.892041,0,1.417922,-1.417922,10.40797,26.68704,0.1390168,1.481729,0,0,3.892041
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,42.26229,42.26229,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.13873,2.474119,0,0.4906013,-0.4906013,9.890826,25.36104,0.1390168,0.5126784,0,0,2.474119
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.81956,41.81956,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.68385,1.983517,0,0.5766155,-0.5766155,9.283021,23.80257,0.1390168,0.6025631,0,0,1.983517
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,41.40451,41.40451,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.32453,1.406902,0,0.397776,-0.397776,8.863728,22.72746,0.1390168,0.4156759,0,0,1.406902
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.14624,41.14624,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.7665,1.009126,8.36,0,8.36,16.79472,43.0633,0.1391447,1.40033,0,12,1.009126
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3864087,41.92093,40.83265,7.932763,7.932763,12,0,3.372,7.932763,4.871048,0,0,0,0.3864087,0,0,4.067237,3.863875,23.4065,8.533126,4.250284,0,4.250284,20.82689,53.40218,0.1392461,8.72604,0.309127,12,8.919535
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.155041,44.89471,41.57975,6.352427,6.352427,12,0,3.372,6.352427,18.18268,0,0,0,1.155041,0,0,5.647573,5.365194,19.15622,12.35838,6.520236,0,6.520236,27.01253,69.26276,0.1393988,6.987669,0.924033,12,13.51342
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.030318,46.30687,43.323,4.086692,4.086692,0,-1,0,4.086692,25.21155,0,8.881784E-16,0,1.030318,4.301781,4.086692,0,0,12.63598,18.22659,0,3.271463,-3.271463,23.56411,60.42067,0.1393988,4.495361,0.8242546,0,19.25691
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.438151,49.56919,45.31529,2.220344,2.220344,0,0,0,2.220344,64.77152,0,0,0,1.438151,2.337204,2.220344,0,0,16.27094,14.95513,0,0.8990536,-0.8990536,22.61642,57.99071,0.1393988,2.442378,1.15052,0,16.39328
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.794842,52.68017,47.26146,2.17242,2.17242,0,0,0,2.17242,82.61948,0,4.440892E-16,0,1.794842,2.286758,2.17242,0,0,17.26989,14.05608,0,0.4919158,-0.4919158,22.0979,56.66116,0.1393988,2.389662,1.435874,0,15.85092
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.455859,53.55475,49.13384,5.319354,5.319354,0,0,0,5.319354,27.36909,0,8.881784E-16,0,1.455859,5.59932,5.319354,0,0,17.81646,13.56416,0,4.143461,-4.143461,17.7303,45.46223,0.1393988,5.85129,1.164687,0,15.02002
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.196217,57.92033,51.05234,1.860239,1.860239,0,0,0,1.860239,118.061,0,0,0,2.196217,1.958146,1.860239,0,0,22.42031,9.4207,0.2380707,0,0.2380707,17.95616,46.04134,0.1393937,2.046263,1.756974,0,11.61692
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.75935,57.6605,52.16838,0.8525555,0.8525555,0,-1,0,0.8525555,206.362,0,0,0,1.75935,0.8974268,0.8525555,0,0,22.18224,9.634964,0.8619236,0,0.8619236,18.77385,48.13799,0.1393751,0.9378111,1.40748,0,11.39431
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.843336,58.33661,52.55577,0.329497,0.329497,0,-1,0,0.329497,559.4393,0,0,0,1.843336,0.346839,0.329497,0,0,21.32031,10.4107,1.496497,0,1.496497,20.19355,51.77824,0.1393429,0.3624467,1.474669,0,12.25403
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8144978,55.64503,53.13686,6.724793,6.724793,0,-1,0,6.724793,12.11186,0,8.881784E-16,0,0.8144978,7.07873,6.724793,0,0,19.82382,11.75754,0,6.264232,-6.264232,13.59047,34.8473,0.1393429,7.397273,0.6515982,0,12.57204
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.020067,55.80175,52.65723,5.29954,5.29954,0,-1,0,5.29954,19.24821,0,0,0.4170372,1.020067,5.578463,5.29954,0,0,26.78408,5.49331,0,4.558396,-4.558396,8.785501,22.52688,0.1393429,5.829494,0.8160535,0,6.513377
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4349718,52.43721,51.12613,10.44932,1.301391,0,-1,0,1.301391,33.42361,0,9.147927,10.52344,0.4349718,1.369885,1.301391,0,0,31.84896,0.9349133,0,0.9349133,-0.9349133,7.800015,20,0.1393429,11.49425,0.3479775,0,1.369885
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,49.73337,49.73337,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,48.46052,48.46052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.05854,47.05854,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.88178,44.88178,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.09778,44.09778,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,43.39679,43.39679,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,42.67735,42.67735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.23462,42.23462,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.79189,41.79189,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,41.40451,41.40451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393429,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.14624,41.14624,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394471,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6592322,42.69843,40.83265,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.07887,0,0,0,0.6592322,0,0,8.8,8.36,24.52775,7.524,9.019232,0,9.019232,24.2874,62.27527,0.1395665,1.573727,0.5273858,12,8.183232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.450986,45.74842,41.56131,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,563.409,0,0,0,1.450986,0,0,8.8,8.36,15.50852,15.64131,9.810987,0,9.810987,33.59492,86.14066,0.1396178,0.2832907,1.160789,12,17.09229
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.443325,53.76619,43.29533,4.70818,4.70818,0,-1,0,4.70818,73.13493,0,0,0,3.443325,4.95598,4.70818,0,0,5.697535,24.4712,0,1.512655,-1.512655,32.00044,82.05225,0.1396178,5.178998,2.75466,0,27.91452
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.635343,63.5968,45.26917,4.474065,4.474065,0,0,0,4.474065,125.9558,0,0,0,5.635343,4.709542,4.474065,0,0,7.378263,22.95854,0.9258012,0,0.9258012,32.87873,84.30428,0.1395979,4.921471,4.508275,0,28.59389
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.170818,57.1237,47.26146,0,0,0,0,0,0,0,0,0,0,3.170818,0,0,0,0,6.452462,23.79176,3.170818,0,3.170818,35.88684,92.01735,0.1395298,0,2.536654,0,26.96258
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.511354,63.82999,49.13384,8.107685,8.107685,6.939461,0,2.091684,8.107685,55.64293,0,0,0,4.511354,1.22971,1.168225,0,0,3.281644,26.6455,3.281644,0,3.281644,39.00008,100,0.1395942,8.918454,3.609083,12,31.15685
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.735853,59.684,51.02467,0,0,0,0,0,0,0,2.735853,0,0,2.735853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395942,0,2.188683,0,32.33483
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.002706,58.39623,52.11304,0,0,0,-1,0,0,0,2.002706,0,0,2.002706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395942,0,1.602164,0,31.60168
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.700876,64.634,52.50965,6.208212,6.208212,0,-1,0,6.208212,59.61259,0,0,0,3.700876,6.53496,6.208212,0,0,0,29.59898,0,2.834084,-2.834084,36.01269,92.34005,0.1395942,6.829033,2.960701,0,33.29985
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.427733,60.81658,53.0723,5.449512,5.449512,0,-1,0,5.449512,44.54954,0,0,0,2.427733,5.736329,5.449512,0,0,3.148983,26.76489,0,3.308596,-3.308596,32.52512,83.39759,0.1395942,5.994463,1.942186,0,29.19263
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5639105,54.3604,52.63879,0,0,0,-1,0,0,0,0,0,0,0.5639105,0,0,0,0,6.8252,23.4563,0.5639105,0,0.5639105,33.0601,84.76931,0.1395821,0,0.4511285,0,24.02021
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1651267,51.5749,51.08001,3.608014,3.608014,0,-1,0,3.608014,4.576663,0,0,0,0.1651267,3.79791,3.608014,0,0,6.26129,23.96382,0,3.632783,-3.632783,29.23081,74.95064,0.1395821,3.968816,0.1321013,0,24.12894
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,49.7057,49.7057,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.29772,20.33103,0,6.857679,-6.857679,22.00218,56.41573,0.1395821,7.166275,0,0,20.33103
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,48.43285,48.43285,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.91736,13.47336,0,0.1737047,-0.1737047,21.81908,55.94624,0.1395821,0.1815214,0,0,13.47336
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.0032,47.0032,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.11036,13.29965,0,3.184053,-3.184053,18.46279,47.3404,0.1395821,3.327336,0,0,13.29965
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,45.73035,45.73035,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.6482,10.1156,0,0.3189567,-0.3189567,18.12658,46.47832,0.1395821,0.3333097,0,0,10.1156
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,44.79877,44.79877,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.0026,9.79664,0,1.51353,-1.51353,16.53118,42.38756,0.1395821,1.581639,0,0,9.79664
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.05166,44.05166,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.6843,8.283111,0,0.6855364,-0.6855364,15.80856,40.53469,0.1395821,0.7163855,0,0,8.283111
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,43.35067,43.35067,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.446,7.597574,0,0.02981441,-0.02981441,15.77713,40.45411,0.1395821,0.03115605,0,0,7.597574
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,42.64968,42.64968,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.47913,7.56776,0,1.69479,-1.69479,13.99067,35.87344,0.1395821,1.771055,0,0,7.56776
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.20695,42.20695,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.36223,5.87297,0,0.5986133,-0.5986133,13.35968,34.25551,0.1395821,0.6255509,0,0,5.87297
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.76423,41.76423,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.02736,5.274357,0,0.7818226,-0.7818226,12.53556,32.1424,0.1395821,0.8170046,0,0,5.274357
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,41.37683,41.37683,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.89605,4.492534,0,1.355981,-1.355981,11.10623,28.47746,0.1395821,1.417,0,0,4.492534
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.11858,41.11858,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.40269,3.136554,0,1.2371,-1.2371,9.802215,25.13383,0.1395821,1.29277,0,0,3.136554
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.590482,45.41244,40.83265,0.7996253,0.7996253,0,0,0,0.7996253,198.9035,0,0,0,1.590482,0.8417108,0.7996253,0,0,30.77725,1.899453,0.7487716,0,0.7487716,10.51256,26.95523,0.139566,0.8795878,1.272386,0,3.489936
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.189884,51.09121,41.56131,4.316446,4.316446,12,0,3.372,4.316446,73.90069,0,0,0,3.189884,0,0,7.683554,7.299376,30.02848,2.573348,10.48926,0,10.48926,20.46355,52.47053,0.1397295,4.748091,2.551907,12,5.763231
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.841283,62.06258,43.26766,2.407291,2.407291,0,-1,0,2.407291,242.6497,0,0,0,5.841283,2.53399,2.407291,0,0,19.53922,12.01368,3.307292,0,3.307292,23.60112,60.51557,0.1396587,2.64802,4.673026,0,17.85496
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.590249,63.39703,45.2415,0.2420426,0.2420426,0,0,0,0.2420426,2309.614,0,0,0,5.590249,0.2547817,0.2420426,0,0,16.23193,14.99024,5.335467,0,5.335467,28.66279,73.49419,0.1395445,0.2662469,4.472199,0,20.58049
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.841975,74.92672,47.24301,6.563366,6.563366,0,0,0,6.563366,119.481,0,0,0,7.841975,6.908806,6.563366,0,0,10.89646,19.79216,0.9331686,0,0.9331686,29.54807,75.76413,0.1395246,7.219703,6.27358,0,27.63414
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.335394,79.59017,49.10617,1.676179,1.676179,0,0,0,1.676179,497.2855,0,0,0,8.335394,1.764399,1.676179,0,0,9.963291,20.63202,6.570995,0,6.570995,35.78186,91.74818,0.1393843,1.843797,6.668315,0,28.96741
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.093608,76.29778,50.997,2.619178,2.619178,0,0,0,2.619178,270.8334,0.9442828,0,0,7.093608,2.75703,2.619178,0,0,3.392296,26.54591,3.392296,0,3.392296,39.00008,100,0.139312,2.881096,5.674886,0,33.63952
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.098661,77.66798,52.08538,4.01332,4.01332,0,-1,0,4.01332,176.8775,2.874114,0,0,7.098661,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.139312,4.414653,5.678929,0,36.69764
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.417499,71.03728,52.45432,0.8852245,0.8852245,0,-1,0,0.8852245,611.9916,4.485683,0,0,5.417499,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.139312,0.9737469,4.333999,0,35.01648
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.536607,68.27943,53.02618,9.138567,8.36,0,-1,0,8.36,54.26563,0,0.7785667,1.692423,4.536607,8.8,8.36,0,0,0,29.59898,0,4.263393,-4.263393,34.50607,88.47692,0.139312,10.05242,3.629285,0,34.13559
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.684596,61.13852,52.55577,3.177475,3.177475,0,-1,0,3.177475,84.48832,0,0,0,2.684596,3.344711,3.177475,0,0,4.737104,25.33558,0,0.6601155,-0.6601155,33.81025,86.69276,0.139312,3.495223,2.147676,0,28.02018
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.427672,52.28478,50.997,8.138322,8.138322,0,-1,0,8.138322,5.255039,0,1.776357E-15,0.5921545,0.427672,8.566655,8.138322,0,0,5.470565,24.67547,0,8.138983,-8.138983,25.231,64.69475,0.139312,8.952154,0.3421376,0,25.10314
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,49.62269,49.62269,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.51388,16.53649,0,3.851361,-3.851361,21.17131,54.28531,0.139312,4.024672,0,0,16.53649
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,48.35906,48.35906,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.79317,12.68513,0,3.733171,-3.733171,17.2362,44.1953,0.139312,3.901164,0,0,12.68513
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.95708,46.95708,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.94114,8.951954,0,3.185691,-3.185691,13.87819,35.58503,0.139312,3.329047,0,0,8.951954
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,45.68423,45.68423,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.48079,5.766263,0,0.6298365,-0.6298365,13.21428,33.88271,0.139312,0.6581792,0,0,5.766263
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,44.7711,44.7711,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.18061,5.136427,0,0.5068645,-0.5068645,12.68,32.51276,0.139312,0.5296734,0,0,5.136427
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.02399,44.02399,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.7438,4.629562,0,1.196074,-1.196074,11.41923,29.28002,0.139312,1.249898,0,0,4.629562
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,43.29533,43.29533,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.07277,3.433488,0,0.6150041,-0.6150041,10.77096,27.61779,0.139312,0.6426793,0,0,3.433488
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.75611,2.818484,0,0,0,10.77096,27.61779,0.139312,0,0,0,2.818484
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.17928,42.17928,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.75611,2.818484,0,0.8832204,-0.8832204,9.839962,25.23062,0.139312,0.9229653,0,0,2.818484
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.76423,41.76423,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.73746,1.935263,0,1.518037,-1.518037,8.23981,21.12768,0.139312,1.586349,0,0,1.935263
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,41.34916,41.34916,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.42417,0.4172259,8.36,0,8.36,16.1708,41.46351,0.1394239,1.045883,0,12,0.4172259
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.0909,41.0909,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.06417,7.941226,8.36,0,8.36,24.1018,61.79935,0.1395035,0.2206721,0,12,7.941226
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.889255,46.27526,40.80497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.889255,0,0,8.8,8.36,15.70417,15.46523,10.24926,0,10.24926,33.82509,86.73083,0.139534,0,1.511404,12,17.35448
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.248998,54.51964,41.53363,5.131596,5.131596,0,0,0,5.131596,82.80072,0,8.881784E-16,0,4.248998,5.40168,5.131596,0,0,5.454915,24.68955,0,1.152681,-1.152681,32.61006,83.61537,0.139534,5.644755,3.399199,0,28.93855
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.901137,62.25263,43.23999,7.254216,7.254216,0,-1,0,7.254216,81.34769,8.881784E-16,0,0,5.901137,7.636017,7.254216,0,0,6.735672,23.53687,0,1.73488,-1.73488,30.78134,78.92635,0.139534,7.979638,4.72091,0,29.43801
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.842261,68.20737,45.21383,4.863672,4.863672,0,0,0,4.863672,140.681,0,0,0,6.842261,5.119655,4.863672,0,0,8.663316,21.80199,1.722606,0,1.722606,32.41554,83.11661,0.1394974,5.350039,5.473809,0,28.64425
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.632721,69.75536,47.21534,2.514713,2.514713,0,0,0,2.514713,263.7566,0,0,0,6.632721,2.647066,2.514713,0,0,6.94071,23.35234,3.985655,0,3.985655,36.19667,92.81178,0.1394128,2.766184,5.306177,0,29.98506
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.344346,75.02442,49.0785,7.744381,7.744381,3.574555,0,1.240362,7.744381,94.83451,0,0,0,7.344346,4.38929,4.169826,0,0,2.955056,26.93943,2.955056,0,2.955056,39.00008,100,0.1393747,8.518819,5.875477,12,34.28378
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.965973,75.71553,50.97855,1.008555,1.008555,0,0,0,1.008555,690.6888,5.904336,0,0,6.965973,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1393747,1.10941,5.572778,0,36.56495
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.646358,80.15225,52.06693,1.674331,1.674331,0,-1,0,1.674331,456.6815,5.883904,0,0,7.646358,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1393747,1.841764,6.117086,0,37.24533
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.726095,68.32186,52.42665,3.784362,3.784362,0,-1,0,3.784362,124.8848,0.7425554,0,0,4.726095,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1393747,4.162799,3.780876,0,34.32507
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.279526,63.66986,52.9985,2.956823,2.956823,0,-1,0,2.956823,110.9138,0.1670809,0,0,3.279526,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1393747,3.252505,2.623621,0,32.87851
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.278238,59.77101,52.55577,8.622526,8.36,0,-1,0,8.36,27.25165,0,0.2625261,1.124779,2.278238,8.8,8.36,0,0,0,29.59898,0,6.521762,-6.521762,32.12554,82.37301,0.1393747,9.484778,1.82259,0,31.87722
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4167389,52.25158,50.997,0,0,0,-1,0,0,0,0,0,0,0.4167389,0,0,0,0,7.246402,23.07722,0.4167389,0,0.4167389,32.52089,83.38673,0.1393659,0,0.3333911,0,23.49396
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,49.62269,49.62269,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.829663,23.45228,0,4.050991,-4.050991,28.25077,72.43773,0.1393659,4.233285,0,0,23.45228
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,48.37751,48.37751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33076,19.40129,0,0,0,28.25077,72.43773,0.1393659,0,0,0,19.40129
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.95708,46.95708,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.33076,19.40129,0,4.539765,-4.539765,23.46544,60.16767,0.1393659,4.744054,0,0,19.40129
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.37495,14.86153,0,0,0,23.46544,60.16767,0.1393659,0,0,0,14.86153
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,44.75265,44.75265,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.37495,14.86153,0,0.8563764,-0.8563764,22.56274,57.85306,0.1393659,0.8949133,0,0,14.86153
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.02399,44.02399,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.32648,14.00515,0,0.9569733,-0.9569733,21.554,55.26656,0.1393659,1.000037,0,0,14.00515
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,43.323,43.323,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.38978,13.04818,0,1.217041,-1.217041,20.27113,51.97715,0.1393659,1.271807,0,0,13.04818
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,42.62201,42.62201,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.74205,11.83113,0,0.4591204,-0.4591204,19.78717,50.73624,0.1393659,0.4797808,0,0,11.83113
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25218,11.37201,0,0,0,19.78717,50.73624,0.1393659,0,0,0,11.37201
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25218,11.37201,0,0,0,19.78717,50.73624,0.1393659,0,0,0,11.37201
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,41.34916,41.34916,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.25218,11.37201,0,0.4487913,-0.4487913,19.3141,49.52324,0.1393659,0.4689869,0,0,11.37201
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.0909,41.0909,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.75084,10.92322,0,0.222612,-0.222612,19.07945,48.92157,0.1393659,0.2326296,0,0,10.92322
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5994446,42.47145,40.77731,3.881296,3.881296,0,0,0,3.881296,15.44444,0,4.440892E-16,0,0.5994446,4.085575,3.881296,0,0,20.99819,10.70061,0,3.48613,-3.48613,15.40475,39.49927,0.1393659,4.269426,0.4795557,0,11.30006
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9986618,44.39059,41.53363,1.258783,1.258783,0,0,0,1.258783,79.33553,0,2.220446E-16,0,0.9986618,1.325034,1.258783,0,0,24.87166,7.214481,0,0.3263726,-0.3263726,15.06072,38.61715,0.1393659,1.384661,0.7989295,0,8.213143
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.14962,49.58036,43.22154,0,0,0,-1,0,0,0,0,0,0,2.14962,0,0,0,0,25.2343,6.888109,2.14962,0,2.14962,17.10003,43.84614,0.1393203,0,1.719696,0,9.037729
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.476748,55.94156,45.21383,0,0,0,0,0,0,0,0,0,0,3.476748,0,0,0,0,23.08468,8.822767,3.476748,0,3.476748,20.39836,52.30339,0.1392467,0,2.781398,0,12.29951
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.385127,61.21445,47.18767,1.470806,1.470806,0,0,0,1.470806,298.1446,0,0,0,4.385127,1.548216,1.470806,0,0,19.60793,11.95184,2.83691,0,2.83691,23.08969,59.20422,0.1391867,1.617886,3.508101,0,16.33697
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.96606,61.78767,49.05083,0,0,0,0,0,0,0,0,0,0,3.96606,0,0,0,0,16.77102,14.50506,3.96606,0,3.96606,26.85223,68.85172,0.1391029,0,3.172848,0,18.47112
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.710286,62.9644,50.95088,0,0,0,0,0,0,0,0,0,0,3.710286,0,0,0,0,12.80496,18.07451,3.710286,0,3.710286,30.37211,77.87705,0.1390246,0,2.968229,0,21.7848
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.89535,57.96832,52.03926,1.903316,1.903316,0,-1,0,1.903316,99.58149,0,0,0,1.89535,2.00349,1.903316,0,0,9.094675,21.41377,0,0.1081401,-0.1081401,30.25812,77.58477,0.1390246,2.093648,1.51628,0,23.30912
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.48898,60.34025,52.42665,4.057983,4.057983,0,-1,0,4.057983,61.33539,0,0,0,2.48898,4.271562,4.057983,0,0,9.21483,21.30563,0,1.782582,-1.782582,28.37912,72.76682,0.1390246,4.463782,1.991184,0,23.79461
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8370396,55.54672,52.97084,7.652782,7.652782,0,-1,0,7.652782,10.93772,0,1.776357E-15,0.05806017,0.8370396,8.05556,7.652782,0,0,11.19548,19.52305,0,7.21852,-7.21852,20.77013,53.25663,0.1390246,8.41806,0.6696317,0,20.36009
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.311752,56.57448,52.50965,3.044987,3.044987,0,-1,0,3.044987,43.07908,0,4.440892E-16,0,1.311752,3.205249,3.044987,0,0,19.21605,12.30453,0,1.893497,-1.893497,18.77421,48.1389,0.1390246,3.349485,1.049402,0,13.61628
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3227022,51.92024,50.95088,3.806901,3.806901,0,-1,0,3.806901,8.476768,0,4.440892E-16,0,0.3227022,4.007265,3.806901,0,0,21.31994,10.41103,0,3.684562,-3.684562,14.89034,38.18027,0.1390246,4.187592,0.2581618,0,10.73373
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,49.57657,49.57657,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,25.4139,6.72647,0,1.142823,-1.142823,13.6857,35.09146,0.1390246,1.19425,0,0,6.72647
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,48.33139,48.33139,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,26.6837,5.583646,0,0.9124895,-0.9124895,12.72385,32.62518,0.1390246,0.9535515,0,0,5.583646
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.92941,46.92941,4.926241,4.437599,0,-1,0,4.437599,0,0,0.4886422,0.9812663,0,4.671157,4.437599,0,0,27.69758,4.671157,0,4.671157,-4.671157,7.800015,20,0.1390246,5.418865,0,0,4.671157
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,45.65656,45.65656,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,44.75265,44.75265,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.99632,43.99632,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.17928,42.17928,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390246,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,41.34916,41.34916,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390975,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.0909,41.0909,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392544,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.161853,44.09486,40.77731,4.561423,4.561423,12,0,3.372,4.561423,25.47128,0,0,0,1.161853,0,0,7.438577,7.066648,16.16775,15.048,8.228501,0,8.228501,31.46824,80.68764,0.1394442,5.017565,0.9294823,12,16.20985
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.588487,52.3433,41.53363,1.374048,1.374048,0,0,0,1.374048,261.1617,0,0,0,3.588487,1.446366,1.374048,0,0,7.939252,22.45365,2.142121,0,2.142121,33.50043,85.89838,0.139399,1.511452,2.87079,0,26.04214
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.24525,56.32696,43.19387,6.313205,6.313205,0,-1,0,6.313205,67.24398,0,0,0,4.24525,6.645479,6.313205,0,0,5.797131,24.38156,0,2.400229,-2.400229,30.97037,79.41106,0.139399,6.944525,3.3962,0,28.62681
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.773228,64.01781,45.18616,5.102316,5.102316,0,0,0,5.102316,113.1492,0,0,0,5.773228,5.370859,5.102316,0,0,8.464051,21.98133,0.4023689,0,0.4023689,31.35209,80.38982,0.1393906,5.612547,4.618582,0,27.75456
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.552419,65.48795,47.18767,1.465023,1.465023,0,0,0,1.465023,378.9988,0,0,0,5.552419,1.542129,1.465023,0,0,8.061683,22.34346,4.01029,0,4.01029,35.15659,90.14492,0.1393061,1.611525,4.441935,0,27.89588
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.119228,69.86193,49.05083,4.241944,4.241944,0,0,0,4.241944,144.2553,0,0,0,6.119228,4.465205,4.241944,0,0,4.051393,25.95272,1.654023,0,1.654023,36.72573,94.16836,0.1392713,4.666139,4.895382,0,32.07195
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.912823,67.36049,50.95088,8.947614,8.947614,6.557933,0,1.995157,8.947614,54.90651,4.440892E-16,0,0,4.912823,2.515453,2.38968,0,0,2.39737,27.44135,2.39737,0,2.39737,39.00008,100,0.1393176,9.842375,3.930258,12,32.35417
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.730678,71.80771,52.03926,5.727627,5.727627,0,-1,0,5.727627,100.0533,0,0,0,5.730678,6.029081,5.727627,0,0,0,29.59898,0,0.2984037,-0.2984037,38.68553,99.19347,0.1393176,6.30039,4.584542,0,35.32965
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.706733,72.13175,52.39898,3.862216,3.862216,0,-1,0,3.862216,147.758,1.309683,0,0,5.706733,4.065491,3.862216,0,0,0.3315597,29.30058,0.3315597,0,0.3315597,39.00008,100,0.1393106,4.248438,4.565387,0,35.00731
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.874826,65.7368,52.94316,4.253828,4.253828,0,-1,0,4.253828,91.09035,0,0,0,3.874826,4.477713,4.253828,0,0,0,29.59898,0,0.602887,-0.602887,38.36458,98.37052,0.1393106,4.67921,3.099861,0,33.4738
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.69875,57.81829,52.50965,0.3462127,0.3462127,0,-1,0,0.3462127,490.6667,0.6644415,0,0,1.69875,0.3644345,0.3462127,0,0,0.6698745,28.99609,0.6698745,0,0.6698745,39.00008,100,0.1392965,0.380834,1.359,0,30.69484
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.410061,52.18482,50.95088,8.522131,8.36,0,-1,0,8.36,4.905036,0,0.162131,1.014344,0.410061,8.8,8.36,0,0,0,29.59898,0,8.389939,-8.389939,30.15631,77.32371,0.1392965,9.374344,0.3280488,0,30.00904
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,49.5489,49.5489,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.322154,21.20904,0,1.950629,-1.950629,28.10016,72.05155,0.1392965,2.038408,0,0,21.20904
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,48.33139,48.33139,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.48952,19.25841,0,1.969876,-1.969876,26.02373,66.72738,0.1392965,2.058521,0,0,19.25841
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.90174,46.90174,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.67827,17.28853,0,3.421262,-3.421262,22.4174,57.48041,0.1392965,3.575218,0,0,17.28853
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,45.62889,45.62889,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.47967,13.86727,0,1.311656,-1.311656,21.0348,53.93527,0.1392965,1.37068,0,0,13.86727
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,44.75265,44.75265,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.93707,12.55562,0,0.6463317,-0.6463317,20.3535,52.18837,0.1392965,0.6754166,0,0,12.55562
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.99632,43.99632,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.65521,11.90928,0,2.360736,-2.360736,17.86507,45.80778,0.1392965,2.466969,0,0,11.90928
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,43.29533,43.29533,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.27826,9.548549,0,2.072287,-2.072287,15.68069,40.20681,0.1392965,2.16554,0,0,9.548549
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,42.62201,42.62201,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.5808,7.476261,0,0.7628808,-0.7628808,14.87654,38.1449,0.1392965,0.7972105,0,0,7.476261
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.20695,42.20695,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.42844,6.71338,0,0.9601572,-0.9601572,13.86445,35.54979,0.1392965,1.003364,0,0,6.71338
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.76423,41.76423,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.49528,5.753223,0,2.199817,-2.199817,11.54563,29.60413,0.1392965,2.298809,0,0,5.753223
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,41.34916,41.34916,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.93952,3.553406,0,0.1829992,-0.1829992,11.35274,29.10952,0.1392965,0.1912342,0,0,3.553406
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.0909,41.0909,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.14286,3.370407,0,1.828064,-1.828064,9.425788,24.16864,0.1392965,1.910327,0,0,3.370407
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.895486,46.26528,40.77731,0,0,0,0,0,0,0,0,0,0,1.895486,0,0,0,0,31.17404,1.542343,1.895486,0,1.895486,11.224,28.77944,0.1392567,0,1.516389,0,3.437829
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.470199,55.26401,41.53363,3.419594,3.419594,0,0,0,3.419594,130.7231,0,0,0,4.470199,3.599573,3.419594,0,0,29.27855,3.24828,0.8706255,0,0.8706255,12.04995,30.89725,0.1392384,3.761554,3.576159,0,7.718478
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.301415,59.98006,43.1662,0.8651915,0.8651915,0,-1,0,0.8651915,612.7447,0,0,0,5.301415,0.9107279,0.8651915,0,0,28.40793,4.031843,4.390687,0,4.390687,16.21532,41.57767,0.1391463,0.9517106,4.241132,0,9.333258
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.448846,70.66827,45.18616,7.888075,7.888075,12,0,3.372,7.888075,94.43173,0,0,0,7.448846,0,0,4.111925,3.906328,24.01724,7.983461,11.35518,0,11.35518,26.98779,69.19932,0.1392892,8.676883,5.959077,12,15.43231
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.012676,71.2862,47.18767,0,0,5.946726,0,1.840522,0,0,0,0,0,7.012676,0,0,5.946726,5.64939,12.66207,18.20312,12.66207,0,12.66207,39.00008,100,0.1391487,0,5.610141,12,25.2158
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.82599,77.14244,49.05083,0.7086366,0.7086366,0,0,0,0.7086366,1104.373,7.080056,0,0,7.82599,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1391487,0.7795002,6.260792,0,37.42497
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.971371,75.70509,50.95088,0.5157971,0.5157971,0,0,0,0.5157971,1351.572,6.428427,0,0,6.971371,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1391487,0.5673768,5.577097,0,36.57035
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.874951,72.39275,52.03926,6.096658,6.096658,0,-1,0,6.096658,96.36346,0,0,0,5.874951,6.417535,6.096658,0,0,0,29.59898,0,0.5425838,-0.5425838,38.42814,98.53351,0.1391487,6.706324,4.699961,0,35.47393
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.307416,70.53815,52.39898,6.854773,6.854773,0,-1,0,6.854773,77.42657,0,0,0,5.307416,7.215551,6.854773,0,0,0.6028709,29.05639,0,1.908135,-1.908135,36.41679,93.37621,0.1391487,7.54025,4.245933,0,34.36381
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.616015,64.8037,52.94316,1.861296,1.861296,0,-1,0,1.861296,194.274,0,0,0,3.616015,1.959259,1.861296,0,0,2.72302,27.14826,1.656756,0,1.656756,37.98853,97.4063,0.1391141,2.047426,2.892812,0,30.76427
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.660663,57.66623,52.48199,0,0,0,-1,0,0,0,0.5943985,0,0,1.660663,0,0,0,0,1.066265,28.63934,1.066265,0,1.066265,39.00008,100,0.1390918,0,1.32853,0,30.3
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3413944,51.94892,50.92321,1.658331,1.658331,0,-1,0,1.658331,20.58663,0,0,0,0.3413944,1.745611,1.658331,0,0,0,29.59898,0,1.404217,-1.404217,37.51991,96.20469,0.1390918,1.824164,0.2731155,0,29.94037
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,49.5489,49.5489,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.560241,28.19476,0,0.8844604,-0.8844604,36.5876,93.81417,0.1390918,0.9242611,0,0,28.19476
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542975,27.3103,0,0,0,36.5876,93.81417,0.1390918,0,0,0,27.3103
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,46.8464,46.8464,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.542975,27.3103,0,0.8902101,-0.8902101,35.64923,91.40812,0.1390918,0.9302695,0,0,27.3103
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,45.58277,45.58277,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.532097,26.42009,0,0.4807709,-0.4807709,35.14246,90.10869,0.1390918,0.5024056,0,0,26.42009
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,44.69731,44.69731,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.066287,25.93932,0,1.000231,-1.000231,34.08812,87.40527,0.1390918,1.045241,0,0,25.93932
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.96865,43.96865,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.177655,24.93909,0,1.927425,-1.927425,32.05644,82.19583,0.1390918,2.014159,0,0,24.93909
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,43.23999,43.23999,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.319239,23.01166,0,1.125255,-1.125255,30.87032,79.1545,0.1390918,1.175891,0,0,23.01166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,42.59435,42.59435,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.569522,21.88641,0,0.2826608,-0.2826608,30.57236,78.39053,0.1390918,0.2953805,0,0,21.88641
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.15162,42.15162,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.88359,21.60375,0,1.292226,-1.292226,29.21024,74.8979,0.1390918,1.350377,0,0,21.60375
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,41.73655,41.73655,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.3194,20.31152,0,0.5317823,-0.5317823,28.64969,73.4606,0.1390918,0.5557125,0,0,20.31152
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,41.3215,41.3215,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91027,19.77974,0,1.024551,-1.024551,27.56972,70.69144,0.1390918,1.070656,0,0,19.77974
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.06324,41.06324,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04866,18.75519,0,0.3827154,-0.3827154,27.1663,69.65704,0.1390918,0.3999376,0,0,18.75519
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.396854,44.75502,40.74963,5.030208,5.030208,0,0,0,5.030208,27.76931,0,0,0,1.396854,5.294956,5.030208,0,0,12.4739,18.37247,0,3.898102,-3.898102,23.05734,59.12127,0.1390918,5.533229,1.117483,0,19.76933
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.378478,45.47693,41.50597,2.053768,2.053768,0,0,0,2.053768,67.11944,0,0,0,1.378478,2.161861,2.053768,0,0,16.80512,14.47437,0,0.7833835,-0.7833835,22.23158,57.00394,0.1390918,2.259145,1.102782,0,15.85285
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.39209,47.2216,43.1662,4.820055,4.820055,0,-1,0,4.820055,28.88121,0,0,0,1.39209,5.073743,4.820055,0,0,17.67554,13.69099,0,3.681652,-3.681652,18.35078,47.05319,0.1390918,5.302061,1.113672,0,15.08308
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.918687,60.88369,45.18616,4.00614,4.00614,0,0,0,4.00614,122.7787,0,0,0,4.918687,4.216989,4.00614,0,0,21.76627,10.00934,0.7016981,0,0.7016981,19.01647,48.76008,0.1390772,4.406754,3.93495,0,14.92802
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.069005,63.68344,47.18767,3.742953,3.742953,0,0,0,3.742953,135.4279,0,0,0,5.069005,3.93995,3.742953,0,0,21.06457,10.64086,1.129054,0,1.129054,20.08759,51.50653,0.1390536,4.117248,4.055203,0,15.70987
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.489166,67.38931,49.05083,2.502586,2.502586,0,0,0,2.502586,219.3398,0,0,0,5.489166,2.634301,2.502586,0,0,19.93552,11.65701,2.854865,0,2.854865,22.79595,58.45103,0.1389941,2.752845,4.391333,0,17.14618
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.074119,76.18919,50.97855,1.993487,1.993487,0,0,0,1.993487,354.8615,0,0,0,7.074119,2.098408,1.993487,0,0,17.08065,14.22639,4.975711,0,4.975711,27.51632,70.55453,0.1388904,2.192836,5.659295,0,21.30051
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.649885,60.47211,52.03926,1.178887,1.178887,0,-1,0,1.178887,224.7785,0,0,0,2.649885,1.240934,1.178887,0,0,12.10494,18.70453,1.408951,0,1.408951,28.85297,73.98183,0.138861,1.296776,2.119908,0,21.35442
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.111467,55.82581,52.39898,12.29284,8.36,0,-1,0,8.36,13.29506,0,3.932844,5.162128,1.111467,8.8,8.36,0,0,10.69599,19.97259,0,7.688533,-7.688533,20.74854,53.20129,0.138861,13.52213,0.8891739,0,21.08405
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.51034,57.65786,52.94316,10.54088,8.36,0,-1,0,8.36,18.06627,0,2.180882,3.234971,1.51034,8.8,8.36,0,0,19.2388,12.28405,0,7.28966,-7.28966,13.06457,33.49883,0.138861,11.59497,1.208272,0,13.79439
