Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.85811,9.926682,0,1.918331,-1.918331,16.24156,41.64494,0.1413615,2.004656,0,0,9.926682
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.98959,8.008351,0,0.2380882,-0.2380882,15.99059,41.00143,0.1413615,0.2488022,0,0,8.008351
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.25413,7.770263,0,1.276188,-1.276188,14.64537,37.55216,0.1413615,1.333617,0,0,7.770263
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.67212,6.494075,0,0.5093802,-0.5093802,14.10844,36.17541,0.1413615,0.5323023,0,0,6.494075
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.13316,42.13316,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.23809,5.984694,0,0.4460812,-0.4460812,13.63823,34.96974,0.1413615,0.4661549,0,0,5.984694
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73374,5.538613,0,0,0,13.63823,34.96974,0.1413615,0,0,0,5.538613
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1340567,41.88343,41.50597,0.4713995,0.4713995,0,0,0,0.4713995,28.43802,0,5.551115E-17,0,0.1340567,0.49621,0.4713995,0,0,26.73374,5.538613,0,0.3621533,-0.3621533,13.25648,33.99092,0.1413615,0.5185395,0.1072453,0,5.67267
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.325479,45.02737,41.22004,0.9676516,0.9676516,0,0,0,0.9676516,136.9789,0,0,0,1.325479,1.018581,0.9676516,0,0,27.13613,5.17646,0.3068982,0,0.3068982,13.54763,34.73745,0.1413554,1.064417,1.060383,0,6.501939
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.79776,47.34691,42.1055,4.857556,4.857556,0,0,0,4.857556,37.00955,0,8.881784E-16,0,1.79776,5.113217,4.857556,0,0,26.82923,5.452668,0,3.315457,-3.315457,10.05283,25.77645,0.1413554,5.343312,1.438208,0,7.250428
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.735378,55.56683,44.07011,6.450939,5.578959,0,-1,0,5.578959,66.95474,0,0.8719795,4.35596,3.735378,5.872589,5.578959,0,0,30.51307,2.137211,0,2.137211,-2.137211,7.800015,20,0.1413554,7.096033,2.988302,0,5.872589
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.634693,54.54006,46.48668,4.857115,4.857115,12,0,3.372,4.857115,54.244,0,0,0,2.634693,0,0,7.142885,6.785741,32.88775,0,9.420434,0,9.420434,16.73702,42.91536,0.1415221,5.342826,2.107755,12,2.634693
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.816263,54.33674,48.79257,5.460954,5.460954,12,0,3.372,5.460954,33.25908,0,0,0,1.816263,0,0,6.539046,6.212093,23.46732,8.478391,8.028357,0,8.028357,24.35339,62.44447,0.1416871,6.00705,1.45301,12,10.29465
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.953557,56.93634,50.86787,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.953557,0,0,8.8,8.36,15.43896,15.70391,10.31356,0,10.31356,34.13769,87.53236,0.1417105,0,1.562846,12,17.65747
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.947076,65.97936,52.92472,0,0,0,0,0,0,0,0,0,0,3.947076,0,0,0,0,5.125406,24.98611,3.947076,0,3.947076,37.88222,97.13369,0.141633,0,3.157661,0,28.93319
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.600191,65.85456,53.95775,1.426236,1.426236,0,-1,0,1.426236,252.4261,0.9205607,0,0,3.600191,1.501301,1.426236,0,0,1.17833,28.53848,1.17833,0,1.17833,39.00008,100,0.1416098,1.568859,2.880153,0,32.13867
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.571837,62.62511,54.31747,1.071559,1.071559,0,-1,0,1.071559,240.0088,1.44388,0,0,2.571837,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1416098,1.178715,2.057469,0,32.17081
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.937608,60.91768,54.73253,0.4193344,0.4193344,0,-1,0,0.4193344,462.0675,1.496203,0,0,1.937608,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1416098,0.4612678,1.550086,0,31.53659
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9149148,56.85357,54.0131,6.492991,6.492991,0,-1,0,6.492991,14.09081,0,8.881784E-16,0,0.9149148,6.834727,6.492991,0,0,0,29.59898,0,5.919813,-5.919813,32.76005,83.99995,0.1416098,7.14229,0.7319319,0,30.51389
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.245174,52.8819,52.14072,2.005752,2.005752,0,-1,0,2.005752,12.22354,0,0,0,0.245174,2.111318,2.005752,0,0,6.577569,23.67916,0,1.866144,-1.866144,30.79296,78.95615,0.1416098,2.206328,0.1961392,0,23.92434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.40669,50.40669,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.651063,21.81302,0,5.418575,-5.418575,25.08128,64.31084,0.1416098,5.662411,0,0,21.81302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,48.79257,48.79257,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.6717,16.39445,0,4.326352,-4.326352,20.5209,52.6176,0.1416098,4.521038,0,0,16.39445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.26146,47.26146,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.47876,12.06809,0,2.860463,-2.860463,17.50571,44.88635,0.1416098,2.989184,0,0,12.06809
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.84103,45.84103,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.65705,9.207631,0,0.202184,-0.202184,17.29259,44.33989,0.1416098,0.2112822,0,0,9.207631
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.98324,44.98324,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.8817,9.005447,0,1.292711,-1.292711,15.92995,40.84595,0.1416098,1.350883,0,0,9.005447
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,44.30992,44.30992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31805,7.712736,0,0,0,15.92995,40.84595,0.1416098,0,0,0,7.712736
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,43.55359,43.55359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31805,7.712736,0,0,0,15.92995,40.84595,0.1416098,0,0,0,7.712736
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.09241,43.09241,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.31805,7.712736,0,1.20379,-1.20379,14.66105,37.59235,0.1416098,1.25796,0,0,7.712736
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,42.62201,42.62201,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.65559,6.508946,0,0.306598,-0.306598,14.33786,36.76368,0.1416098,0.3203949,0,0,6.508946
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99626,6.202348,0,0,0,14.33786,36.76368,0.1416098,0,0,0,6.202348
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,41.70889,41.70889,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.99626,6.202348,0,0.5716481,-0.5716481,13.73529,35.21864,0.1416098,0.5973723,0,0,6.202348
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1481791,41.95105,41.53363,0.4767912,0.4767912,0,0,0,0.4767912,31.07841,0,5.551115E-17,0,0.1481791,0.5018854,0.4767912,0,0,26.63142,5.6307,0,0.3537063,-0.3537063,13.36246,34.26264,0.1416098,0.5244703,0.1185433,0,5.778879
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.792135,43.50106,41.2477,1.899196,1.899196,0,0,0,1.899196,41.70896,0,0,0,0.792135,1.999154,1.899196,0,0,27.02443,5.276994,0,1.207019,-1.207019,12.09015,31.00031,0.1416098,2.089116,0.633708,0,6.069129
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.063169,48.18094,42.13316,1.009334,1.009334,0,0,0,1.009334,204.4089,0,0,0,2.063169,1.062457,1.009334,0,0,28.36556,4.069975,1.000712,0,1.000712,13.03951,33.43456,0.1415902,1.110268,1.650536,0,6.133144
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.160716,53.76448,44.15312,4.337236,4.337236,0,-1,0,4.337236,72.87395,0,0,0,3.160716,4.565512,4.337236,0,0,27.36485,4.970616,0,1.404796,-1.404796,11.55872,29.63768,0.1415902,4.77096,2.528573,0,8.131331
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.121631,59.62869,46.58814,2.468547,2.468547,0,0,0,2.468547,166.9659,0,0,0,4.121631,2.59847,2.468547,0,0,28.92573,3.56582,1.523161,0,1.523161,13.00372,33.3428,0.1415603,2.715402,3.297305,0,7.68745
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.030538,55.15396,48.9217,0.7886722,0.7886722,0,0,0,0.7886722,257.4629,0,0,0,2.030538,0.8301812,0.7886722,0,0,27.40257,4.936664,1.200357,0,1.200357,14.14248,36.26268,0.1415367,0.8675394,1.624431,0,6.967202
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.269643,54.86795,50.97855,0,0,0,0,0,0,0,0,0,0,1.269643,0,0,0,0,26.20221,6.016985,1.269643,0,1.269643,15.34696,39.35111,0.1415118,0,1.015714,0,7.286628
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.641791,61.52223,53.05384,4.103034,4.103034,0,0,0,4.103034,64.38627,0,0,0,2.641791,4.318984,4.103034,0,0,24.93257,7.159664,0,1.677193,-1.677193,13.57905,34.818,0.1415118,4.513338,2.113433,0,9.801455
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.303959,58.20006,54.11456,0.4257892,0.4257892,0,-1,0,0.4257892,306.2453,0,0,0,1.303959,0.4481991,0.4257892,0,0,26.79612,5.482471,0.8557601,0,0.8557601,14.39089,36.89965,0.1414951,0.4683681,1.043167,0,6.78643
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.696415,59.80188,54.42815,0,0,0,-1,0,0,0,0,0,0,1.696415,0,0,0,0,25.94036,6.252655,1.696415,0,1.696415,16.00025,41.02621,0.1414618,0,1.357132,0,7.94907
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.645198,60.11195,54.88933,0.01500258,0.01500258,0,-1,0,0.01500258,10966.1,0,0,0,1.645198,0.01579219,0.01500258,0,0,24.24394,7.779428,1.629406,0,1.629406,17.54604,44.98977,0.1414299,0.01650283,1.316159,0,9.424627
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4564967,55.56566,54.16068,4.697509,4.697509,0,-1,0,4.697509,9.717846,0,1.776357E-15,0,0.4564967,4.944746,4.697509,0,0,22.61454,9.245894,0,4.48825,-4.48825,12.81501,32.85894,0.1414299,5.16726,0.3651974,0,9.702391
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.234377,52.95104,52.24218,9.334258,4.74242,0,-1,0,4.74242,4.942138,0,4.591838,5.70339,0.234377,4.992022,4.74242,0,0,27.60148,4.757645,0,4.757645,-4.757645,7.800015,20,0.1414299,10.26768,0.1875016,0,4.992022
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,50.48048,50.48048,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,48.87558,48.87558,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,47.3168,47.3168,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.88715,45.88715,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.01091,45.01091,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,44.35604,44.35604,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,43.60893,43.60893,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.13853,43.13853,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,42.67735,42.67735,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.17928,42.17928,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414299,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.76423,41.76423,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415599,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1493386,42.00056,41.57975,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.3536,0,0,0,0.1493386,0,0,8.8,8.36,24.52775,7.524,8.509338,0,8.509338,23.80367,61.03494,0.1416447,0.7348815,0.1194709,12,7.673338
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.796935,46.48539,41.27538,5.827882,5.827882,12,0,3.372,5.827882,30.83342,0,0,0,1.796935,0,0,6.172118,5.863512,16.01842,15.1824,7.660448,0,7.660448,31.07101,79.66911,0.1418006,6.41067,1.437548,12,16.97934
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.887445,54.02076,42.17928,4.162208,4.162208,8.409204,0,2.463529,4.162208,93.39863,0,0,0,3.887445,0,0,4.246996,4.034646,8.357967,22.07681,7.922091,0,7.922091,38.58657,98.93973,0.1418553,4.578429,3.109956,12,25.96425
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.717786,62.73907,44.25458,0,0,0,-1,0,0,0,5.28191,0,0,5.717786,0,0,0,0,0.4358759,29.20669,0.4358759,0,0.4358759,39.00008,100,0.1418468,0,4.574229,0,34.92448
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.570351,68.90897,46.71727,6.965342,6.965342,0,0,0,6.965342,94.32919,0,0,0,6.570351,7.331939,6.965342,0,0,0,29.59898,0,0.7615882,-0.7615882,38.19729,97.94158,0.1418468,7.661876,5.25628,0,36.16933
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.116011,74.03253,49.0785,2.483374,2.483374,0,0,0,2.483374,286.546,3.655723,0,0,7.116011,2.614078,2.483374,0,0,0.8462092,28.83739,0.8462092,0,0.8462092,39.00008,100,0.1418303,2.731712,5.692809,0,35.9534
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.683943,84.06753,51.18147,8.017266,8.017266,3,0,1.095,8.017266,108.3155,3.40261,0,0,8.683943,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1418303,8.818993,6.947155,12,38.28292
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.780791,87.37034,53.2291,1.897269,1.897269,0,0,0,1.897269,462.8122,6.783666,0,0,8.780791,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1418303,2.086996,7.024632,0,38.37977
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.058335,85.08027,54.31747,1.810749,1.810749,0,-1,0,1.810749,445.0278,6.152284,0,0,8.058335,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1418303,1.991823,6.446668,0,37.65731
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.581879,78.50247,54.63107,1.185423,1.185423,0,-1,0,1.185423,555.2346,5.334065,0,0,6.581879,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1418303,1.303966,5.265503,0,36.18086
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.826873,67.93677,55.10147,0.7442839,0.7442839,0,-1,0,0.7442839,514.1685,3.043417,0,0,3.826873,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1418303,0.8187123,3.061499,0,33.42585
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.065257,60.90973,54.31747,0,0,0,-1,0,0,0,2.065257,0,0,2.065257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418303,0,1.652205,0,31.66423
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2138442,53.04615,52.39898,3.995827,3.995827,0,-1,0,3.995827,5.351688,0,4.440892E-16,0,0.2138442,4.206133,3.995827,0,0,0,29.59898,0,3.992289,-3.992289,34.79184,89.20966,0.1418303,4.395409,0.1710753,0,29.81282
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,50.60961,50.60961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435877,25.60669,0,0,0,34.79184,89.20966,0.1418303,0,0,0,25.60669
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435877,25.60669,0,0,0,34.79184,89.20966,0.1418303,0,0,0,25.60669
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,47.39059,47.39059,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.435877,25.60669,0,7.869164,-7.869164,26.49701,67.94091,0.1418303,8.223276,0,0,25.60669
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.97016,45.97016,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17939,17.73753,0,1.50781,-1.50781,24.90764,63.86561,0.1418303,1.575662,0,0,17.73753
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.0847,45.0847,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85474,16.22972,0,0.3271522,-0.3271522,24.56279,62.98138,0.1418303,0.341874,0,0,16.22972
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,44.41138,44.41138,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21824,15.90256,0,0.5175122,-0.5175122,24.01728,61.58265,0.1418303,0.5408002,0,0,15.90256
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,43.65505,43.65505,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79325,15.38505,0,1.13984,-1.13984,22.81579,58.5019,0.1418303,1.191133,0,0,15.38505
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.19387,43.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05974,14.24521,0,0,0,22.81579,58.5019,0.1418303,0,0,0,14.24521
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05974,14.24521,0,0,0,22.81579,58.5019,0.1418303,0,0,0,14.24521
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.23462,42.23462,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05974,14.24521,0,2.212089,-2.212089,20.48404,52.52308,0.1418303,2.311633,0,0,14.24521
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.81956,41.81956,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51762,12.03312,0,1.071346,-1.071346,19.35474,49.62744,0.1418303,1.119557,0,0,12.03312
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1090736,41.91461,41.60743,0.57114,0.57114,0,0,0,0.57114,19.09753,0,0,0,0.1090736,0.6012,0.57114,0,0,20.708,10.96177,0,0.4921264,-0.4921264,18.83599,48.29733,0.1418303,0.628254,0.0872589,0,11.07085
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.703169,46.25224,41.3215,0,0,0,0,0,0,0,0,0,0,1.703169,0,0,0,0,21.25481,10.46965,1.703169,0,1.703169,20.45176,52.44031,0.141797,0,1.362535,0,12.17282
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.853384,53.96823,42.23462,4.548583,4.548583,0,0,0,4.548583,84.71613,0,0,0,3.853384,4.787982,4.548583,0,0,19.55164,12.0025,0,0.9345985,-0.9345985,19.46661,49.91428,0.141797,5.003441,3.082707,0,15.85588
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.984691,63.85517,44.35604,2.087928,2.087928,0,-1,0,2.087928,286.6329,0,0,0,5.984691,2.197819,2.087928,0,0,20.59008,11.0679,3.786871,0,3.786871,23.05915,59.12591,0.1417231,2.296721,4.787753,0,17.05259
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.454892,68.59952,46.8464,4.156118,4.156118,0,0,0,4.156118,155.3106,0,0,0,6.454892,4.374861,4.156118,0,0,16.80321,14.47609,2.080031,0,2.080031,25.03244,64.18562,0.1416825,4.57173,5.163914,0,20.93098
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.22804,70.51772,49.2353,1.910575,1.910575,0,0,0,1.910575,325.9773,0,0,0,6.22804,2.011131,1.910575,0,0,14.72318,16.34811,4.216909,0,4.216909,29.03295,74.44332,0.1416003,2.101632,4.982432,0,22.57615
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.618189,74.65429,51.33827,4.858345,4.858345,0,0,0,4.858345,136.2231,0,0,0,6.618189,5.114048,4.858345,0,0,10.50627,20.14333,1.504142,0,1.504142,30.45991,78.10217,0.141571,5.34418,5.294551,0,26.76152
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.482217,76.61711,53.44123,0,0,0,0,0,0,0,0,0,0,6.482217,0,0,0,0,9.002131,21.49706,6.482217,0,6.482217,36.60948,93.87026,0.1414448,0,5.185773,0,27.97928
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.550409,78.17168,54.47427,2.793048,2.793048,0,-1,0,2.793048,234.5255,1.090444,0,0,6.550409,2.94005,2.793048,0,0,2.519915,27.33105,2.519915,0,2.519915,39.00008,100,0.1413959,3.072353,5.240327,0,33.88146
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.322778,77.62162,54.84321,1.263577,1.263577,0,-1,0,1.263577,500.3874,4.992697,0,0,6.322778,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1413959,1.389934,5.058222,0,35.92176
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.590575,71.00052,55.25827,3.9075,3.9075,0,-1,0,3.9075,117.4811,0.4774167,0,0,4.590575,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1413959,4.29825,3.67246,0,34.18955
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.985736,60.80826,54.47427,3.927475,3.927475,0,-1,0,3.927475,50.56013,0,4.440892E-16,0,1.985736,4.134184,3.927475,0,0,0,29.59898,0,2.148448,-2.148448,36.73542,94.19318,0.1413959,4.320222,1.588589,0,31.58471
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2158296,53.23746,52.58345,1.227882,1.227882,0,-1,0,1.227882,17.57739,0,0,0,0.2158296,1.292508,1.227882,0,0,2.387164,27.45053,0,1.076678,-1.076678,35.6005,91.28314,0.1413959,1.35067,0.1726637,0,27.66636
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,50.73874,50.73874,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.583473,26.37385,0,5.549061,-5.549061,29.75127,76.28516,0.1413959,5.798769,0,0,26.37385
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.0785,49.0785,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.749097,20.82479,0,1.480521,-1.480521,28.19067,72.28362,0.1413959,1.547144,0,0,20.82479
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39412,19.34427,0,0,0,28.19067,72.28362,0.1413959,0,0,0,19.34427
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.07162,46.07162,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.39412,19.34427,0,0.1192409,-0.1192409,28.06498,71.96133,0.1413959,0.1246067,0,0,19.34427
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,45.18616,45.18616,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.52661,19.22503,0,0.02201654,-0.02201654,28.04177,71.90182,0.1413959,0.02300728,0,0,19.22503
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,44.51284,44.51284,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.55107,19.20301,0,1.618781,-1.618781,26.33542,67.52659,0.1413959,1.691626,0,0,19.20301
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,43.73806,43.73806,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.34972,17.58423,0,0.744531,-0.744531,25.55062,65.51427,0.1413959,0.7780349,0,0,17.58423
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,43.23999,43.23999,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.17697,16.8397,0,0.3461415,-0.3461415,25.18575,64.57873,0.1413959,0.3617178,0,0,16.8397
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.77881,42.77881,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.56158,16.49356,0,0.7613728,-0.7613728,24.3832,62.52089,0.1413959,0.7956346,0,0,16.49356
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,42.28074,42.28074,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.40755,15.73219,0,0.7138469,-0.7138469,23.63074,60.59151,0.1413959,0.74597,0,0,15.73219
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.86568,41.86568,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.20071,15.01834,0,1.465,-1.465,22.08649,56.63191,0.1413959,1.530925,0,0,15.01834
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1448052,42.07098,41.66277,1.631503,1.631503,0,0,0,1.631503,8.875571,0,0,0,0.1448052,1.717371,1.631503,0,0,17.82849,13.55334,0,1.572566,-1.572566,20.42886,52.38159,0.1413959,1.794653,0.1158442,0,13.69814
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.739649,46.41858,41.37683,0,0,0,0,0,0,0,0,0,0,1.739649,0,0,0,0,19.57578,11.98077,1.739649,0,1.739649,22.07924,56.61331,0.1413621,0,1.391719,0,13.72042
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.359797,55.74286,42.30841,1.773101,1.773101,0,0,0,1.773101,245.8854,0,0,0,4.359797,1.866422,1.773101,0,0,17.83613,13.54646,2.493374,0,2.493374,24.44466,62.67849,0.1413137,1.950411,3.487837,0,17.90625
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.862085,67.39243,44.46672,8.448113,8.36,0,-1,0,8.36,82.08236,0,0.08811335,0.9329247,6.862085,8.8,8.36,0,0,15.34276,15.79049,0,1.937915,-1.937915,22.40192,57.4407,0.1413137,9.292925,5.489668,0,22.65258
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.718258,74.07839,47.0032,4.459577,4.459577,0,0,0,4.459577,173.0715,0,0,0,7.718258,4.694291,4.459577,0,0,17.496,13.85258,3.023967,0,3.023967,25.2707,64.79655,0.141255,4.905534,6.174607,0,21.57084
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.650898,81.53745,49.41977,5.734585,5.734585,0,0,0,5.734585,150.8548,0,0,0,8.650898,6.036405,5.734585,0,0,14.47203,16.57415,2.614493,0,2.614493,27.75103,71.15634,0.1412043,6.308043,6.920719,0,25.22505
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.692368,79.673,51.52274,0,0,0,0,0,0,0,0,0,0,7.692368,0,0,0,0,11.85754,18.92719,7.692368,0,7.692368,35.04865,89.86816,0.1410554,0,6.153894,0,26.61956
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.203793,75.61118,53.59803,2.660219,2.660219,0,0,0,2.660219,233.2061,0,0,0,6.203793,2.800231,2.660219,0,0,4.16517,25.85032,3.403562,0,3.403562,38.27755,98.14738,0.1409897,2.926241,4.963034,0,32.05412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.166577,76.7571,54.68641,2.749999,2.749999,0,-1,0,2.749999,224.2392,2.510232,0,0,6.166577,2.894736,2.749999,0,0,0.7616084,28.91353,0.7616084,0,0.7616084,39.00008,100,0.140975,3.024999,4.933261,0,35.08011
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.813231,67.82545,55.04613,0.9636459,0.9636459,0,-1,0,0.9636459,395.7088,2.798867,0,0,3.813231,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.140975,1.060011,3.050585,0,33.41221
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.359215,66.62251,55.46119,1.925568,1.925568,0,-1,0,1.925568,174.4531,1.332301,0,0,3.359215,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.140975,2.118125,2.687372,0,32.95819
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.420122,59.16532,54.68641,0.0007590626,0.0007590626,0,-1,0,0.0007590626,187088.9,1.419323,0,0,1.420122,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.140975,0.0008349689,1.136097,0,31.0191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2012499,53.35054,52.74025,3.158559,3.158559,0,-1,0,3.158559,6.371571,0,4.440892E-16,0,0.2012499,3.324799,3.158559,0,0,0,29.59898,0,3.123549,-3.123549,35.70757,91.55769,0.140975,3.474415,0.1609999,0,29.80023
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,50.89554,50.89554,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.47061,26.47543,0,3.994932,-3.994932,31.49654,80.76019,0.140975,4.174705,0,0,26.47543
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,49.17996,49.17996,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.909424,22.4805,0,3.223132,-3.223132,28.09906,72.04873,0.140975,3.368173,0,0,22.4805
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,47.60273,47.60273,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49068,19.25736,0,0.943305,-0.943305,27.10473,69.49917,0.140975,0.9857538,0,0,19.25736
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.14541,46.14541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5388,18.31406,0,0,0,27.10473,69.49917,0.140975,0,0,0,18.31406
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,45.26917,45.26917,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.5388,18.31406,0,0.6398562,-0.6398562,26.43026,67.76977,0.140975,0.6686497,0,0,18.31406
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,44.56818,44.56818,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24975,17.6742,0,0.05828814,-0.05828814,26.36882,67.61223,0.140975,0.06091111,0,0,17.6742
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,43.78418,43.78418,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31451,17.61592,0,2.132931,-2.132931,24.12051,61.84735,0.140975,2.228913,0,0,17.61592
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,43.29533,43.29533,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68444,15.48298,0,1.217386,-1.217386,22.83728,58.557,0.140975,1.272168,0,0,15.48298
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.82493,42.82493,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03709,14.2656,0,0.9737296,-0.9737296,21.81087,55.92521,0.140975,1.017547,0,0,14.2656
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,42.33608,42.33608,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11901,13.29187,0,0.5410671,-0.5410671,21.24054,54.46282,0.140975,0.5654151,0,0,13.29187
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.92102,41.92102,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.7202,12.7508,0,0.1514483,-0.1514483,21.0809,54.05348,0.140975,0.1582635,0,0,12.7508
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1356118,42.09123,41.70889,0.3346227,0.3346227,0,0,0,0.3346227,40.52677,0,5.551115E-17,0,0.1356118,0.3522345,0.3346227,0,0,18.88847,12.59935,0,0.2166227,-0.2166227,20.85256,53.46799,0.140975,0.368085,0.1084894,0,12.73497
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.037656,47.37406,41.43217,6.300375,6.300375,0,0,0,6.300375,32.34183,0,8.881784E-16,0,2.037656,6.631973,6.300375,0,0,19.12916,12.38273,0,4.594316,-4.594316,16.00973,41.0505,0.140975,6.930412,1.630125,0,14.42039
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.85882,54.12632,42.36375,4.433474,4.433474,0,0,0,4.433474,87.0383,0,0,0,3.85882,4.666815,4.433474,0,0,24.23396,7.788414,0,0.8079945,-0.8079945,15.15802,38.86665,0.140975,4.876822,3.087056,0,11.64723
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.46296,65.93758,44.56818,0,0,0,-1,0,0,0,0,0,0,6.46296,0,0,0,0,25.13173,6.98042,6.46296,0,6.46296,21.28933,54.58791,0.1408503,0,5.170368,0,13.44338
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.891284,70.7151,47.13233,2.497121,2.497121,0,0,0,2.497121,275.9692,0,0,0,6.891284,2.628549,2.497121,0,0,18.66877,12.79708,4.262736,0,4.262736,25.33331,64.95708,0.1407681,2.746833,5.513027,0,19.68837
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.532316,81.16168,49.57657,5.935302,5.935302,0,0,0,5.935302,143.7554,0,0,0,8.532316,6.247686,5.935302,0,0,14.40604,16.63355,2.28463,0,2.28463,27.5007,70.51448,0.1407242,6.528832,6.825853,0,25.16586
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.013356,86.49854,51.69799,0.586003,0.586003,0,0,0,0.586003,1538.107,0,0,0,9.013356,0.6168453,0.586003,0,0,12.12141,18.68971,8.39651,0,8.39651,35.46633,90.93913,0.1405628,0.6446033,7.210685,0,27.70307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.16341,85.00045,53.85629,1.325167,1.325167,0,0,0,1.325167,616.0289,3.043602,0,0,8.16341,1.394912,1.325167,0,0,3.724895,26.24657,3.724895,0,3.724895,39.00008,100,0.1404913,1.457683,6.530728,0,34.40998
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.480962,83.04867,54.94467,5.307411,5.307411,0,-1,0,5.307411,140.9531,1.894214,0,0,7.480962,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1404913,5.838152,5.98477,0,37.07994
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.371894,70.15892,55.25827,4.613289,4.613289,0,-1,0,4.613289,94.7674,0,0,0,4.371894,4.856094,4.613289,0,0,0,29.59898,0,0.4841999,-0.4841999,38.48969,98.69131,0.1404913,5.074618,3.497515,0,33.97087
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.717571,68.16225,55.67333,2.93066,2.93066,0,-1,0,2.93066,126.851,0.09466586,0,0,3.717571,3.084906,2.93066,0,0,0.5379999,29.11478,0.5379999,0,0.5379999,39.00008,100,0.140481,3.223727,2.974057,0,32.83235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.867508,60.79973,54.84321,4.647183,4.647183,0,-1,0,4.647183,40.18579,0,0,0,1.867508,4.891772,4.647183,0,0,0,29.59898,0,3.024265,-3.024265,35.81222,91.82603,0.140481,5.111902,1.494006,0,31.46649
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1843149,53.45638,52.89705,0.6944237,0.6944237,0,-1,0,0.6944237,26.54214,0,0,0,0.1843149,0.7309723,0.6944237,0,0,3.360294,26.57471,0,0.5466574,-0.5466574,35.236,90.34853,0.140481,0.7638661,0.1474519,0,26.75903
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.997,50.997,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.967691,26.02806,0,0.01100115,-0.01100115,35.2244,90.31879,0.140481,0.0114962,0,0,26.02806
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,49.26297,49.26297,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.979915,26.01706,0,5.557849,-5.557849,29.36591,75.29706,0.140481,5.807952,0,0,26.01706
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,47.67652,47.67652,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.1553,20.45921,0,2.873531,-2.873531,26.33694,67.53049,0.140481,3.00284,0,0,20.45921
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,46.20075,46.20075,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.34811,17.58567,0,0.7799724,-0.7799724,25.51478,65.42239,0.140481,0.8150712,0,0,17.58567
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,45.31529,45.31529,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.21475,16.8057,0,1.517948,-1.517948,23.91472,61.31968,0.140481,1.586256,0,0,16.8057
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.62352,44.62352,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.90136,15.28775,0,0.8924311,-0.8924311,22.97402,58.90762,0.140481,0.9325905,0,0,15.28775
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.83952,43.83952,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.89295,14.39532,0,1.46978,-1.46978,21.42473,54.9351,0.140481,1.53592,0,0,14.39532
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,43.323,43.323,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.52604,12.92554,0,1.534069,-1.534069,19.80768,50.78883,0.140481,1.603102,0,0,12.92554
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.8526,42.8526,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.23056,11.39147,0,1.5202,-1.5202,18.20525,46.68004,0.140481,1.588609,0,0,11.39147
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,42.36375,42.36375,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.91967,9.871275,0,0.9090338,-0.9090338,17.24705,44.22311,0.140481,0.9499403,0,0,9.871275
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.92102,41.92102,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.92971,8.962241,0,0.5796105,-0.5796105,16.63608,42.65654,0.140481,0.605693,0,0,8.962241
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1327617,42.08318,41.70889,1.388922,1.388922,0,0,0,1.388922,9.558617,0,0,0,0.1327617,1.462023,1.388922,0,0,23.57372,8.38263,0,1.329261,-1.329261,15.23492,39.06382,0.140481,1.527814,0.1062094,0,8.515392
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.031579,47.35563,41.43217,0.6211054,0.6211054,0,0,0,0.6211054,327.0908,0,0,0,2.031579,0.6537951,0.6211054,0,0,25.05068,7.053369,1.377784,0,1.377784,16.542,42.4153,0.1404545,0.6832159,1.625263,0,9.084948
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.441379,52.80839,42.40987,4.624354,4.624354,0,0,0,4.624354,74.41859,0,0,0,3.441379,4.867741,4.624354,0,0,23.67289,8.293374,0,1.426362,-1.426362,15.03848,38.56013,0.1404545,5.086789,2.753103,0,11.73475
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.311483,61.71913,44.66964,5.563601,5.563601,0,-1,0,5.563601,95.46843,0,0,0,5.311483,5.856422,5.563601,0,0,25.25774,6.867013,0,0.5449395,-0.5449395,14.46407,37.08727,0.1404545,6.119961,4.249187,0,12.1785
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.538618,69.49515,47.3168,5.173061,5.173061,0,0,0,5.173061,126.3975,0,0,0,6.538618,5.445327,5.173061,0,0,25.86323,6.322073,1.093291,0,1.093291,15.50125,39.74672,0.1404336,5.690367,5.230895,0,12.86069
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.06529,79.21956,49.80716,10.32399,10.32399,12,0,3.372,10.32399,78.12184,0,0,0,8.06529,0,0,1.676011,1.59221,24.76994,7.306035,9.6575,0,9.6575,24.66316,63.23875,0.1405936,11.35639,6.452232,12,15.37132
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.71139,80.29269,51.9378,5.391397,5.391397,12,0,3.372,5.391397,143.0314,0,0,0,7.71139,0,0,6.608603,6.278172,15.11244,15.99778,13.98956,0,13.98956,37.93483,97.26859,0.1406702,5.930537,6.169113,12,23.70918
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.881448,74.86813,54.11456,2.701859,2.701859,0,0,0,2.701859,217.6816,1.914513,0,0,5.881448,2.844062,2.701859,0,0,1.122873,28.58839,1.122873,0,1.122873,39.00008,100,0.1406487,2.972044,4.705158,0,34.46984
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.508805,78.87696,55.20293,2.970148,2.970148,0,-1,0,2.970148,219.1407,3.382333,0,0,6.508805,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1406487,3.267163,5.207044,0,36.10778
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.451932,79.00709,55.51653,0.8661111,0.8661111,0,-1,0,0.8661111,744.9313,5.540236,0,0,6.451932,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1406487,0.9527222,5.161546,0,36.05091
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.432353,71.08533,55.87625,0.6156106,0.6156106,0,-1,0,0.6156106,719.993,3.784342,0,0,4.432353,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1406487,0.6771716,3.545882,0,34.03133
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.857062,60.97658,55.04613,5.191636,5.191636,0,-1,0,5.191636,35.77026,0,8.881784E-16,0,1.857062,5.46488,5.191636,0,0,0,29.59898,0,3.607818,-3.607818,35.19711,90.2488,0.1406487,5.7108,1.485649,0,31.45604
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1841931,53.65968,53.09996,5.760302,5.760302,0,-1,0,5.760302,3.197629,0,0,0,0.1841931,6.063475,5.760302,0,0,4.008687,25.99116,0,5.879282,-5.879282,28.9998,74.3583,0.1406487,6.336331,0.1473545,0,26.17535
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,51.18147,51.18147,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.54122,20.11188,0,8.414917,-8.414917,20.12969,51.6145,0.1406487,8.793589,0,0,20.11188
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,49.41977,49.41977,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.89113,11.69696,0,6.576922,-6.576922,13.19701,33.83842,0.1406487,6.872883,0,0,11.69696
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,47.7872,47.7872,9.695484,4.864037,0,-1,0,4.864037,0,0,4.831448,5.800996,0,5.120039,4.864037,0,0,27.19882,5.120039,0,5.120039,-5.120039,7.800015,20,0.1406487,10.66503,0,0,5.120039
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,46.30221,46.30221,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,45.42597,45.42597,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,44.69731,44.69731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.89486,43.89486,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,43.36912,43.36912,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.90794,42.90794,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,42.39143,42.39143,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406487,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.9487,41.9487,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407548,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08179771,41.967,41.73655,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08179771,0,0,8.8,8.36,24.52775,7.524,8.441797,0,8.441797,23.7396,60.87065,0.1408148,0,0.06543817,12,7.605798
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.294025,48.17484,41.45062,7.687595,7.687595,12,0,3.372,7.687595,29.84061,0,0,0,2.294025,0,0,4.312405,4.096785,16.08596,15.12162,6.39081,0,6.39081,29.80245,76.4164,0.1409402,8.456354,1.83522,12,17.41564
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.55393,56.57706,42.46521,0.199685,0.199685,5.611491,0,1.755707,0.199685,2280.557,0,0,0,4.55393,0,0,5.411806,5.141216,9.695146,20.87335,9.695146,0,9.695146,39.00008,100,0.1408546,0.2196535,3.643144,12,25.42728
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.530913,66.47566,44.79877,6.99012,6.99012,0,-1,0,6.99012,93.43063,0,0,0,6.530913,7.358021,6.99012,0,0,0,29.59898,0,0.827108,-0.827108,38.12823,97.7645,0.1408546,7.689132,5.22473,0,36.12989
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.660072,74.44598,47.50127,0,0,0,0,0,0,0,6.741063,0,0,7.660072,0,0,0,0,0.9190089,28.77187,0.9190089,0,0.9190089,39.00008,100,0.1408371,0,6.128057,0,36.43194
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.768209,82.89066,49.99163,2.039643,2.039643,0,0,0,2.039643,429.8895,6.621218,0,0,8.768209,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,2.243607,7.014568,0,38.36719
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.821712,81.11176,52.16838,0,0,0,0,0,0,0,7.821712,0,0,7.821712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,0,6.25737,0,37.42069
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.409719,81.90619,54.31747,5.921303,5.921303,0,0,0,5.921303,125.1366,1.176769,0,0,7.409719,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,6.513433,5.927776,0,37.0087
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.431672,74.58757,55.46119,1.185866,1.185866,0,-1,0,1.185866,458.0343,4.183393,0,0,5.431672,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,1.304452,4.345337,0,35.03065
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.493334,71.20683,55.77479,2.572839,2.572839,0,-1,0,2.572839,174.645,1.785083,0,0,4.493334,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,2.830122,3.594668,0,34.09231
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.320262,67.21302,56.13451,2.408934,2.408934,0,-1,0,2.408934,137.8312,0.7845421,0,0,3.320262,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,2.649827,2.65621,0,32.91924
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.781958,60.94774,55.25827,0,0,0,-1,0,0,0,1.781958,0,0,1.781958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,0,1.425566,0,31.38094
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1736717,53.81272,53.28444,0,0,0,-1,0,0,0,0.1736717,0,0,0.1736717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408371,0,0.1389373,0,29.77265
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,51.33827,51.33827,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1408371,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,49.52123,49.52123,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1408371,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.91633,47.91633,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1408371,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,46.41289,46.41289,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1408371,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,45.49976,45.49976,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1408371,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,44.7711,44.7711,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1408371,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.96865,43.96865,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1408371,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,43.42446,43.42446,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1408371,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.93562,42.93562,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1408371,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,42.40987,42.40987,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1408371,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.99481,41.99481,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409474,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1267637,42.14943,41.79189,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.843954,1.776357E-15,0,0,0.1267637,0,0,8.8,8.36,24.52775,7.524,8.486764,0,8.486764,23.78226,60.98003,0.1411054,2.878642,0.101411,12,7.650764
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.789467,46.67292,41.47829,7.383424,7.383424,12,0,3.372,7.383424,24.23628,0,0,0,1.789467,0,0,4.616576,4.385747,16.04099,15.16209,6.175215,0,6.175215,29.64058,76.00134,0.1412275,8.121766,1.431574,12,16.95156
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.526875,56.54557,42.52055,6.269524,6.269524,11.34148,0,3.205394,6.269524,72.20444,0,0,0,4.526875,0,0,5.071955,4.818357,9.865775,20.71978,9.345232,0,9.345232,38.50625,98.73377,0.1413656,6.896477,3.6215,12,25.24666
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.436946,66.26015,44.9279,3.194907,3.194907,0,-1,0,3.194907,201.4752,2.553343,0,0,6.436946,3.36306,3.194907,0,0,0.5205427,29.13049,0.5205427,0,0.5205427,39.00008,100,0.1413557,3.514398,5.149557,0,35.56744
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.743876,75.03633,47.67652,6.481717,6.481717,0,0,0,6.481717,119.4726,0.9210161,0,0,7.743876,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1413557,7.129889,6.195101,0,37.34285
