Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.783485,77.80226,53.33055,3.257872,3.257872,0,0,0,3.257872,208.2183,0,0,0,6.783485,3.429339,3.257872,0,0,18.47928,12.96762,3.354146,0,3.354146,24.65111,63.20786,0.1424869,3.583659,5.426788,0,19.75111
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.26262,87.95097,55.67333,1.125565,1.125565,0,0,0,1.125565,734.0867,0,0,0,8.26262,1.184805,1.125565,0,0,15.12514,15.98636,7.077816,0,7.077816,31.36572,80.42476,0.1423594,1.238121,6.610096,0,24.24898
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.021107,80.17213,58.05301,5.085283,5.085283,0,0,0,5.085283,118.4026,0,0,0,6.021107,5.352929,5.085283,0,0,8.04732,22.35639,0.6681781,0,0.6681781,31.99961,82.05012,0.1423474,5.593811,4.816886,0,28.3775
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.641235,84.48574,59.25207,7.813741,7.813741,0,-1,0,7.813741,84.99432,0,0,0.2351149,6.641235,8.22499,7.813741,0,0,7.379142,22.95775,0,1.583755,-1.583755,30.33018,77.76955,0.1423474,8.595115,5.312988,0,29.59899
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.166987,78.20812,59.51033,2.288898,2.288898,0,-1,0,2.288898,225.7413,0,0,0,5.166987,2.409366,2.288898,0,0,9.13887,21.37399,2.757621,0,2.757621,32.94629,84.47751,0.1422978,2.517788,4.13359,0,26.54098
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.50011,71.78518,59.71325,2.591084,2.591084,0,-1,0,2.591084,135.0828,0,0,0,3.50011,2.727457,2.591084,0,0,6.381249,23.85585,0.7726531,0,0.7726531,33.6793,86.357,0.1422839,2.850193,2.800088,0,27.35596
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.358537,62.97797,58.57875,2.545414,2.545414,0,-1,0,2.545414,53.37195,0,4.440892E-16,0,1.358537,2.679383,2.545414,0,0,5.608596,24.55124,0,1.320846,-1.320846,32.287,82.78702,0.1422839,2.799955,1.08683,0,25.90978
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,56.39277,56.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.076202,23.2304,0,0,0,32.287,82.78702,0.1422839,0,0,0,23.2304
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,54.16068,54.16068,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,7.076202,23.2304,0,1.732547,-1.732547,30.46074,78.1043,0.1422839,1.810511,0,0,23.2304
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,51.85479,51.85479,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,9.001254,21.49785,0,8.8,-8.8,21.18472,54.31969,0.1422839,9.832047,0,0,21.49785
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.90862,49.90862,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,18.77903,12.69785,0,4.098886,-4.098886,16.86412,43.24124,0.1422839,4.283336,0,0,12.69785
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33335,8.598963,0,0,0,16.86412,43.24124,0.1422839,0,0,0,8.598963
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33335,8.598963,0,0,0,16.86412,43.24124,0.1422839,0,0,0,8.598963
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.84103,45.84103,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,23.33335,8.598963,0,1.859324,-1.859324,14.90422,38.21587,0.1422839,1.942993,0,0,8.598963
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,44.79877,44.79877,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,25.39927,6.73964,0,0.5374252,-0.5374252,14.33772,36.76332,0.1422839,0.5616093,0,0,6.73964
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.99632,43.99632,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,25.9964,6.202214,0,0.6678919,-0.6678919,13.6337,34.95815,0.1422839,0.6979471,0,0,6.202214
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,43.35067,43.35067,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,26.73851,5.534322,0,1.540721,-1.540721,12.00964,30.79389,0.1422839,1.610054,0,0,5.534322
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,42.62201,42.62201,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,28.45042,3.993601,0,0.1662335,-0.1662335,11.83442,30.34459,0.1422839,0.173714,0,0,3.993601
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.02248,42.02248,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,28.63512,3.827368,0,1.187694,-1.187694,10.58248,27.1345,0.1422839,1.241141,0,0,3.827368
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5288498,43.19189,41.69043,2.374747,2.374747,11.17475,0,3.163211,2.374747,22.26974,1.776357E-15,0,0,0.5288498,0,0,8.8,8.36,29.95478,2.639673,8.88885,0,8.88885,19.01518,48.75677,0.1424143,2.612221,0.4230798,12,3.168523
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.547174,48.78995,41.29382,4.851558,4.851558,12,0,3.372,4.851558,52.5022,0,0,0,2.547174,0,0,7.148442,6.79102,21.06593,10.63964,9.338195,0,9.338195,27.87417,71.47208,0.1425656,5.336713,2.03774,12,13.18681
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.899003,58.20216,42.8526,2.600272,2.600272,9.788415,0,2.812469,2.600272,188.4035,0,0,0,4.899003,0,0,7.188143,6.828736,11.72774,19.04401,11.72774,0,11.72774,39.00008,100,0.1425954,2.860299,3.919202,12,23.94302
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.66656,65.35813,46.69882,4.58694,4.58694,0,-1,0,4.58694,123.5368,0.8382015,0,0,5.66656,4.828358,4.58694,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,5.045634,4.533247,0,35.26554
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.615582,69.56534,50.50815,0,0,0,0,0,0,0,5.615582,0,0,5.615582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,0,4.492466,0,35.21456
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.821852,69.83708,53.44123,0,0,0,0,0,0,0,4.821852,0,0,4.821852,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,0,3.857481,0,34.42083
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.96484,77.24919,55.82091,1.455741,1.455741,0,0,0,1.455741,409.7458,4.43248,0,0,5.96484,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,1.601316,4.771872,0,35.56382
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.018454,80.34945,58.20981,8.437099,8.437099,3,0,1.095,8.437099,71.33321,0.295191,0,0,6.018454,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,9.280809,4.814763,12,35.61743
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.829378,81.00873,59.45499,2.687869,2.687869,0,-1,0,2.687869,216.8773,3.000043,0,0,5.829378,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,2.956656,4.663503,0,35.42836
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.59889,76.03795,59.66713,0.5409654,0.5409654,0,-1,0,0.5409654,850.1265,4.029453,0,0,4.59889,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1425954,0.595062,3.679112,0,34.19787
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.126061,70.55534,59.87005,4.552814,4.552814,0,-1,0,4.552814,68.66218,0,0,0,3.126061,4.792436,4.552814,0,0,0,29.59898,0,1.666374,-1.666374,37.24356,95.49613,0.1425954,5.008095,2.500849,0,32.72504
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.07308,62.19139,58.73555,3.237472,3.237472,0,-1,0,3.237472,33.14561,0,4.440892E-16,0,1.07308,3.407865,3.237472,0,0,1.851527,27.9326,0,2.334785,-2.334785,34.78249,89.18568,0.1425954,3.561219,0.8584639,0,29.00568
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,56.50345,56.50345,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.445733,25.59782,0,2.325444,-2.325444,32.33125,82.90048,0.1425954,2.430088,0,0,25.59782
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,54.27135,54.27135,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.029559,23.27238,0,4.556669,-4.556669,27.5281,70.58473,0.1425954,4.761719,0,0,23.27238
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09252,18.71571,0,0,0,27.5281,70.58473,0.1425954,0,0,0,18.71571
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09252,18.71571,0,0,0,27.5281,70.58473,0.1425954,0,0,0,18.71571
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09252,18.71571,0,0,0,27.5281,70.58473,0.1425954,0,0,0,18.71571
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,46.82795,46.82795,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.09252,18.71571,0,1.387189,-1.387189,26.06588,66.83545,0.1425954,1.449612,0,0,18.71571
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.84103,45.84103,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.63385,17.32852,0,1.051715,-1.051715,24.95727,63.99287,0.1425954,1.099042,0,0,17.32852
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.82644,44.82644,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.80242,16.2768,0,0.895206,-0.895206,24.01364,61.57332,0.1425954,0.9354903,0,0,16.2768
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79709,15.3816,0,0,0,24.01364,61.57332,0.1425954,0,0,0,15.3816
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,43.35067,43.35067,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.79709,15.3816,0,1.382959,-1.382959,22.55587,57.83546,0.1425954,1.445192,0,0,15.3816
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,42.62201,42.62201,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.33371,13.99864,0,2.419963,-2.419963,20.00501,51.2948,0.1425954,2.528861,0,0,13.99864
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02256,11.57867,0,0,0,20.00501,51.2948,0.1425954,0,0,0,11.57867
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3357749,42.58474,41.63509,0.150443,0.150443,0,0,0,0.150443,223.1908,0,0,0,0.3357749,0.158361,0.150443,0,0,20.02256,11.57867,0.1774139,0,0.1774139,20.17332,51.72636,0.1425922,0.1654873,0.2686199,0,11.91445
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.182331,47.62166,41.2477,1.644209,1.644209,0,0,0,1.644209,132.7283,0,0,0,2.182331,1.730747,1.644209,0,0,19.84515,11.73835,0.4515845,0,0.4515845,20.60173,52.82484,0.1425841,1.80863,1.745865,0,13.92068
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.245093,55.90145,42.80648,0,0,0,0,0,0,0,0,0,0,4.245093,0,0,0,0,19.39356,12.14477,4.245093,0,4.245093,24.62898,63.1511,0.1425079,0,3.396074,0,16.38987
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.778405,65.80529,46.71727,3.821157,3.821157,0,-1,0,3.821157,151.2213,0,0,0,5.778405,4.02227,3.821157,0,0,15.14847,15.96536,1.756135,0,1.756135,26.29499,67.42293,0.1424764,4.203272,4.622724,0,21.74376
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.393984,72.83335,50.60961,0,0,0,0,0,0,0,0,0,0,6.393984,0,0,0,0,13.39233,17.54588,6.393984,0,6.393984,32.36086,82.9764,0.1423619,0,5.115187,0,23.93986
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.323428,85.47209,53.59803,0.8144004,0.8144004,0,0,0,0.8144004,1022.031,0.4678147,0,0,8.323428,0.8572636,0.8144004,0,0,6.99835,23.30046,6.99835,0,6.99835,39.00008,100,0.1422368,0.8958404,6.658743,0,31.62389
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.516845,89.73568,55.97771,0,0,0,0,0,0,0,8.516845,0,0,8.516845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1422368,0,6.813476,0,38.11582
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.21432,91.44174,58.42195,6.005086,6.005086,0,0,0,6.005086,136.7894,1.893177,0,0,8.21432,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1422368,6.605595,6.571456,0,37.8133
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.137489,87.36164,59.61179,0,0,0,-1,0,0,0,7.137489,0,0,7.137489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1422368,0,5.709991,0,36.73647
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.002573,82.22991,59.82393,3.326682,3.326682,0,-1,0,3.326682,180.4372,2.500802,0,0,6.002573,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1422368,3.65935,4.802058,0,35.60155
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.844824,73.51312,60.08219,3.55369,3.55369,0,-1,0,3.55369,108.1925,0.1040979,0,0,3.844824,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1422368,3.909059,3.07586,0,33.4438
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.548965,63.93267,58.88313,0.509204,0.509204,0,-1,0,0.509204,304.1935,1.012961,0,0,1.548965,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1422368,0.5601244,1.239172,0,31.14794
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,56.66025,56.66025,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1422368,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,54.37281,54.37281,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1422368,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,52.06693,52.06693,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1422368,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1422368,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.09158,48.09158,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1422368,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.87407,46.87407,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1422368,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.88715,45.88715,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1422368,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.85411,44.85411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1422368,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.99632,43.99632,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1422368,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,43.323,43.323,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1422368,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,42.56667,42.56667,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1422368,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.9487,41.9487,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1422368,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1199224,41.9175,41.57975,1.503832,1.503832,0,0,0,1.503832,7.974452,0,2.220446E-16,0,0.1199224,1.582981,1.503832,0,0,19.06163,12.44351,0,1.463059,-1.463059,19.37443,49.67793,0.1422368,1.654216,0.09593792,0,12.56344
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.915113,46.75465,41.19236,4.348086,4.348086,0,0,0,4.348086,44.04496,0,8.881784E-16,0,1.915113,4.576932,4.348086,0,0,20.68725,10.98045,0,2.66182,-2.66182,16.56863,42.48357,0.1422368,4.782895,1.53209,0,12.89557
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.016164,55.13129,42.80648,0,0,0,0,0,0,0,0,0,0,4.016164,0,0,0,0,23.64483,8.318635,4.016164,0,4.016164,20.37869,52.25296,0.1421652,0,3.212931,0,12.3348
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.57512,69.02704,46.80028,0,0,0,-1,0,0,0,0,0,0,6.57512,0,0,0,0,19.62866,11.93318,6.57512,0,6.57512,26.6164,68.24705,0.1420479,0,5.260096,0,18.5083
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.280167,72.51582,50.73874,2.881666,2.881666,0,0,0,2.881666,217.9352,0,0,0,6.280167,3.033333,2.881666,0,0,13.05354,17.85079,3.246834,0,3.246834,29.69662,76.14502,0.1419901,3.169833,5.024133,0,24.13096
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.051744,84.2916,53.74561,4.001054,4.001054,0,0,0,4.001054,201.2406,0,0,0,8.051744,4.211636,4.001054,0,0,9.806708,20.77294,3.840108,0,3.840108,33.33966,85.48615,0.1419218,4.401159,6.441395,0,28.82468
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.082983,87.62802,56.13451,4.671628,4.671628,0,0,0,4.671628,173.0228,0,0,0,8.082983,4.917503,4.671628,0,0,5.9666,24.22904,3.16548,0,3.16548,36.3427,93.18623,0.1418655,5.138791,6.466387,0,32.31202
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.810424,84.37782,58.52341,2.679241,2.679241,0,0,0,2.679241,254.1923,1.189051,0,0,6.810424,2.820254,2.679241,0,0,2.80112,27.07797,2.80112,0,2.80112,39.00008,100,0.1418158,2.947165,5.448339,0,33.88839
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.079057,78.13844,59.76859,0,0,0,-1,0,0,0,5.079057,0,0,5.079057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418158,0,4.063246,0,34.67804
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.021637,74.08957,59.98073,5.864591,5.864591,0,-1,0,5.864591,68.57491,0,0,0,4.021637,6.173253,5.864591,0,0,0,29.59898,0,2.151616,-2.151616,36.73207,94.18462,0.1418158,6.451049,3.21731,0,33.62062
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.728829,65.89832,60.18365,0,0,0,-1,0,0,0,0,0,0,1.728829,0,0,0,0,2.390684,27.44736,1.728829,0,1.728829,38.37219,98.39003,0.1417851,0,1.383063,0,29.17619
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.23906,63.00695,58.99381,2.909692,2.909692,0,-1,0,2.909692,42.58389,0,4.440892E-16,0,1.23906,3.062834,2.909692,0,0,0.6618551,29.00331,0,1.823774,-1.823774,36.44976,93.46074,0.1417851,3.200661,0.9912479,0,30.24237
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,56.76171,56.76171,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.68827,27.17953,0,8.757301,-8.757301,27.21875,69.79154,0.1417851,9.15138,0,0,27.17953
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,54.47427,54.47427,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.4186,18.42223,0,7.249516,-7.249516,19.57709,50.19757,0.1417851,7.575745,0,0,18.42223
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,52.14072,52.14072,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.47362,11.17272,0,8.203227,-8.203227,10.93013,28.02593,0.1417851,8.572372,0,0,11.17272
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,50.12076,50.12076,6.492661,2.821016,0,-1,0,2.821016,0,0,3.671645,4.320911,0,2.96949,2.821016,0,0,29.58832,2.96949,0,2.96949,-2.96949,7.800015,20,0.1417851,7.141927,0,0,2.96949
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,48.14692,48.14692,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.90174,46.90174,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.88715,45.88715,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.82644,44.82644,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.96865,43.96865,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.26766,43.26766,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,42.54823,42.54823,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417851,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.89335,41.89335,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141855,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1716788,41.98969,41.50597,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.33253,0,0,0,0.1716788,0,0,8.8,8.36,24.52775,7.524,8.531679,0,8.531679,23.82487,61.08929,0.1419468,1.231674,0.137343,12,7.695679
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.114871,44.27802,41.0909,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.31107,0,0,0,1.114871,0,0,7.84879,7.456351,15.99607,15.20251,8.571221,0,8.571221,31.95624,81.93892,0.14209,3.916691,0.8918964,12,16.31738
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.186772,52.32167,42.72347,3.315981,3.315981,0,0,0,3.315981,96.10342,0,0,0,3.186772,3.490507,3.315981,0,0,7.424853,22.91661,0,0.3037351,-0.3037351,31.63608,81.11799,0.14209,3.647579,2.549417,0,26.10338
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.632287,69.29075,46.82795,2.615537,2.615537,0,-1,0,2.615537,253.5726,0,0,0,6.632287,2.753197,2.615537,0,0,7.762337,22.61287,3.879089,0,3.879089,35.3161,90.55394,0.1420212,2.877091,5.305829,0,29.24516
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.021775,71.55606,50.82175,3.641034,3.641034,0,0,0,3.641034,165.3864,0,0,0,6.021775,3.832668,3.641034,0,0,3.883247,26.10406,2.189107,0,2.189107,37.39288,95.87897,0.1419825,4.005137,4.81742,0,32.12583
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.604604,77.65627,53.85629,3.220622,3.220622,0,0,0,3.220622,205.0723,1.520336,0,0,6.604604,3.390128,3.220622,0,0,1.69414,28.07425,1.69414,0,1.69414,39.00008,100,0.1419525,3.542684,5.283683,0,34.67886
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.826159,81.65821,56.29131,2.868963,2.868963,0,0,0,2.868963,237.9312,3.806198,0,0,6.826159,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1419525,3.155859,5.460927,0,36.42514
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.638259,88.70106,58.68021,1.746814,1.746814,0,0,0,1.746814,437.268,5.799508,0,0,7.638259,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1419525,1.921496,6.110608,0,37.23724
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.049782,74.07622,59.87005,3.311048,3.311048,0,-1,0,3.311048,122.3112,0.5644687,0,0,4.049782,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1419525,3.642153,3.239826,0,33.64876
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.099357,74.50863,60.08219,1.309545,1.309545,0,-1,0,1.309545,313.0367,2.720888,0,0,4.099357,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1419525,1.4405,3.279485,0,33.69833
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.797197,66.24023,60.28511,1.81062,1.81062,0,-1,0,1.81062,99.25866,0,0,0,1.797197,1.905915,1.81062,0,0,0,29.59898,0,0.1087186,-0.1087186,38.88548,99.70615,0.1419525,1.991682,1.437757,0,31.39618
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8840096,61.93718,59.09527,0,0,0,-1,0,0,0,0.7632111,0,0,0.8840096,0,0,0,0,0.1207985,29.49026,0.1207985,0,0.1207985,39.00008,100,0.1419504,0,0.7072077,0,30.37427
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,56.80783,56.80783,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1419504,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,54.58495,54.58495,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1419504,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1419504,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,50.19455,50.19455,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1419504,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1419504,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.92941,46.92941,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1419504,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.88715,45.88715,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1419504,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.82644,44.82644,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1419504,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.94098,43.94098,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1419504,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,43.23999,43.23999,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1419504,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,42.46521,42.46521,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1419504,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.81956,41.81956,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1419504,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2578542,42.13169,41.40451,0,0,0,0,0,0,0,0,0,0,0.2578542,0,0,0,0,20.15445,11.45997,0.2578542,0,0.2578542,20.12451,51.6012,0.1419458,0,0.2062833,0,11.71782
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.615272,45.64763,40.98944,3.723361,3.723361,0,0,0,3.723361,43.38211,0,4.440892E-16,0,1.615272,3.919327,3.723361,0,0,19.8966,11.69204,0,2.304054,-2.304054,17.69582,45.37381,0.1419458,4.095696,1.292218,0,13.30731
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.61241,50.42005,42.64968,0,0,0,0,0,0,0,0,0,0,2.61241,0,0,0,0,22.45666,9.387985,2.61241,0,2.61241,20.17417,51.72854,0.1418996,0,2.089928,0,12.00039
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.493959,64.85462,46.82795,6.981047,6.981047,0,-1,0,6.981047,78.69821,0,0,0,5.493959,7.348471,6.981047,0,0,19.84425,11.73915,0,1.854511,-1.854511,18.21934,46.71617,0.1418996,7.679152,4.395167,0,17.23311
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.123004,72.05589,50.89554,1.810066,1.810066,0,0,0,1.810066,338.2751,0,0,0,6.123004,1.905333,1.810066,0,0,21.90482,9.884643,4.217671,0,4.217671,22.22058,56.97573,0.1418251,1.991073,4.898404,0,16.00765
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.863971,63.24951,53.95775,6.263268,6.263268,0,0,0,6.263268,45.72646,0,8.881784E-16,0,2.863971,6.592914,6.263268,0,0,17.68715,13.68055,0,3.728943,-3.728943,18.28993,46.89716,0.1418251,6.889596,2.291177,0,16.54452
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.278228,75.04202,56.39277,9.134813,9.134813,12,0,3.372,9.134813,57.78146,-4.440892E-16,0,0,5.278228,0,0,2.865186,2.721927,21.83042,9.951604,8.000155,0,8.000155,25.87954,66.35767,0.1419595,10.0483,4.222583,12,15.22983
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.688073,79.64864,58.83701,4.477815,4.477815,11.86689,0,3.338323,4.477815,127.0279,0,0,0,5.688073,0,0,7.389075,7.019621,13.83026,17.15174,12.70769,0,12.70769,37.93512,97.26934,0.142045,4.925596,4.550458,12,22.83982
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.687541,72.90595,60.08219,5.353554,5.353554,0,-1,0,5.353554,68.88026,0,0,0,3.687541,5.63532,5.353554,0,0,1.122566,28.58867,0,1.947778,-1.947778,35.88198,92.00489,0.142045,5.888909,2.950033,0,32.27621
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.029917,70.59894,60.23899,3.095186,3.095186,0,-1,0,3.095186,97.89127,0,0,0,3.029917,3.25809,3.095186,0,0,3.286765,26.64089,0,0.2281736,-0.2281736,35.64146,91.38818,0.142045,3.404705,2.423934,0,29.67081
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.017169,70.77124,60.44191,4.655806,4.655806,0,-1,0,4.655806,64.80444,0,0,0,3.017169,4.900848,4.655806,0,0,3.540291,26.41272,0,1.883679,-1.883679,33.65589,86.29698,0.142045,5.121386,2.413735,0,29.42989
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.633419,64.54456,59.19673,0,0,0,-1,0,0,0,0,0,0,1.633419,0,0,0,0,5.633267,24.52904,1.633419,0,1.633419,35.20549,90.2703,0.1420162,0,1.306735,0,26.16246
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,56.91851,56.91851,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.999848,25.99911,0,5.011009,-5.011009,29.92342,76.72657,0.1420162,5.236505,0,0,25.99911
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,54.63107,54.63107,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,9.567636,20.98811,0,4.568596,-4.568596,25.1077,64.37859,0.1420162,4.774183,0,0,20.98811
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,52.26984,52.26984,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,14.64385,16.41951,0,4.362225,-4.362225,20.50951,52.58838,0.1420162,4.558525,0,0,16.41951
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,50.22222,50.22222,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,19.49077,12.05728,0,7.341281,-7.341281,12.77112,32.7464,0.1420162,7.671639,0,0,12.05728
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,48.17459,48.17459,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,27.64775,4.716003,0,0.6610069,-0.6610069,12.07436,30.95983,0.1420162,0.6907521,0,0,4.716003
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.90174,46.90174,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,28.3822,4.054996,0,0.628085,-0.628085,11.4123,29.26224,0.1420162,0.6563488,0,0,4.054996
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.85948,45.85948,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,29.08007,3.426911,0,2.864016,-2.864016,8.393359,21.52139,0.1420162,2.992897,0,0,3.426911
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,44.79877,44.79877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26231,0.5628952,0,0,0,8.393359,21.52139,0.1420162,0,0,0,0.5628952
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26231,0.5628952,0,0,0,8.393359,21.52139,0.1420162,0,0,0,0.5628952
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.19387,43.19387,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,32.26231,0.5628952,0,0.1827365,-0.1827365,8.200738,21.02749,0.1420162,0.1909597,0,0,0.5628952
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,42.40987,42.40987,1.578587,0.3611508,0,-1,0,0.3611508,0,0,1.217436,1.375295,0,0.3801587,0.3611508,0,0,32.46535,0.3801587,0,0.3801587,-0.3801587,7.800015,20,0.1420162,1.736446,0,0,0.3801587
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,41.73655,41.73655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420162,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6116575,43.05656,41.3215,0,0,0,0,0,0,0,0,0,0,0.6116575,0,0,0,0,32.88775,0,0.6116575,0,0.6116575,8.380285,21.48787,0.1420054,0,0.489326,0,0.6116575
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.609619,48.57564,40.90643,0,0,0,0,0,0,0,0,0,0,2.609619,0,0,0,0,32.2761,0.5504918,2.609619,0,2.609619,10.85599,27.83581,0.1419594,0,2.087695,0,3.160111
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.007415,54.84069,42.56667,3.885597,3.885597,11.85597,0,3.335561,3.885597,103.1351,0,0,0,4.007415,0,0,7.970376,7.571857,29.66648,2.899149,11.57927,0,11.57927,21.84105,56.00258,0.1420642,4.274157,3.205932,12,6.906564
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.270889,67.84688,46.82795,4.519585,4.519585,0,-1,0,4.519585,138.7492,0,0,0,6.270889,4.757458,4.519585,0,0,18.0872,13.32049,1.513431,0,1.513431,23.27682,59.68402,0.1420376,4.971543,5.016711,0,19.59138
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.861205,67.19673,50.97855,6.303012,6.303012,0,0,0,6.303012,77.12511,0,8.881784E-16,0,4.861205,6.63475,6.303012,0,0,16.57377,14.68258,0,1.773545,-1.773545,21.40734,54.8905,0.1420376,6.933313,3.888964,0,19.54379
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.686853,73.99617,54.05922,6.151661,6.151661,0,0,0,6.151661,92.44419,8.881784E-16,0,0,5.686853,6.475433,6.151661,0,0,18.54438,12.90904,0,0.7885793,-0.7885793,20.5761,52.75912,0.1420376,6.766828,4.549483,0,18.59589
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.110143,83.31682,56.54957,3.746654,3.746654,0,0,0,3.746654,189.7731,0,0,0,7.110143,3.943847,3.746654,0,0,19.42058,12.12046,3.166296,0,3.166296,23.57991,60.46119,0.1419819,4.12132,5.688114,0,19.2306
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.628633,84.10356,58.99381,4.131765,4.131765,0,0,0,4.131765,160.431,0,0,0,6.628633,4.349226,4.131765,0,0,16.25428,14.97012,2.279406,0,2.279406,25.74235,66.00588,0.1419418,4.544942,5.302906,0,21.59876
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.083219,87.82603,60.18365,1.821174,1.821174,0,-1,0,1.821174,388.9369,0,0,0,7.083219,1.917026,1.821174,0,0,13.97488,17.02159,5.166193,0,5.166193,30.64343,78.57274,0.141851,2.003292,5.666575,0,24.10481
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.848075,82.15737,60.34045,0,0,0,-1,0,0,0,0,0,0,5.848075,0,0,0,0,8.808682,21.67116,5.848075,0,5.848075,36.1914,92.79827,0.1417484,0,4.67846,0,27.51924
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.965169,74.49629,60.54337,5.26931,5.26931,0,-1,0,5.26931,75.25027,0,8.881784E-16,0,3.965169,5.546641,5.26931,0,0,2.960608,26.93443,0,1.581472,-1.581472,34.52438,88.52388,0.1417484,5.79624,3.172135,0,30.8996
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.716938,64.93497,59.29819,2.889838,2.889838,0,-1,0,2.889838,59.41293,0,0,0,1.716938,3.041935,2.889838,0,0,4.717799,25.35296,0,1.324998,-1.324998,33.12771,84.94268,0.1417484,3.178822,1.37355,0,27.0699
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.190018,24.02796,0,0,0,33.12771,84.94268,0.1417484,0,0,0,24.02796
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,54.68641,54.68641,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,6.190018,24.02796,0,1.265587,-1.265587,31.79366,81.52206,0.1417484,1.322539,0,0,24.02796
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,52.29752,52.29752,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,7.596226,22.76237,0,1.666378,-1.666378,30.03715,77.01817,0.1417484,1.741365,0,0,22.76237
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,50.24989,50.24989,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,9.447758,21.096,0,6.236946,-6.236946,23.46283,60.16098,0.1417484,6.517608,0,0,21.096
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,48.20226,48.20226,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,16.3777,14.85905,0,1.873295,-1.873295,21.4882,55.09785,0.1417484,1.957593,0,0,14.85905
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.87407,46.87407,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,18.45914,12.98575,0,0.9530715,-0.9530715,20.48358,52.52189,0.1417484,0.9959598,0,0,12.98575
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.84103,45.84103,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,19.5181,12.03268,0,1.234147,-1.234147,19.18267,49.18624,0.1417484,1.289684,0,0,12.03268
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,44.7711,44.7711,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,20.88938,10.79854,0,0.9180648,-0.9180648,18.21495,46.7049,0.1417484,0.9593778,0,0,10.79854
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.86719,43.86719,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,21.90945,9.880472,0,0.2421909,-0.2421909,17.95966,46.05031,0.1417484,0.2530895,0,0,9.880472
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.13853,43.13853,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,22.17855,9.638281,0,0.6524071,-0.6524071,17.27196,44.28698,0.1417484,0.6817654,0,0,9.638281
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,42.36375,42.36375,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,22.90345,8.985874,0,0.6939898,-0.6939898,16.54043,42.41127,0.1417484,0.7252192,0,0,8.985874
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,41.66277,41.66277,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,23.67455,8.291884,0,0.6626281,-0.6626281,15.84196,40.62032,0.1417484,0.6924463,0,0,8.291884
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1758891,41.74252,41.2477,0.4252317,0.4252317,0,0,0,0.4252317,41.36312,0,5.551115E-17,0,0.1758891,0.4476123,0.4252317,0,0,24.4108,7.629256,0,0.2717232,-0.2717232,15.55554,39.88591,0.1417484,0.4677549,0.1407113,0,7.805145
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.539496,45.20439,40.77731,0.7313628,0.7313628,0,0,0,0.7313628,210.4968,0,0,0,1.539496,0.7698556,0.7313628,0,0,24.71272,7.357533,0.76964,0,0.76964,16.28568,41.75807,0.1417349,0.804499,1.231596,0,8.897028
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.935234,54.55006,42.52055,5.557222,5.557222,0,0,0,5.557222,70.81296,0,8.881784E-16,0,3.935234,5.849708,5.557222,0,0,23.94308,8.050209,0,1.914474,-1.914474,14.26765,36.58364,0.1417349,6.112945,3.148187,0,11.98544
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.980303,66.71056,46.82795,3.596798,3.596798,0,-1,0,3.596798,166.2674,0,0,0,5.980303,3.786103,3.596798,0,0,26.07027,6.135735,2.1942,0,2.1942,16.34925,41.92107,0.1416965,3.956477,4.784242,0,12.11604
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.839292,75.22211,51.02467,4.572727,4.572727,0,0,0,4.572727,149.567,0,0,0,6.839292,4.813397,4.572727,0,0,23.87607,8.110515,2.025895,0,2.025895,18.27118,46.84909,0.141661,5.03,5.471434,0,14.94981
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.722917,83.21053,54.16068,1.669573,1.669573,0,0,0,1.669573,462.5684,0,0,0,7.722917,1.757445,1.669573,0,0,21.85018,9.933821,5.965472,0,5.965472,23.93052,61.3602,0.1415566,1.83653,6.178334,0,17.65674
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.353065,84.63065,56.66025,1.694861,1.694861,0,0,0,1.694861,433.8447,0,0,0,7.353065,1.784064,1.694861,0,0,15.8847,15.30274,5.569,0,5.569,29.21374,74.90688,0.1414593,1.864347,5.882452,0,22.65581
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.064224,81.62487,59.09527,0,0,0,0,0,0,0,0,0,0,6.064224,0,0,0,0,10.3157,20.31485,6.064224,0,6.064224,34.96677,89.65821,0.1413535,0,4.851379,0,26.37907
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.984629,82.77489,60.34045,0.5877247,0.5877247,0,-1,0,0.5877247,1018.271,1.114492,0,0,5.984629,0.6186576,0.5877247,0,0,4.251479,25.77265,4.251479,0,4.251479,39.00008,100,0.1412794,0.6464972,4.787703,0,31.75728
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.213273,75.42669,60.49725,4.106969,4.106969,0,-1,0,4.106969,102.5884,8.881784E-16,0,0,4.213273,4.323125,4.106969,0,0,0,29.59898,0,0.1098524,-0.1098524,38.88428,99.70309,0.1412794,4.517666,3.370618,0,33.81225
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.816477,66.69248,60.65405,1.911773,1.911773,0,-1,0,1.911773,95.01527,0,0,0,1.816477,2.012393,1.911773,0,0,0.1220582,29.48913,0,0.1959163,-0.1959163,38.67777,99.17357,0.1412794,2.102951,1.453181,0,31.3056
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.284603,63.58644,59.40887,2.106538,2.106538,0,-1,0,2.106538,60.98174,0,4.440892E-16,0,1.284603,2.217408,2.106538,0,0,0.339743,29.29321,0,0.9328049,-0.9328049,37.69451,96.65239,0.1412794,2.317192,1.027683,0,30.57781
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,57.07531,57.07531,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.376193,28.3604,0,1.472437,-1.472437,36.14242,92.67269,0.1412794,1.538696,0,0,28.3604
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,54.78787,54.78787,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.012233,26.88797,0,0.8020557,-0.8020557,35.29698,90.5049,0.1412794,0.8381482,0,0,26.88797
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903406,26.08591,0,0,0,35.29698,90.5049,0.1412794,0,0,0,26.08591
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,50.27756,50.27756,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.903406,26.08591,0,1.238026,-1.238026,33.99199,87.15877,0.1412794,1.293737,0,0,26.08591
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,48.20226,48.20226,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.27899,24.84789,0,0.8154864,-0.8154864,33.13239,84.95467,0.1412794,0.8521833,0,0,24.84789
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.87407,46.87407,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.185086,24.0324,0,0.4645262,-0.4645262,32.64273,83.69916,0.1412794,0.4854299,0,0,24.0324
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.84103,45.84103,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.701227,23.56787,0,1.378574,-1.378574,31.18959,79.97315,0.1412794,1.44061,0,0,23.56787
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,44.75265,44.75265,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.232975,22.1893,0,0.4997968,-0.4997968,30.66276,78.62231,0.1412794,0.5222876,0,0,22.1893
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.81185,43.81185,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.788305,21.6895,0,0.7968158,-0.7968158,29.82284,76.46867,0.1412794,0.8326724,0,0,21.6895
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.06474,43.06474,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.673656,20.89269,0,0.2036654,-0.2036654,29.60816,75.91821,0.1412794,0.2128304,0,0,20.89269
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,42.28074,42.28074,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.899951,20.68902,0,1.86186,-1.86186,27.64559,70.88598,0.1412794,1.945644,0,0,20.68902
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.56131,41.56131,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.96868,18.82716,0,0.7889625,-0.7889625,26.81395,68.75358,0.1412794,0.8244659,0,0,18.82716
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.267673,41.87222,41.11858,0.569987,0.569987,0,0,0,0.569987,46.96125,0,0,0,0.267673,0.5999863,0.569987,0,0,12.84531,18.0382,0,0.3323133,-0.3323133,26.46366,67.8554,0.1412794,0.6269857,0.2141384,0,18.30587
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.094757,46.7313,40.64817,2.283328,2.283328,0,0,0,2.283328,91.74138,0,4.440892E-16,0,2.094757,2.403503,2.283328,0,0,13.21455,17.70589,0,0.3087465,-0.3087465,26.13821,67.02092,0.1412794,2.511661,1.675805,0,19.80064
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.567616,56.59336,42.43754,4.446808,4.446808,0,0,0,4.446808,102.7168,0,8.881784E-16,0,4.567616,4.680851,4.446808,0,0,13.5576,17.39714,0,0.1132337,-0.1132337,26.01885,66.71487,0.1412794,4.891489,3.654093,0,21.96476
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.962391,66.60899,46.80028,4.348384,4.348384,0,-1,0,4.348384,137.1174,0,0,0,5.962391,4.577247,4.348384,0,0,13.68341,17.28391,1.385144,0,1.385144,27.33292,70.08426,0.1412553,4.783223,4.769913,0,23.2463
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.278544,72.88281,51.05234,3.715274,3.715274,0,0,0,3.715274,168.9928,0,0,0,6.278544,3.910815,3.715274,0,0,12.29827,18.53054,2.367729,0,2.367729,29.57914,75.8438,0.1412141,4.086802,5.022835,0,24.80908
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.293375,76.80381,54.27135,8.39539,8.39539,11.8507,0,3.334226,8.39539,74.96227,0,0,0,6.293375,0,0,3.455307,3.282541,9.930539,20.66149,9.575915,0,9.575915,38.66365,99.13737,0.1413538,9.234928,5.034699,12,26.95487
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.79253,77.6314,56.76171,3.276603,3.276603,0,0,0,3.276603,176.7846,1.98885,0,0,5.79253,3.449056,3.276603,0,0,0.3546236,29.27982,0.3546236,0,0.3546236,39.00008,100,0.1413477,3.604264,4.634024,0,35.07235
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.880112,76.64877,59.19673,0,0,0,0,0,0,0,4.880112,0,0,4.880112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413477,0,3.90409,0,34.47909
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.231076,75.43542,60.44191,0,0,0,-1,0,0,0,4.231076,0,0,4.231076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413477,0,3.384861,0,33.83006
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.892985,74.27507,60.59871,0,0,0,-1,0,0,0,3.892985,0,0,3.892985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413477,0,3.114388,0,33.49196
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.628626,69.68375,60.75551,6.393154,6.393154,0,-1,0,6.393154,41.11626,0,8.881784E-16,0,2.628626,6.729636,6.393154,0,0,0,29.59898,0,4.10101,-4.10101,34.67723,88.91581,0.1413477,7.032469,2.102901,0,32.2276
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.506127,64.43769,59.51033,4.264414,4.264414,0,-1,0,4.264414,35.31851,0,0,0,1.506127,4.488856,4.264414,0,0,4.556677,25.49797,0,2.982729,-2.982729,31.53316,80.8541,0.1413477,4.690855,1.204902,0,27.0041
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.870821,22.51524,0,0,0,31.53316,80.8541,0.1413477,0,0,0,22.51524
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,54.84321,54.84321,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.870821,22.51524,0,1.382538,-1.382538,30.07584,77.11738,0.1413477,1.444752,0,0,22.51524
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,52.39898,52.39898,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.406974,21.1327,0,5.866737,-5.866737,23.89175,61.26079,0.1413477,6.130741,0,0,21.1327
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,50.29601,50.29601,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.92557,15.26596,0,3.850252,-3.850252,19.83323,50.85434,0.1413477,4.023513,0,0,15.26596
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,48.20226,48.20226,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.20363,11.41571,0,0.3371916,-0.3371916,19.4778,49.94298,0.1413477,0.3523653,0,0,11.41571
