Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.87407,46.87407,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.57829,11.07852,0,0.05632387,-0.05632387,19.41843,49.79075,0.1413477,0.05885845,0,0,11.07852
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,45.81336,45.81336,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.64087,11.0222,0,0.5034336,-0.5034336,18.88777,48.43007,0.1413477,0.5260882,0,0,11.0222
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,44.72498,44.72498,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.20024,10.51876,0,1.037762,-1.037762,17.79387,45.62521,0.1413477,1.084461,0,0,10.51876
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,43.76573,43.76573,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.35331,9.481002,0,1.20433,-1.20433,16.52439,42.37016,0.1413477,1.258525,0,0,9.481002
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.0094,43.0094,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.69145,8.276671,0,1.998552,-1.998552,14.41773,36.96848,0.1413477,2.088487,0,0,8.276671
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.20695,42.20695,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.91207,6.27812,0,0.7529007,-0.7529007,13.62411,34.93354,0.1413477,0.7867813,0,0,6.27812
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,41.45062,41.45062,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.74862,5.525219,0,2.371998,-2.371998,11.1238,28.52251,0.1413477,2.478738,0,0,5.525219
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2596118,41.71969,40.98944,0.693426,0.693426,0,0,0,0.693426,37.43901,0,0,0,0.2596118,0.7299221,0.693426,0,0,29.38417,3.153221,0,0.4703102,-0.4703102,10.62805,27.25136,0.1413477,0.7627685,0.2076894,0,3.412832
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.503079,47.84015,40.51905,1.261729,1.261729,0,0,0,1.261729,198.3848,0,0,0,2.503079,1.328136,1.261729,0,0,29.90674,2.68291,1.174943,0,1.174943,11.7427,30.10943,0.1413272,1.387902,2.002463,0,5.185989
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.223663,55.31353,42.33608,3.576597,3.576597,0,0,0,3.576597,118.0917,0,0,0,4.223663,3.764839,3.576597,0,0,28.7318,3.740359,0.4588239,0,0.4588239,12.17798,31.22552,0.1413193,3.934257,3.378931,0,7.964023
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.122144,59.80272,46.74494,0,0,0,-1,0,0,0,0,0,0,4.122144,0,0,0,0,28.27297,4.153301,4.122144,0,4.122144,16.08859,41.25271,0.1412476,0,3.297715,0,8.275445
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.906141,63.80213,51.08001,0,0,0,0,0,0,0,0,0,0,3.906141,0,0,0,0,24.15083,7.863231,3.906141,0,3.906141,19.79428,50.75446,0.1411798,0,3.124913,0,11.76937
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.712605,74.40586,54.31747,3.112019,3.112019,0,0,0,3.112019,183.5659,0,0,0,5.712605,3.27581,3.112019,0,0,20.24469,11.37876,2.436796,0,2.436796,22.10603,56.68201,0.1411375,3.423221,4.570085,0,17.09136
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.171338,89.00291,56.80783,2.908574,2.908574,0,0,0,2.908574,280.9396,0,0,0,8.171338,3.061657,2.908574,0,0,17.80789,13.57187,5.109681,0,5.109681,26.9535,69.11139,0.141049,3.199432,6.53707,0,21.74321
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.319381,87.87307,59.29819,3.354669,3.354669,0,0,0,3.354669,218.1849,0,0,0,7.319381,3.53123,3.354669,0,0,12.69821,18.17059,3.788151,0,3.788151,30.54725,78.32613,0.1409834,3.690136,5.855505,0,25.48997
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.174129,88.69178,60.49725,3.361538,3.361538,0,-1,0,3.361538,213.418,0,0,0,7.174129,3.538461,3.361538,0,0,8.910062,21.57992,3.635668,0,3.635668,33.99635,87.16995,0.1409205,3.697692,5.739303,0,28.75405
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.738391,82.04263,60.65405,0,0,0,-1,0,0,0,0.4639969,0,0,5.738391,0,0,0,0,5.274394,24.85202,5.274394,0,5.274394,39.00008,100,0.1408293,0,4.590713,0,30.59041
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.939664,70.8731,60.80163,4.686979,4.686979,0,-1,0,4.686979,62.7198,0,0,0,2.939664,4.933662,4.686979,0,0,0,29.59898,0,1.993998,-1.993998,36.89822,94.61063,0.1408293,5.155677,2.351731,0,32.53864
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.30411,63.75639,59.51033,0.361233,0.361233,0,-1,0,0.361233,361.0162,0,0,0,1.30411,0.3802452,0.361233,0,0,2.215554,27.60498,0.9238644,0,0.9238644,37.77467,96.85795,0.1408134,0.3973563,1.043288,0,28.90909
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,57.12143,57.12143,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.291689,28.43646,0,8.8,-8.8,28.49866,73.07334,0.1408134,11.00505,0,0,28.43646
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,54.78787,54.78787,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.06947,19.63646,0,5.301825,-5.301825,22.91005,58.74359,0.1408134,5.540407,0,0,19.63646
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,52.3713,52.3713,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.96038,14.33463,0,8.8,-8.8,13.63403,34.95898,0.1408134,10.35785,0,0,14.33463
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,50.27756,50.27756,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.73816,5.534633,0,1.562505,-1.562505,11.98701,30.73585,0.1408134,1.632818,0,0,5.534633
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47428,3.972127,0,0,0,11.98701,30.73585,0.1408134,0,0,0,3.972127
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,46.82795,46.82795,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.47428,3.972127,0,1.830345,-1.830345,10.05765,25.7888,0.1408134,1.912711,0,0,3.972127
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,45.75802,45.75802,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.508,2.141782,0,0.4389068,-0.4389068,9.595004,24.60253,0.1408134,0.4586577,0,0,2.141782
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,44.66964,44.66964,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.99567,1.702875,0,0.7686218,-0.7686218,8.784805,22.5251,0.1408134,0.8032098,0,0,1.702875
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,43.71039,43.71039,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.84969,0.9342537,0,0.08707029,-0.08707029,8.693026,22.28976,0.1408134,0.09098846,0,0,0.9342537
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.93562,42.93562,0.9906521,0.8048242,0,-1,0,0.8048242,0,0,0.1858279,0.2848932,0,0.8471834,0.8048242,0,0,31.94644,0.8471834,0,0.8471834,-0.8471834,7.800015,20,0.1408134,1.089717,0,0,0.8471834
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.13316,42.13316,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408134,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,41.34916,41.34916,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1408894,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1084002,41.16417,40.86032,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.191732,1.776357E-15,0,0,0.1084002,0,0,8.8,8.36,24.52775,7.524,8.4684,0,8.4684,23.76484,60.93536,0.1409884,1.455616,0.08672014,12,7.6324
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8961123,42.92984,40.38992,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2816.465,0,0,0,0.8961123,0,0,8.8,8.36,16.05935,15.14556,9.256112,0,9.256112,32.54596,83.451,0.1410293,0.03499861,0.7168898,12,16.04167
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6682197,44.14325,42.23462,7.142283,7.142283,0,0,0,7.142283,9.355827,0,0,0,0.6682197,7.518193,7.142283,0,0,6.803241,23.47606,0,6.849973,-6.849973,25.32545,64.93693,0.1410293,7.856511,0.5345757,0,24.14428
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.243375,53.52839,46.71727,0.6320528,0.6320528,0,-1,0,0.6320528,354.9348,0,0,0,2.243375,0.6653188,0.6320528,0,0,14.41432,16.62609,1.578056,0,1.578056,26.82253,68.77557,0.1410021,0.6952581,1.7947,0,18.86946
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.472484,55.64197,51.10768,0,0,0,0,0,0,0,0,0,0,1.472484,0,0,0,0,12.83627,18.04634,1.472484,0,1.472484,28.21945,72.35741,0.1409767,0,1.177987,0,19.51882
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.441137,62.23696,54.37281,3.832354,3.832354,0,0,0,3.832354,63.69812,0,4.440892E-16,0,2.441137,4.034057,3.832354,0,0,11.36378,19.37157,0,1.592919,-1.592919,26.54036,68.05208,0.1409767,4.215589,1.95291,0,21.81271
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.089815,60.38459,56.91851,0,0,0,0,0,0,0,0,0,0,1.089815,0,0,0,0,13.13369,17.77865,1.089815,0,1.089815,27.57425,70.70307,0.140958,0,0.871852,0,18.86847
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.99726,65.95833,59.35353,0.8232134,0.8232134,0,0,0,0.8232134,242.6176,0,0,0,1.99726,0.8665404,0.8232134,0,0,12.04388,18.75949,1.13072,0,1.13072,28.64695,73.45357,0.1409385,0.9055347,1.597808,0,20.75675
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.925009,66.95457,60.54337,0,0,0,-1,0,0,0,0,0,0,1.925009,0,0,0,0,10.91316,19.77714,1.925009,0,1.925009,30.47317,78.13618,0.1409054,0,1.540007,0,21.70215
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.31278,65.01244,60.70017,0.4533779,0.4533779,0,-1,0,0.4533779,289.5554,0,0,0,1.31278,0.4772398,0.4533779,0,0,8.988148,21.50965,0.8355401,0,0.8355401,31.26583,80.16865,0.140891,0.4987157,1.050224,0,22.82242
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.552903,65.9936,60.85697,5.101454,5.101454,0,-1,0,5.101454,30.44041,0,0,0,1.552903,5.369952,5.101454,0,0,8.152608,22.26163,0,3.817048,-3.817048,27.24231,69.85194,0.140891,5.611599,1.242323,0,23.81454
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9420918,62.59908,59.55645,3.711027,3.711027,0,-1,0,3.711027,25.38629,0,0,0,0.9420918,3.906344,3.711027,0,0,12.39377,18.44458,0,2.964252,-2.964252,24.11772,61.84018,0.140891,4.082129,0.7536735,0,19.38667
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68739,15.48033,0,0,0,24.11772,61.84018,0.140891,0,0,0,15.48033
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,54.78787,54.78787,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.68739,15.48033,0,1.960323,-1.960323,22.05135,56.54182,0.140891,2.048538,0,0,15.48033
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,52.35286,52.35286,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.86552,13.52001,0,8.8,-8.8,12.77534,32.75722,0.140891,10.26722,0,0,13.52001
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,50.24989,50.24989,5.866168,4.484007,0,-1,0,4.484007,0,0,1.382161,1.968777,0,4.720007,4.484007,0,0,27.6433,4.720007,0,4.720007,-4.720007,7.800015,20,0.140891,6.452784,0,0,4.720007
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,48.14692,48.14692,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,46.80028,46.80028,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,45.73035,45.73035,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,44.62352,44.62352,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,43.65505,43.65505,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.88027,42.88027,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.05016,42.05016,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140891,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.2477,41.2477,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410038,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1471505,41.1621,40.74963,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.1234,1.776357E-15,0,0,0.1471505,0,0,8.8,8.36,24.52775,7.524,8.507151,0,8.507151,23.8016,61.02962,0.141092,1.14608,0.1177204,12,7.671151
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.146615,43.52296,40.26078,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.74633,0,0,0,1.146615,0,0,8.098913,7.693967,16.0206,15.18044,8.840582,0,8.840582,32.18851,82.53448,0.1412275,3.629956,0.9172918,12,16.32705
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.818934,47.4586,42.15162,0.02626094,0.02626094,0,0,0,0.02626094,6926.386,0,0,0,1.818934,0.0276431,0.02626094,0,0,7.180021,23.13696,1.791291,0,1.791291,33.88788,86.89182,0.1411967,0.02888704,1.455147,0,24.95589
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.7981,58.63416,46.69882,3.775783,3.775783,0,-1,0,3.775783,100.5911,0,0,0,3.7981,3.974508,3.775783,0,0,5.38873,24.74912,0,0.1764078,-0.1764078,33.70193,86.41503,0.1411967,4.153361,3.03848,0,28.54722
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.782401,67.04574,51.10768,4.962693,4.962693,0,0,0,4.962693,96.36707,0,0,0,4.782401,5.223887,4.962693,0,0,5.584738,24.57271,0,0.4414857,-0.4414857,33.23656,85.22179,0.1411967,5.458962,3.825921,0,29.35511
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.058592,71.82507,54.37281,0,0,0,0,0,0,0,0,0,0,5.058592,0,0,0,0,6.075278,24.13123,5.058592,0,5.058592,38.03556,97.52689,0.1411099,0,4.046874,0,29.18982
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.296122,84.68406,56.91851,0,0,0,0,0,0,0,6.279435,0,0,7.296122,0,0,0,0,1.016686,28.68396,1.016686,0,1.016686,39.00008,100,0.1410924,0,5.836897,0,35.98008
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.767982,80.61542,59.35353,6.590313,6.590313,0,0,0,6.590313,87.52211,0,8.881784E-16,0,5.767982,6.937172,6.590313,0,0,0,29.59898,0,1.169191,-1.169191,37.76764,96.83992,0.1410924,7.249345,4.614385,0,35.36696
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.718402,69.84251,60.59871,2.25536,2.25536,0,-1,0,2.25536,120.5307,0,0,0,2.718402,2.374063,2.25536,0,0,1.299101,28.42979,0.3443387,0,0.3443387,38.09431,97.67753,0.1410865,2.480896,2.174721,0,31.14819
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.190591,71.75768,60.75551,0,0,0,-1,0,0,0,2.235829,0,0,3.190591,0,0,0,0,0.9547619,28.73969,0.9547619,0,0.9547619,39.00008,100,0.1410701,0,2.552473,0,31.93028
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.151249,68.07964,60.85697,0,0,0,-1,0,0,0,2.151249,0,0,2.151249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410701,0,1.721,0,31.75023
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.598487,64.85679,59.61179,1.958855,1.958855,0,-1,0,1.958855,81.60312,0,0,0,1.598487,2.061952,1.958855,0,0,0,29.59898,0,0.4634658,-0.4634658,38.51154,98.74734,0.1410701,2.15474,1.278789,0,31.19746
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,57.12143,57.12143,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.514962,29.13551,0,2.83531,-2.83531,35.52287,91.08408,0.1410701,2.962898,0,0,29.13551
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,54.78787,54.78787,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.665306,26.3002,0,8.527081,-8.527081,26.53453,68.03712,0.1410701,8.910799,0,0,26.3002
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,52.35286,52.35286,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.13984,17.77312,0,1.640377,-1.640377,24.80542,63.60352,0.1410701,1.714194,0,0,17.77312
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.96248,16.13275,0,0,0,24.80542,63.60352,0.1410701,0,0,0,16.13275
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.11925,48.11925,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.96248,16.13275,0,1.552379,-1.552379,23.16907,59.40776,0.1410701,1.622236,0,0,16.13275
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,46.74494,46.74494,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.68735,14.58037,0,0.8021557,-0.8021557,22.32352,57.23969,0.1410701,0.8382527,0,0,14.58037
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,45.65656,45.65656,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.57863,13.77821,0,0.7088507,-0.7088507,21.57633,55.32381,0.1410701,0.7407489,0,0,13.77821
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,44.56818,44.56818,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.36624,13.06936,0,1.154617,-1.154617,20.35926,52.20312,0.1410701,1.206575,0,0,13.06936
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,43.58126,43.58126,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.64915,11.91474,0,0.9398417,-0.9398417,19.36858,49.66292,0.1410701,0.9821346,0,0,11.91474
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.80648,42.80648,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.69342,10.9749,0,0.5204828,-0.5204828,18.81994,48.25616,0.1410701,0.5439045,0,0,10.9749
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.27173,10.45442,0,0,0,18.81994,48.25616,0.1410701,0,0,0,10.45442
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.1647,41.1647,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.27173,10.45442,0,1.150062,-1.150062,17.60767,45.14778,0.1410701,1.201815,0,0,10.45442
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6921759,42.60606,40.64817,0.2361424,0.2361424,0,0,0,0.2361424,293.118,0,0,0,0.6921759,0.248571,0.2361424,0,0,22.54958,9.304357,0.443605,0,0.443605,18.02851,46.22686,0.1410625,0.2597567,0.5537407,0,9.996532
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.949843,48.8435,40.15932,2.592127,2.592127,0,0,0,2.592127,113.8001,0,0,0,2.949843,2.728555,2.592127,0,0,22.10597,9.703601,0.221288,0,0.221288,18.23844,46.76514,0.1410587,2.85134,2.359874,0,12.65344
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.1252,58.09692,42.05016,3.265903,3.265903,0,0,0,3.265903,156.9305,0,0,0,5.1252,3.437793,3.265903,0,0,21.88469,9.902761,1.687407,0,1.687407,19.83926,50.86979,0.1410298,3.592494,4.10016,0,15.02796
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.191851,71.37354,46.64348,4.453088,4.453088,0,-1,0,4.453088,161.5026,0,0,0,7.191851,4.687461,4.453088,0,0,20.19728,11.42143,2.50439,0,2.50439,22.21513,56.96176,0.1409869,4.898396,5.753481,0,18.61328
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.122946,76.56419,51.10768,0,0,0,0,0,0,0,0,0,0,7.122946,0,0,0,0,17.69289,13.67538,7.122946,0,7.122946,28.97255,74.28844,0.140865,0,5.698357,0,20.79832
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.17923,85.8428,54.42815,7.262171,7.262171,0,0,0,7.262171,112.6279,0,0,0,8.17923,7.644391,7.262171,0,0,10.56994,20.08603,0.5348391,0,0.5348391,29.47994,75.58945,0.1408558,7.988388,6.543384,0,28.26526
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.253304,89.65691,56.96463,1.313102,1.313102,0,0,0,1.313102,628.5347,0,0,0,8.253304,1.382213,1.313102,0,0,10.0351,20.56738,6.871091,0,6.871091,35.99843,92.30349,0.1407384,1.444413,6.602643,0,28.82069
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.681923,89.89803,59.40887,4.583055,4.583055,0,0,0,4.583055,167.6158,0,0,0,7.681923,4.824268,4.583055,0,0,3.164012,26.75137,2.857655,0,2.857655,38.70944,99.25478,0.1406897,5.04136,6.145538,0,34.43329
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.077893,83.51572,60.59871,5.952641,5.952641,0,-1,0,5.952641,102.1041,0,0,0,6.077893,6.265938,5.952641,0,0,0.3063575,29.32326,0,0.1880455,-0.1880455,38.51122,98.74653,0.1406897,6.547905,4.862314,0,35.40115
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.285161,80.17087,60.75551,2.918502,2.918502,0,-1,0,2.918502,181.0916,1.697757,0,0,5.285161,3.072108,2.918502,0,0,0.5152969,29.13521,0.5152969,0,0.5152969,39.00008,100,0.1406809,3.210352,4.228129,0,34.42037
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.822854,74.34976,60.91231,2.764473,2.764473,0,-1,0,2.764473,138.2851,0.9128818,0,0,3.822854,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1406809,3.04092,3.058283,0,33.42183
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.488622,64.48345,59.61179,9.580847,8.36,0,-1,0,8.36,17.80649,0,1.220847,2.178931,1.488622,8.8,8.36,0,0,0,29.59898,0,7.311378,-7.311378,31.29321,80.23884,0.1406809,10.53893,1.190898,0,31.0876
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,57.12143,57.12143,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.123753,22.2876,0,4.64544,-4.64544,26.39649,67.68316,0.1406809,4.854484,0,0,22.2876
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,54.78787,54.78787,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.28535,17.64216,0,2.324899,-2.324899,23.94583,61.39944,0.1406809,2.429519,0,0,17.64216
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,52.32518,52.32518,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.86857,15.31726,0,8.8,-8.8,14.66981,37.61483,0.1406809,10.80262,0,0,15.31726
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,50.22222,50.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64635,6.517262,0,0,0,14.66981,37.61483,0.1406809,0,0,0,6.517262
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.07313,48.07313,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.64635,6.517262,0,0.5733572,-0.5733572,14.06544,36.06516,0.1406809,0.5991582,0,0,6.517262
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,46.67115,46.67115,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.28341,5.943905,0,1.4641,-1.4641,12.52214,32.108,0.1406809,1.529985,0,0,5.943905
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.60122,45.60122,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.91019,4.479805,0,0.9208471,-0.9208471,11.55149,29.61913,0.1406809,0.9622852,0,0,4.479805
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,44.48517,44.48517,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.93336,3.558957,0,0.4751771,-0.4751771,11.05061,28.33483,0.1406809,0.49656,0,0,3.558957
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,43.50747,43.50747,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.46133,3.08378,0,1.161337,-1.161337,9.826448,25.19597,0.1406809,1.213598,0,0,3.08378
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,42.6958,42.6958,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.75171,1.922443,0,1.521427,-1.521427,8.222723,21.08386,0.1406809,1.589891,0,0,1.922443
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.86568,41.86568,0.9444735,0.380965,0,-1,0,0.380965,0,0,0.5635085,0.6579559,0,0.4010158,0.380965,0,0,32.44218,0.4010158,0,0.4010158,-0.4010158,7.800015,20,0.1406809,1.038921,0,0,0.4010158
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.03556,41.03556,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.140777,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5326354,42.0201,40.51905,1.161503,1.161503,9.961503,0,2.85626,1.161503,45.85743,1.776357E-15,0,0,0.5326354,0,0,8.8,8.36,24.52775,7.524,8.892635,0,8.892635,24.1673,61.96732,0.1408623,1.277653,0.4261083,12,8.056636
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.171284,46.31885,40.0302,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.171284,0,0,8.8,8.36,15.63512,15.52737,10.53128,0,10.53128,34.15816,87.58484,0.1408801,0,1.737027,12,17.69866
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.689263,49.8924,41.92102,0.7985577,0.7985577,0,0,0,0.7985577,336.7651,0,0,0,2.689263,0.8405871,0.7985577,0,0,5.103834,25.00553,1.848676,0,1.848676,35.91196,92.08177,0.1408486,0.8784135,2.151411,0,27.69479
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.197859,56.46241,46.56047,0,0,0,-1,0,0,0,0,0,0,3.197859,0,0,0,0,3.255158,26.66934,3.197859,0,3.197859,38.94572,99.86062,0.1407942,0,2.558287,0,29.8672
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.42903,65.66875,51.05234,3.663656,3.663656,0,0,0,3.663656,120.891,0.5152524,0,0,4.42903,3.85648,3.663656,0,0,0.05729845,29.54741,0.05729845,0,0.05729845,39.00008,100,0.1407932,4.030021,3.543224,0,33.97644
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.072233,64.42271,54.37281,4.909774,4.909774,0,0,0,4.909774,62.57383,0,0,0,3.072233,5.168183,4.909774,0,0,0,29.59898,0,2.09595,-2.09595,36.79075,94.33508,0.1407932,5.400751,2.457787,0,32.67121
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.040139,67.05058,56.91851,0,0,0,0,0,0,0,0.7113057,0,0,3.040139,0,0,0,0,2.328833,27.50303,2.328833,0,2.328833,39.00008,100,0.1407537,0,2.432111,0,30.54317
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.122147,70.0409,59.40887,2.252737,2.252737,0,0,0,2.252737,138.5935,0.7508445,0,0,3.122147,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1407537,2.478011,2.497717,0,32.72112
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.929257,74.41711,60.59871,3.750614,3.750614,0,-1,0,3.750614,104.763,0,0,0,3.929257,3.948015,3.750614,0,0,0,29.59898,0,0.01875839,-0.01875839,38.9803,99.9493,0.1407537,4.125676,3.143405,0,33.52824
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.646827,73.49287,60.75551,1.373109,1.373109,0,-1,0,1.373109,265.5891,2.180606,0,0,3.646827,1.445378,1.373109,0,0,0.02084266,29.58022,0.02084266,0,0.02084266,39.00008,100,0.1407533,1.51042,2.917461,0,33.22705
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.515659,65.92323,60.91231,0,0,0,-1,0,0,0,1.515659,0,0,1.515659,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407533,0,1.212527,0,31.11464
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.460028,61.02603,59.55645,0,0,0,-1,0,0,0,0.460028,0,0,0.460028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407533,0,0.3680224,0,30.05901
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,57.07531,57.07531,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1407533,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,54.73253,54.73253,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1407533,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,52.29752,52.29752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1407533,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,50.16688,50.16688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1407533,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.04546,48.04546,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1407533,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,46.64348,46.64348,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1407533,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,45.5551,45.5551,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1407533,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,44.43905,44.43905,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1407533,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,43.42446,43.42446,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1407533,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,42.62201,42.62201,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1407533,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.79189,41.79189,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1407533,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.9341,40.9341,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1407533,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2479159,41.08449,40.38992,1.157403,1.157403,0,0,0,1.157403,21.42002,0,0,0,0.2479159,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9704027,-0.9704027,16.08276,41.23777,0.1407533,1.273143,0.1983327,0,9.076024
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.254523,43.44072,39.8734,1.202587,1.202587,0,0,0,1.202587,104.3187,0,0,0,1.254523,1.265881,1.202587,0,0,24.15697,7.857706,0,0.01135822,-0.01135822,16.07079,41.20708,0.1407533,1.322846,1.003618,0,9.112228
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.37548,48.78239,41.79189,3.985796,3.985796,0,0,0,3.985796,59.59864,0,0,0,2.37548,4.195575,3.985796,0,0,24.16959,7.846347,0,1.820095,-1.820095,14.15224,36.28773,0.1407533,4.384376,1.900384,0,10.22183
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.989477,58.99942,46.43134,1.214936,1.214936,0,-1,0,1.214936,328.3692,0,0,0,3.989477,1.27888,1.214936,0,0,26.19192,6.026252,2.710597,0,2.710597,16.72374,42.8813,0.1407073,1.33643,3.191581,0,10.01573
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.43118,65.61492,50.997,4.790494,4.790494,0,0,0,4.790494,92.49943,0,0,0,4.43118,5.042625,4.790494,0,0,23.48132,8.465789,0,0.6114458,-0.6114458,16.07922,41.22869,0.1407073,5.269543,3.544944,0,12.89697
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.388354,73.08009,54.31747,4.494374,4.494374,0,0,0,4.494374,119.8911,0,0,0,5.388354,4.73092,4.494374,0,0,24.16071,7.854343,0.6574332,0,0.6574332,16.70292,42.8279,0.1406961,4.943812,4.310683,0,13.2427
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.117311,71.04211,56.91851,0,0,0,0,0,0,0,0,0,0,4.117311,0,0,0,0,23.50327,8.446033,4.117311,0,4.117311,20.60894,52.84333,0.1406262,0,3.293849,0,12.56334
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.104867,77.76424,59.35353,5.368828,5.368828,0,0,0,5.368828,95.08346,0,0,0,5.104867,5.651398,5.368828,0,0,19.38596,12.15161,0,0.5465307,-0.5465307,20.03285,51.36617,0.1406262,5.905711,4.083894,0,17.25648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.431978,76.42093,60.59871,4.418384,4.418384,0,-1,0,4.418384,100.3077,0,0,0,4.431978,4.65093,4.418384,0,0,19.99322,11.60508,0,0.2189523,-0.2189523,19.80205,50.77439,0.1406262,4.860222,3.545583,0,16.03706
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.03368,79.03033,60.70017,4.027567,4.027567,0,-1,0,4.027567,124.9807,0,0,0,5.03368,4.239544,4.027567,0,0,20.2365,11.38613,0.7941359,0,0.7941359,20.55543,52.70613,0.1406128,4.430324,4.026944,0,16.41981
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.908524,74.62363,60.85697,0,0,0,-1,0,0,0,0,0,0,3.908524,0,0,0,0,19.44236,12.10085,3.908524,0,3.908524,24.26339,62.21368,0.1405465,0,3.126819,0,16.00938
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9387354,62.588,59.55645,0,0,0,-1,0,0,0,0,0,0,0.9387354,0,0,0,0,15.53384,15.61852,0.9387354,0,0.9387354,25.15395,64.49717,0.1405306,0,0.7509883,0,16.55726
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.5951,16.46338,0,0,0,25.15395,64.49717,0.1405306,0,0,0,16.46338
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.68641,54.68641,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,14.5951,16.46338,0,3.345515,-3.345515,21.62746,55.45493,0.1405306,3.496063,0,0,16.46338
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,52.24218,52.24218,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,18.31234,13.11787,0,2.418583,-2.418583,19.07805,48.91799,0.1405306,2.52742,0,0,13.11787
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,50.12076,50.12076,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,20.99966,10.69929,0,3.368717,-3.368717,15.52711,39.81304,0.1405306,3.520309,0,0,10.69929
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.96245,47.96245,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,24.74268,7.33057,0,1.264032,-1.264032,14.19471,36.39661,0.1405306,1.320913,0,0,7.33057
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,46.54202,46.54202,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,26.14716,6.066538,0,1.153995,-1.153995,12.97829,33.2776,0.1405306,1.205925,0,0,6.066538
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,45.44442,45.44442,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,27.42937,4.912543,0,2.042159,-2.042159,10.82567,27.75806,0.1405306,2.134056,0,0,4.912543
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,44.33759,44.33759,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,29.69844,2.870384,0,0.1563942,-0.1563942,10.66081,27.33536,0.1405306,0.163432,0,0,2.870384
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,43.323,43.323,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,29.87221,2.71399,0,1.0391,-1.0391,9.565504,24.52688,0.1405306,1.08586,0,0,2.71399
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,42.52055,42.52055,2.20143,1.591145,0,-1,0,1.591145,0,0,0.6102846,0.8304275,0,1.674889,1.591145,0,0,31.02677,1.674889,0,1.674889,-1.674889,7.800015,20,0.1405306,2.421572,0,0,1.674889
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,41.66277,41.66277,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405306,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.80497,40.80497,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1406091,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6465077,42.05548,40.23312,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,70.03387,1.776357E-15,0,0,0.6465077,0,0,8.8,8.36,24.52775,7.524,9.006508,0,9.006508,24.27533,62.24432,0.1406841,1.015449,0.5172061,12,8.170507
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.729993,47.69383,39.71659,2.555095,2.555095,11.35509,0,3.208839,2.555095,106.8451,0,0,0,2.729993,0,0,8.8,8.36,15.52125,15.62986,11.08999,0,11.08999,34.79622,89.2209,0.1407788,2.810605,2.183994,12,18.35985
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.962384,57.09426,41.66277,4.120372,4.120372,0,0,0,4.120372,120.4353,0,0,0,4.962384,4.337234,4.120372,0,0,4.431253,25.61085,0.6251497,0,0.6251497,35.38929,90.74159,0.1407682,4.532409,3.969907,0,30.57323
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.770783,69.28915,46.35755,4.456412,4.456412,0,-1,0,4.456412,151.9335,0,0,0,6.770783,4.69096,4.456412,0,0,3.806103,26.17348,2.079823,0,2.079823,37.36238,95.8008,0.1407331,4.902053,5.416626,0,32.94427
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.302529,77.16874,50.95088,4.669998,4.669998,0,0,0,4.669998,156.3712,0.6604625,0,0,7.302529,4.915787,4.669998,0,0,1.72628,28.04533,1.72628,0,1.72628,39.00008,100,0.1407039,5.136997,5.842024,0,35.34785
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.241323,86.01394,54.31747,1.813697,1.813697,0,0,0,1.813697,454.3937,6.332169,0,0,8.241323,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1407039,1.995066,6.593059,0,37.8403
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.048345,88.42481,56.86317,3.120199,3.120199,0,0,0,3.120199,257.9433,4.763924,0,0,8.048345,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1407039,3.432219,6.438675,0,37.64732
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.529112,84.0821,59.35353,0,0,0,0,0,0,0,6.529112,0,0,6.529112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407039,0,5.22329,0,36.12809
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.362846,80.25723,60.54337,5.668345,5.668345,0,-1,0,5.668345,94.61043,0,0,0,5.362846,5.96668,5.668345,0,0,0,29.59898,0,0.6038336,-0.6038336,38.36358,98.36796,0.1407039,6.23518,4.290277,0,34.96182
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.184966,79.67484,60.70017,0.9137955,0.9137955,0,-1,0,0.9137955,567.4099,3.55215,0,0,5.184966,0.96189,0.9137955,0,0,0.6709262,28.99514,0.6709262,0,0.6709262,39.00008,100,0.1406926,1.005175,4.147973,0,34.18011
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.654452,73.57323,60.80163,2.957552,2.957552,0,-1,0,2.957552,123.5634,0.5412388,0,0,3.654452,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1406926,3.253307,2.923561,0,33.25343
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.622703,64.83393,59.51033,5.946273,5.946273,0,-1,0,5.946273,27.28941,0,0,0,1.622703,6.259234,5.946273,0,0,0,29.59898,0,4.636532,-4.636532,34.11274,87.4684,0.1406926,6.5409,1.298162,0,31.22168
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,56.96463,56.96463,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.151702,24.96245,0,6.696793,-6.696793,27.05371,69.36834,0.1406926,6.998148,0,0,24.96245
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,54.58495,54.58495,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.59258,18.26565,0,8.175974,-8.175974,18.43547,47.27035,0.1406926,8.543892,0,0,18.26565
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,52.16838,52.16838,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.677,10.08968,0,2.702224,-2.702224,15.58708,39.96679,0.1406926,2.823824,0,0,10.08968
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67947,7.387456,0,0,0,15.58708,39.96679,0.1406926,0,0,0,7.387456
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.88866,47.88866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67947,7.387456,0,0,0,15.58708,39.96679,0.1406926,0,0,0,7.387456
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.45901,46.45901,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.67947,7.387456,0,0.9362361,-0.9362361,14.6002,37.43633,0.1406926,0.9783668,0,0,7.387456
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,45.37063,45.37063,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.71973,6.45122,0,0.7400019,-0.7400019,13.82017,35.43626,0.1406926,0.7733019,0,0,6.45122
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,44.22691,44.22691,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.54196,5.711218,0,0.8642877,-0.8642877,12.90913,33.10027,0.1406926,0.9031806,0,0,5.711218
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,43.22154,43.22154,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.50228,4.846931,0,0.6628596,-0.6628596,12.21041,31.30869,0.1406926,0.6926883,0,0,4.846931
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,42.40987,42.40987,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.23879,4.184071,0,0.7564802,-0.7564802,11.41301,29.26408,0.1406926,0.7905219,0,0,4.184071
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,41.53363,41.53363,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.07932,3.42759,0,1.845444,-1.845444,9.467744,24.27622,0.1406926,1.928489,0,0,3.42759
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,40.64817,40.64817,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.12981,1.582146,0,0.7820762,-0.7820762,8.643363,22.16243,0.1406926,0.8172696,0,0,1.582146
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2030122,40.625,40.05787,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.84529,1.776357E-15,0,0,0.2030122,0,0,8.8,8.36,31.99879,0.8000699,8.563012,0,8.563012,16.76695,42.99209,0.140782,1.251386,0.1624098,12,1.003082
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8863979,42.00219,39.50446,4.082791,4.082791,11.66149,0,3.286358,4.082791,21.71059,0,0,0,0.8863979,0,0,7.578702,7.199767,23.43577,8.506781,8.086164,0,8.086164,24.43816,62.66182,0.1409292,4.49107,0.7091183,12,9.393179
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6688253,43.37941,41.47829,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.70284,0,0,0,0.6688253,0,0,8.285798,7.871509,15.34961,15.78433,8.540334,0,8.540334,32.54023,83.43633,0.1410772,3.734018,0.5350602,12,16.45315
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.661497,54.3536,46.22842,5.31524,5.31524,0,-1,0,5.31524,50.07295,0,0,0,2.661497,5.594989,5.31524,0,0,6.809276,23.47063,0,2.933492,-2.933492,29.44806,75.50769,0.1410772,5.846764,2.129198,0,26.13213
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.847559,56.59378,50.86787,1.52454,1.52454,0,0,0,1.52454,121.188,0,0,0,1.847559,1.604779,1.52454,0,0,10.06871,20.53714,0.2427804,0,0.2427804,29.67838,76.09826,0.1410731,1.676994,1.478047,0,22.3847
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.384948,58.62316,54.27135,0,0,0,0,0,0,0,0,0,0,1.384948,0,0,0,0,9.825932,20.75564,1.384948,0,1.384948,30.99226,79.46717,0.1410497,0,1.107958,0,22.14059
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.680278,73.17121,56.86317,5.486689,5.486689,0,0,0,5.486689,85.30242,8.881784E-16,0,0,4.680278,5.775462,5.486689,0,0,8.440984,22.00209,0,1.095183,-1.095183,29.83783,76.50711,0.1410497,6.035357,3.744223,0,26.68237
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.996121,81.63122,59.35353,1.184263,1.184263,0,0,0,1.184263,506.3168,0,0,0,5.996121,1.246592,1.184263,0,0,9.657854,20.90691,4.749529,0,4.749529,34.34363,88.06042,0.1409696,1.302689,4.796897,0,26.90303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.945253,74.41813,60.54337,5.256404,5.256404,0,-1,0,5.256404,75.05613,0,0,0,3.945253,5.533057,5.256404,0,0,4.908325,25.18149,0,1.587804,-1.587804,32.66994,83.76891,0.1409696,5.782044,3.156202,0,29.12674
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.013201,74.86055,60.70017,10.31983,8.36,0,-1,0,8.36,48.0048,0,1.959829,2.991812,4.013201,8.8,8.36,0,0,6.672552,23.59368,0,4.786798,-4.786798,27.62421,70.83117,0.1409696,11.35181,3.210561,0,27.60688
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.925775,70.82176,60.80163,4.493115,4.493115,0,-1,0,4.493115,65.11684,0,0,0,2.925775,4.729595,4.493115,0,0,11.99122,18.80688,0,1.80382,-1.80382,25.72282,65.95581,0.1409696,4.942427,2.34062,0,21.73266
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.401596,64.08433,59.51033,5.896222,5.896222,0,-1,0,5.896222,23.77109,0,8.881784E-16,0,1.401596,6.206549,5.896222,0,0,13.99546,17.00306,0,4.804953,-4.804953,20.65795,52.969,0.1409696,6.485844,1.121277,0,18.40466
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,56.91851,56.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3343,12.19811,0,0,0,20.65795,52.969,0.1409696,0,0,0,12.19811
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,54.52961,54.52961,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,19.3343,12.19811,0,2.930334,-2.930334,17.56911,45.04891,0.1409696,3.062199,0,0,12.19811
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,52.11304,52.11304,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,22.59023,9.267776,0,6.739842,-6.739842,10.46469,26.83249,0.1409696,7.043136,0,0,9.267776
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.96396,49.96396,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,30.07894,2.527933,0,0.3684995,-0.3684995,10.07626,25.83651,0.1409696,0.3850819,0,0,2.527933
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,47.80565,47.80565,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,30.48838,2.159434,0,1.302665,-1.302665,8.70313,22.31567,0.1409696,1.361285,0,0,2.159434
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,46.38522,46.38522,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,31.93579,0.8567692,0,0.3702915,-0.3702915,8.312808,21.31485,0.1409696,0.3869546,0,0,0.8567692
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,45.26917,45.26917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34722,0.4864777,0,0,0,8.312808,21.31485,0.1409696,0,0,0,0.4864777
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.12545,44.12545,1.390574,0.4621539,0,-1,0,0.4621539,0,0,0.9284202,1.067478,0,0.4864777,0.4621539,0,0,32.34722,0.4864777,0,0.4864777,-0.4864777,7.800015,20,0.1409696,1.529631,0,0,0.4864777
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.09241,43.09241,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409696,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.23462,42.23462,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409696,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,41.34916,41.34916,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409696,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,40.44526,40.44526,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410422,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7326564,41.90903,39.84573,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,143.7228,0,0,0,0.7326564,0,0,8.8,8.36,24.52775,7.524,9.092656,0,9.092656,24.35706,62.45387,0.1411008,0.5607476,0.5861251,12,8.256657
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.864477,44.61537,39.27386,3.050033,3.050033,11.40551,0,3.221593,3.050033,61.12975,0,0,0,1.864477,0,0,8.355474,7.9377,15.4351,15.70739,9.802177,0,9.802177,33.65622,86.29783,0.1412176,3.355036,1.491582,12,17.57187
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.978599,47.03234,41.27538,4.864659,4.864659,0,0,0,4.864659,40.67292,0,0,0,1.978599,5.120694,4.864659,0,0,5.632919,24.52935,0,3.142095,-3.142095,30.34416,77.80539,0.1412176,5.351125,1.582879,0,26.50795
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.899898,58.32903,46.09929,4.288018,4.288018,0,-1,0,4.288018,90.94874,0,0,0,3.899898,4.513703,4.288018,0,0,9.124135,21.38726,0,0.6138048,-0.6138048,29.69716,76.1464,0.1412176,4.716819,3.119918,0,25.28715
