Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.561914,69.71767,50.82175,1.582898,1.582898,0,0,0,1.582898,351.3755,0,0,0,5.561914,1.666208,1.582898,0,0,9.806141,20.77345,3.895706,0,3.895706,33.39295,85.62277,0.1411521,1.741188,4.449532,0,26.33537
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.044694,80.14538,54.27135,2.834916,2.834916,0,0,0,2.834916,248.4975,0,0,0,7.044694,2.984122,2.834916,0,0,5.910435,24.27959,4.060573,0,4.060573,37.24514,95.50018,0.1410838,3.118407,5.635755,0,31.32428
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.883365,82.6393,56.86317,0.5268732,0.5268732,0,0,0,0.5268732,1306.456,4.478899,0,0,6.883365,0.5546033,0.5268732,0,0,1.849862,27.9341,1.849862,0,1.849862,39.00008,100,0.1410527,0.5795605,5.506692,0,34.81747
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.40303,79.02839,59.35353,1.427803,1.427803,0,0,0,1.427803,378.4156,3.900079,0,0,5.40303,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1410527,1.570583,4.322424,0,35.00201
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.760842,82.01019,60.54337,0.6834731,0.6834731,0,-1,0,0.6834731,842.8777,5.041397,0,0,5.760842,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1410527,0.7518203,4.608674,0,35.35982
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.924223,74.51047,60.70017,1.740006,1.740006,0,-1,0,1.740006,225.5293,2.092638,0,0,3.924223,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1410527,1.914006,3.139378,0,33.5232
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.134013,71.59589,60.80163,0.6312877,0.6312877,0,-1,0,0.6312877,496.4478,2.4695,0,0,3.134013,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1410527,0.6944165,2.507211,0,32.73299
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.110818,63.11073,59.51033,2.212204,2.212204,0,-1,0,2.212204,50.21318,0,4.440892E-16,0,1.110818,2.328636,2.212204,0,0,0,29.59898,0,1.217818,-1.217818,37.71638,96.70849,0.1410527,2.433425,0.8886546,0,30.7098
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,56.86317,56.86317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353131,28.38116,0,0,0,37.71638,96.70849,0.1410527,0,0,0,28.38116
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,54.47427,54.47427,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.353131,28.38116,0,4.609323,-4.609323,32.85773,84.25043,0.1410527,4.816742,0,0,28.38116
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.474601,23.77184,0,0,0,32.85773,84.25043,0.1410527,0,0,0,23.77184
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,49.88095,49.88095,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.474601,23.77184,0,8.8,-8.8,23.58172,60.46582,0.1410527,12.00023,0,0,23.77184
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,47.73186,47.73186,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.25238,14.97184,0,0.2503212,-0.2503212,23.31786,59.78926,0.1410527,0.2615856,0,0,14.97184
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,46.28376,46.28376,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.53051,14.72152,0,1.473839,-1.473839,21.76429,55.80577,0.1410527,1.540162,0,0,14.72152
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.14004,45.14004,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.16811,13.24768,0,1.839102,-1.839102,19.82571,50.83505,0.1410527,1.921862,0,0,13.24768
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.99632,43.99632,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.21156,11.40858,0,0.9600351,-0.9600351,18.81374,48.24027,0.1410527,1.003237,0,0,11.40858
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.93562,42.93562,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.27826,10.44854,0,2.4423,-2.4423,16.23933,41.63924,0.1410527,2.552203,0,0,10.44854
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.07782,42.07782,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.99193,8.006241,0,1.267813,-1.267813,14.90294,38.21259,0.1410527,1.324865,0,0,8.006241
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.19236,41.19236,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.40061,6.738427,0,2.202208,-2.202208,12.58161,32.26048,0.1410527,2.301307,0,0,6.738427
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.26078,40.26078,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.84751,4.536219,0,0.05168674,-0.05168674,12.52713,32.12078,0.1410527,0.05401264,0,0,4.536219
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5295601,41.11753,39.63359,1.149842,1.149842,0,0,0,1.149842,46.05504,0,0,0,0.5295601,1.21036,1.149842,0,0,27.90494,4.484532,0,0.6807998,-0.6807998,11.8095,30.28071,0.1410527,1.264826,0.4236481,0,5.014092
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.024518,47.92186,39.07095,0,0,0,0,0,0,0,0,0,0,3.024518,0,0,0,0,28.66138,3.803733,3.024518,0,3.024518,14.67881,37.6379,0.141002,0,2.419615,0,6.82825
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.096566,56.92108,41.0909,4.568924,4.568924,0,0,0,4.568924,111.5485,0,0,0,5.096566,4.809393,4.568924,0,0,25.63687,6.525799,0.287172,0,0.287172,14.95125,38.33645,0.1409971,5.025816,4.077252,0,11.62236
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.510347,67.78146,45.97016,4.478733,4.478733,0,-1,0,4.478733,145.3614,0,0,0,6.510347,4.714455,4.478733,0,0,25.34969,6.784254,1.795891,0,1.795891,16.65498,42.70499,0.140967,4.926606,5.208277,0,13.2946
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.885008,75.07027,50.73874,7.384453,7.384453,0,0,0,7.384453,93.23654,8.881784E-16,0,0,6.885008,7.773108,7.384453,0,0,23.5538,8.400556,0,0.8881,-0.8881,15.71884,40.30463,0.140967,8.122898,5.508007,0,15.28556
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.622037,82.86384,54.27135,6.702667,6.702667,0,0,0,6.702667,113.7165,0,0,0,7.622037,7.055439,6.702667,0,0,24.54058,7.512456,0.5665974,0,0.5665974,16.25636,41.68289,0.1409575,7.372934,6.09763,0,15.13449
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.810899,82.30042,56.86317,0,0,0,0,0,0,0,0,0,0,6.810899,0,0,0,0,23.97398,8.022393,6.810899,0,6.810899,22.71775,58.25052,0.1408434,0,5.44872,0,14.83329
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.976027,81.54099,59.35353,1.337573,1.337573,0,0,0,1.337573,446.7813,0,0,0,5.976027,1.407972,1.337573,0,0,17.16308,14.1522,4.568056,0,4.568056,27.05139,69.36239,0.1407669,1.471331,4.780822,0,20.12823
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.30282,79.9976,60.54337,6.846969,6.846969,0,-1,0,6.846969,77.4477,0,0,0,5.30282,7.207335,6.846969,0,0,12.59503,18.26345,0,1.904516,-1.904516,25.04385,64.21487,0.1407669,7.531665,4.242256,0,23.56627
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.515257,76.82252,60.65405,0.09322147,0.09322147,0,-1,0,0.09322147,4843.581,0,0,0,4.515257,0.09812786,0.09322147,0,0,14.71116,16.35894,4.41713,0,4.41713,29.23431,74.95961,0.1406931,0.1025436,3.612206,0,20.8742
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.409278,68.94097,60.80163,0,0,0,-1,0,0,0,0,0,0,2.409278,0,0,0,0,10.29403,20.33435,2.409278,0,2.409278,31.51995,80.82022,0.1406528,0,1.927422,0,22.74363
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8823993,62.29887,59.45499,5.646591,5.646591,0,-1,0,5.646591,15.62712,0,8.881784E-16,0,0.8823993,5.94378,5.646591,0,0,7.884749,22.5027,0,5.061381,-5.061381,26.18478,67.14034,0.1406528,6.21125,0.7059194,0,23.3851
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,56.80783,56.80783,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,13.50851,17.44132,0,5.864533,-5.864533,20.00302,51.2897,0.1406528,6.128437,0,0,17.44132
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,54.37281,54.37281,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,20.02465,11.57679,0,5.627407,-5.627407,14.07122,36.07997,0.1406528,5.88064,0,0,11.57679
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.95625,51.95625,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,26.27733,5.949383,0,2.058837,-2.058837,11.90101,30.51535,0.1406528,2.151485,0,0,5.949383
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,49.80716,49.80716,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,28.56492,3.890546,0,3.14572,-3.14572,8.585132,22.01311,0.1406528,3.287277,0,0,3.890546
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06017,0.7448261,0,0,0,8.585132,22.01311,0.1406528,0,0,0,0.7448261
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06017,0.7448261,0,0,0,8.585132,22.01311,0.1406528,0,0,0,0.7448261
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.02936,45.02936,1.066795,0.7075849,0,-1,0,0.7075849,0,0,0.3592102,0.4658897,0,0.7448261,0.7075849,0,0,32.06017,0.7448261,0,0.7448261,-0.7448261,7.800015,20,0.1406528,1.173475,0,0,0.7448261
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.86719,43.86719,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406528,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.80648,42.80648,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406528,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.9487,41.9487,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406528,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.03556,41.03556,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406528,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.07632,40.07632,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407141,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4822636,40.80712,39.45834,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,125.6947,1.776357E-15,0,0,0.4822636,0,0,8.8,8.36,24.52775,7.524,8.842263,0,8.842263,24.11952,61.84479,0.1407726,0.4220464,0.3858109,12,8.006264
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.582078,46.33817,38.85881,5.37883,5.37883,12,0,3.372,5.37883,48.00445,0,0,0,2.582078,0,0,6.62117,6.290111,15.68549,15.48204,8.87219,0,8.87219,32.53642,83.42654,0.1409243,5.916714,2.065662,12,18.06412
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.906449,56.08825,40.9341,0,0,0,0,0,0,0,0,0,0,4.906449,0,0,0,0,6.813301,23.46701,4.906449,0,4.906449,37.19108,95.36155,0.1408425,0,3.925159,0,28.37346
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.880748,69.08263,45.81336,1.484722,1.484722,0,-1,0,1.484722,463.4368,3.411031,0,0,6.880748,1.562865,1.484722,0,0,1.906852,27.88281,1.906852,0,1.906852,39.00008,100,0.1408107,1.633194,5.504599,0,34.76356
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.573299,77.99924,50.63728,5.702844,5.702844,0,0,0,5.702844,132.7986,1.570305,0,0,7.573299,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1408107,6.273129,6.05864,0,37.17228
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.535325,82.30437,54.16068,4.561295,4.561295,0,0,0,4.561295,165.2014,2.733962,0,0,7.535325,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1408107,5.017424,6.02826,0,37.1343
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.475274,85.42266,56.80783,1.278812,1.278812,0,0,0,1.278812,584.5485,6.129157,0,0,7.475274,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1408107,1.406693,5.980219,0,37.07425
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.900242,85.78917,59.29819,9.584688,9.584688,3.029458,0,1.102453,9.584688,71.99236,0,0,0,6.900242,6.900242,6.55523,0,0,0,29.59898,0,0,0,39.00008,100,0.1408107,10.54316,5.520194,12,36.49922
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.316202,84.49834,60.49725,4.025803,4.025803,0,-1,0,4.025803,156.893,2.078515,0,0,6.316202,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1408107,4.428383,5.052961,0,35.91518
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.595824,81.40853,60.65405,3.490305,3.490305,0,-1,0,3.490305,160.3248,1.921819,0,0,5.595824,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1408107,3.839336,4.476659,0,35.1948
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.961407,74.7183,60.75551,6.35654,6.35654,0,-1,0,6.35654,62.32018,0,0,0,3.961407,6.691094,6.35654,0,0,0,29.59898,0,2.729688,-2.729688,36.12273,92.62221,0.1408107,6.992194,3.169125,0,33.56038
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.908751,65.70985,59.40887,0,0,0,-1,0,0,0,0,0,0,1.908751,0,0,0,0,3.032986,26.86929,1.908751,0,1.908751,37.93353,97.26528,0.1407789,0,1.527001,0,28.77804
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,56.70637,56.70637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.124236,28.58717,0,0,0,37.93353,97.26528,0.1407789,0,0,0,28.58717
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,54.27135,54.27135,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.124236,28.58717,0,1.723657,-1.723657,36.11664,92.60658,0.1407789,1.801222,0,0,28.58717
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,51.85479,51.85479,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.03941,26.86351,0,1.827304,-1.827304,34.19049,87.66776,0.1407789,1.909533,0,0,26.86351
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,49.7057,49.7057,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.069748,25.03621,0,2.918261,-2.918261,31.11438,79.78029,0.1407789,3.049583,0,0,25.03621
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,47.51972,47.51972,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.312261,22.11794,0,0.5112918,-0.5112918,30.57543,78.39838,0.1407789,0.5343,0,0,22.11794
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.880363,21.60665,0,0,0,30.57543,78.39838,0.1407789,0,0,0,21.60665
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.90023,44.90023,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.880363,21.60665,0,0.0395899,-0.0395899,30.5337,78.29137,0.1407789,0.04137145,0,0,21.60665
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.73806,43.73806,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.924351,21.56706,0,0.8985338,-0.8985338,29.58656,75.86282,0.1407789,0.9389678,0,0,21.56706
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,42.67735,42.67735,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.922722,20.66853,0,0.6420603,-0.6420603,28.90977,74.12746,0.1407789,0.670953,0,0,20.66853
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.79189,41.79189,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.63612,20.02647,0,1.714004,-1.714004,27.10305,69.49486,0.1407789,1.791134,0,0,20.02647
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.87877,40.87877,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.54057,18.31246,0,0.06355025,-0.06355025,27.03606,69.32309,0.1407789,0.06641001,0,0,18.31246
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.90107,39.90107,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.61118,18.24891,0,0.03016105,-0.03016105,27.00427,69.24157,0.1407789,0.0315183,0,0,18.24891
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5521636,40.81825,39.27386,1.369625,1.369625,0,0,0,1.369625,40.31496,0,0,0,0.5521636,1.44171,1.369625,0,0,12.6447,18.21875,0,0.8895466,-0.8895466,26.0666,66.83731,0.1407789,1.506587,0.4417309,0,18.77092
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.619382,46.25784,38.67434,3.784153,3.784153,0,0,0,3.784153,69.21976,0,4.440892E-16,0,2.619382,3.983319,3.784153,0,0,13.63308,17.32921,0,1.363937,-1.363937,24.62889,63.15086,0.1407789,4.162568,2.095505,0,19.94859
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.11105,53.2345,40.77731,0,0,0,0,0,0,0,0,0,0,4.11105,0,0,0,0,15.14857,15.96527,4.11105,0,4.11105,28.52897,73.15106,0.1407105,0,3.28884,0,20.07632
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.447306,63.37248,45.68423,3.181709,3.181709,0,-1,0,3.181709,171.2069,0,0,0,5.447306,3.349168,3.181709,0,0,11.03752,19.66521,2.098138,0,2.098138,30.51944,78.25481,0.1406756,3.49988,4.357844,0,25.11252
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.461226,73.02511,50.53582,3.842778,3.842778,0,0,0,3.842778,168.1394,0,0,0,6.461226,4.04503,3.842778,0,0,8.939378,21.55354,2.416196,0,2.416196,32.81165,84.13226,0.1406355,4.227057,5.168981,0,28.01476
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.164296,80.49997,54.11456,1.745841,1.745841,0,0,0,1.745841,410.3637,0,0,0,7.164296,1.837727,1.745841,0,0,6.523182,23.72812,5.326569,0,5.326569,37.86487,97.08922,0.1405471,1.920425,5.731437,0,30.89241
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.546034,76.58576,56.76171,2.808639,2.808639,0,0,0,2.808639,197.4634,1.392959,0,0,5.546034,2.956462,2.808639,0,0,1.196613,28.52203,1.196613,0,1.196613,39.00008,100,0.1405272,3.089503,4.436827,0,34.06806
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.913634,76.85084,59.25207,0.009078801,0.009078801,0,0,0,0.009078801,54122.07,4.904078,0,0,4.913634,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1405272,0.009986681,3.930908,0,34.51261
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.266358,79.72134,60.44191,6.075128,6.075128,0,-1,0,6.075128,86.68719,0,0,0,5.266358,6.394872,6.075128,0,0,0,29.59898,0,1.128513,-1.128513,37.81052,96.94986,0.1405272,6.682641,4.213087,0,34.86534
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.41783,76.36361,60.59871,1.457566,1.457566,0,-1,0,1.457566,303.0964,1.629647,0,0,4.41783,1.53428,1.457566,0,0,1.253904,28.47046,1.253904,0,1.253904,39.00008,100,0.1405064,1.603323,3.534264,0,32.88829
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.570484,69.41386,60.70017,3.954198,3.954198,0,-1,0,3.954198,65.00646,0,4.440892E-16,0,2.570484,4.162313,3.954198,0,0,0,29.59898,0,1.591829,-1.591829,37.32214,95.69761,0.1405064,4.349617,2.056387,0,32.16946
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.001465,62.58765,59.35353,2.969305,2.969305,0,-1,0,2.969305,33.72725,0,4.440892E-16,0,1.001465,3.125584,2.969305,0,0,1.768699,28.00715,0,2.124119,-2.124119,35.08313,89.95655,0.1405064,3.266235,0.8011718,0,29.00861
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,56.66025,56.66025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.128832,25.88303,0,0,0,35.08313,89.95655,0.1405064,0,0,0,25.88303
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,54.21601,54.21601,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.128832,25.88303,0,2.181424,-2.181424,32.7837,84.06061,0.1405064,2.279588,0,0,25.88303
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.78099,51.78099,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.552636,23.70161,0,5.863189,-5.863189,26.60336,68.2136,0.1405064,6.127032,0,0,23.70161
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,49.59502,49.59502,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.06729,17.83842,0,2.762128,-2.762128,23.69182,60.74813,0.1405064,2.886423,0,0,17.83842
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,47.44593,47.44593,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.13632,15.07629,0,1.547355,-1.547355,22.06076,56.56595,0.1405064,1.616986,0,0,15.07629
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.94249,45.94249,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.8556,13.52893,0,1.767955,-1.767955,20.19718,51.78753,0.1405064,1.847513,0,0,13.52893
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,44.79877,44.79877,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.82,11.76098,0,0.3682824,-0.3682824,19.80897,50.79214,0.1405064,0.3848551,0,0,11.76098
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,43.60893,43.60893,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.2292,11.3927,0,1.275297,-1.275297,18.46469,47.34527,0.1405064,1.332685,0,0,11.3927
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,42.52055,42.52055,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.6462,10.1174,0,2.392521,-2.392521,15.94275,40.87877,0.1405064,2.500185,0,0,10.1174
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,41.63509,41.63509,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.30455,7.724879,0,1.307316,-1.307316,14.56472,37.34536,0.1405064,1.366145,0,0,7.724879
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,40.73119,40.73119,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.75713,6.417563,0,1.948681,-1.948681,12.51063,32.07848,0.1405064,2.036371,0,0,6.417563
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.74427,39.74427,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.92233,4.468883,0,1.09344,-1.09344,11.35804,29.12313,0.1405064,1.142645,0,0,4.468883
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6798798,40.99308,39.0894,0.3284169,0.3284169,0,0,0,0.3284169,207.0173,0,0,0,0.6798798,0.345702,0.3284169,0,0,29.13726,3.375443,0.3341778,0,0.3341778,11.67507,29.93603,0.1405009,0.3612586,0.5439039,0,4.055322
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.959815,44.09516,38.49909,0,0,0,0,0,0,0,0,0,0,1.959815,0,0,0,0,28.80308,3.676203,1.959815,0,1.959815,13.53432,34.70331,0.1404684,0,1.567852,0,5.636018
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.412259,50.77517,40.60205,7.305497,7.305497,12,0,3.372,7.305497,46.70811,0,0,0,3.412259,0,0,4.694503,4.459777,26.84327,5.440036,7.872037,0,7.872037,21.00239,53.85217,0.140601,8.036047,2.729807,12,8.852296
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.655773,63.96972,45.52743,6.544807,6.544807,0,-1,0,6.544807,86.41619,0,0,0,5.655773,6.889271,6.544807,0,0,18.97123,12.52487,0,1.233498,-1.233498,19.70217,50.51828,0.140601,7.199288,4.524619,0,18.18064
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.264238,76.3205,50.40669,5.605567,5.605567,0,0,0,5.605567,129.5897,0,0,0,7.264238,5.900596,5.605567,0,0,20.34179,11.29137,1.363642,0,1.363642,20.99583,53.83536,0.1405784,6.166123,5.81139,0,18.55561
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.382404,81.3899,54.0131,3.804698,3.804698,0,0,0,3.804698,194.0339,0,0,0,7.382404,4.004946,3.804698,0,0,18.97814,12.51865,3.377459,0,3.377459,24.19997,62.05108,0.1405225,4.185168,5.905923,0,19.90105
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.392124,75.87778,56.70637,0.5529303,0.5529303,0,0,0,0.5529303,975.1906,0,0,0,5.392124,0.5820319,0.5529303,0,0,15.60068,15.55836,4.810092,0,4.810092,28.76322,73.75171,0.1404429,0.6082233,4.313699,0,20.95049
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.210577,87.19254,59.19673,0.644808,0.644808,0,0,0,0.644808,1118.252,0,0,0,7.210577,0.6787452,0.644808,0,0,10.79059,19.88745,6.531831,0,6.531831,34.95986,89.6405,0.140335,0.7092888,5.768461,0,27.09802
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.377702,84.65061,60.38657,0,0,0,-1,0,0,0,2.118942,0,0,6.377702,0,0,0,0,4.258761,25.76609,4.258761,0,4.258761,39.00008,100,0.1402647,0,5.102162,0,32.1438
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.699822,81.73777,60.54337,5.829396,5.829396,0,-1,0,5.829396,97.77724,0,0,0,5.699822,6.136206,5.829396,0,0,0,29.59898,0,0.4363839,-0.4363839,38.54009,98.82054,0.1402647,6.412335,4.559858,0,35.2988
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.724873,73.6823,60.65405,8.068384,8.068384,0,-1,0,8.068384,46.16628,0,0,0.5152225,3.724873,8.493036,8.068384,0,0,0.484871,29.16259,0,4.768163,-4.768163,33.514,85.93317,0.1402647,8.875222,2.979898,0,32.88747
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.439073,63.99142,59.29819,0,0,0,-1,0,0,0,0,0,0,1.439073,0,0,0,0,5.78283,24.39443,1.439073,0,1.439073,34.87923,89.43374,0.140241,0,1.151258,0,25.8335
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,56.54957,56.54957,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.343757,25.6896,0,6.289477,-6.289477,28.24954,72.43456,0.140241,6.572504,0,0,25.6896
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,54.05922,54.05922,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.33206,19.40012,0,0.5310918,-0.5310918,27.68972,70.99913,0.140241,0.5549909,0,0,19.40012
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,51.65187,51.65187,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.92217,18.86903,0,3.537826,-3.537826,23.96052,61.43711,0.140241,3.697028,0,0,18.86903
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,49.49356,49.49356,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.85308,15.3312,0,3.913689,-3.913689,19.83513,50.85921,0.140241,4.089805,0,0,15.3312
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,47.3168,47.3168,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.20163,11.41751,0,0.1835742,-0.1835742,19.64163,50.36304,0.140241,0.191835,0,0,11.41751
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,45.81336,45.81336,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.4056,11.23394,0,0.8328124,-0.8328124,18.76377,48.11212,0.140241,0.870289,0,0,11.23394
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,44.64197,44.64197,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.33095,10.40113,0,0.6339015,-0.6339015,18.09558,46.39882,0.140241,0.6624271,0,0,10.40113
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03528,9.767225,0,0,0,18.09558,46.39882,0.140241,0,0,0,9.767225
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,42.36375,42.36375,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.03528,9.767225,0,0.9544366,-0.9544366,17.08951,43.81917,0.140241,0.9973863,0,0,9.767225
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,41.47829,41.47829,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.09577,8.812788,0,0.04067967,-0.04067967,17.04663,43.70922,0.140241,0.04251025,0,0,8.812788
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,40.54671,40.54671,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.14097,8.772108,0,1.196118,-1.196118,15.78581,40.47636,0.140241,1.249944,0,0,8.772108
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,39.5598,39.5598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46999,7.57599,0,0,0,15.78581,40.47636,0.140241,0,0,0,7.57599
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4933051,40.28935,38.91415,1.127922,1.127922,0,0,0,1.127922,43.73575,0,0,0,0.4933051,1.187286,1.127922,0,0,24.46999,7.57599,0,0.6939812,-0.6939812,15.05429,38.60067,0.140241,1.240714,0.3946441,0,8.069295
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.229995,44.67817,38.28695,2.846895,2.846895,0,0,0,2.846895,78.33077,0,0,0,2.229995,2.996732,2.846895,0,0,25.24108,6.882009,0,0.7667369,-0.7667369,14.24608,36.52833,0.140241,3.131585,1.783996,0,9.112004
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.606722,54.49451,40.41759,4.346857,4.346857,0,0,0,4.346857,105.9782,0,0,0,4.606722,4.575638,4.346857,0,0,26.09301,6.115272,0.03108361,0,0.03108361,14.27557,36.60394,0.1402404,4.781542,3.685378,0,10.72199
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.956557,68.85815,45.37063,0,0,0,-1,0,0,0,0,0,0,6.956557,0,0,0,0,26.06192,6.143247,6.956557,0,6.956557,20.87514,53.52588,0.1401258,0,5.565246,0,13.0998
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.263685,76.18054,50.29601,0,0,0,0,0,0,0,0,0,0,7.263685,0,0,0,0,19.10537,12.40415,7.263685,0,7.263685,27.76607,71.19492,0.1400064,0,5.810948,0,19.66783
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.253695,85.52201,53.90241,0,0,0,0,0,0,0,0,0,0,8.253695,0,0,0,0,11.84168,18.94147,8.253695,0,8.253695,35.59621,91.27216,0.1398709,0,6.602956,0,27.19516
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.536945,85.46571,56.60491,5.271474,5.271474,0,0,0,5.271474,142.9761,0,0,0,7.536945,5.54892,5.271474,0,0,3.587986,26.36979,1.988025,0,1.988025,37.48222,96.10807,0.1398383,5.798621,6.029556,0,33.90673
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.360229,87.81646,59.09527,5.668314,5.668314,0,0,0,5.668314,129.8486,0,0,0,7.360229,5.966647,5.668314,0,0,1.59996,28.15901,1.393582,0,1.393582,38.80429,99.49798,0.1398154,6.235146,5.888183,0,35.51924
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.403187,80.19273,60.34045,3.814273,3.814273,0,-1,0,3.814273,141.657,1.181784,0,0,5.403187,4.015024,3.814273,0,0,0.2063784,29.41324,0.2063784,0,0.2063784,39.00008,100,0.139812,4.1957,4.322549,0,34.81643
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.22436,75.47094,60.49725,3.719821,3.719821,0,-1,0,3.719821,113.5635,0.3087589,0,0,4.22436,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.139812,4.091803,3.379488,0,33.82334
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.380203,68.6213,60.59871,0,0,0,-1,0,0,0,2.380203,0,0,2.380203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139812,0,1.904162,0,31.97918
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.302127,63.48357,59.25207,2.035415,2.035415,0,-1,0,2.035415,63.97353,0,0,0,1.302127,2.142543,2.035415,0,0,0,29.59898,0,0.8404154,-0.8404154,38.1142,97.72853,0.139812,2.238957,1.041702,0,30.90111
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,56.44811,56.44811,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9337949,28.75856,0,5.045955,-5.045955,32.7953,84.09034,0.139812,5.273023,0,0,28.75856
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,53.95775,53.95775,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.540411,23.71261,0,0.5762125,-0.5762125,32.18792,82.53296,0.139812,0.602142,0,0,23.71261
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.180647,23.1364,0,0,0,32.18792,82.53296,0.139812,0,0,0,23.1364
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,49.36443,49.36443,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.180647,23.1364,0,2.720532,-2.720532,29.32022,75.17992,0.139812,2.842956,0,0,23.1364
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,47.18767,47.18767,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.20346,20.41586,0,1.619101,-1.619101,27.61354,70.80382,0.139812,1.691961,0,0,20.41586
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.00246,18.79676,0,0,0,27.61354,70.80382,0.139812,0,0,0,18.79676
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,44.48517,44.48517,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.00246,18.79676,0,2.213672,-2.213672,25.28013,64.82071,0.139812,2.313287,0,0,18.79676
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,43.29533,43.29533,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.4621,16.58309,0,0.7623039,-0.7623039,24.47659,62.76036,0.139812,0.7966076,0,0,16.58309
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.20695,42.20695,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.3091,15.82079,0,1.190057,-1.190057,23.22216,59.54388,0.139812,1.24361,0,0,15.82079
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.29382,41.29382,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.63139,14.63073,0,0.8840481,-0.8840481,22.29029,57.15448,0.139812,0.9238303,0,0,14.63073
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,40.36224,40.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61366,13.74668,0,0,0,22.29029,57.15448,0.139812,0,0,0,13.74668
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,39.32921,39.32921,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.61366,13.74668,0,1.527681,-1.527681,20.67997,53.02547,0.139812,1.596426,0,0,13.74668
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7276716,40.70821,38.67434,1.308375,1.308375,0,0,0,1.308375,55.61642,0,0,0,0.7276716,1.377237,1.308375,0,0,19.31108,12.219,0,0.6495656,-0.6495656,19.99527,51.26982,0.139812,1.439213,0.5821372,0,12.94667
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.511288,45.28156,38.05636,1.815694,1.815694,0,0,0,1.815694,138.3101,0,0,0,2.511288,1.911257,1.815694,0,0,20.03283,11.56944,0.600031,0,0.600031,20.56451,52.72941,0.1398022,1.997264,2.00903,0,14.08072
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.403234,56.99676,40.20544,2.906479,2.906479,0,0,0,2.906479,185.9031,0,0,0,5.403234,3.059452,2.906479,0,0,19.43279,12.10946,2.343783,0,2.343783,22.78802,58.4307,0.1397638,3.197127,4.322587,0,17.5127
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.073002,69.14384,45.21383,3.46595,3.46595,0,-1,0,3.46595,204.0711,0,0,0,7.073002,3.648368,3.46595,0,0,17.08901,14.21887,3.424634,0,3.424634,26.03691,66.76118,0.1397078,3.812545,5.658402,0,21.29187
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.672721,73.44638,50.14843,1.451247,1.451247,0,0,0,1.451247,459.7924,0,0,0,6.672721,1.527628,1.451247,0,0,13.66438,17.30104,5.145093,0,5.145093,30.91798,79.2767,0.1396236,1.596371,5.338177,0,23.97376
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.820565,74.24438,53.80095,1.723367,1.723367,0,0,0,1.723367,337.7437,0,0,0,5.820565,1.814071,1.723367,0,0,8.519283,21.93162,4.006494,0,4.006494,34.71887,89.02257,0.1395582,1.895704,4.656452,0,27.75219
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.599912,76.50841,56.50345,5.949282,5.949282,0,0,0,5.949282,94.12752,0,0,0,5.599912,6.262402,5.949282,0,0,4.51279,25.53747,0,0.6624905,-0.6624905,34.02054,87.23199,0.1395582,6.54421,4.479929,0,31.13738
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.212558,82.22969,59.03993,2.647805,2.647805,0,0,0,2.647805,234.6305,0,0,0,6.212558,2.787163,2.647805,0,0,5.24889,24.87498,3.425395,0,3.425395,37.27016,95.56432,0.1395023,2.912586,4.970047,0,31.08754
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.121458,83.27696,60.23899,5.464906,5.464906,0,-1,0,5.464906,112.014,0,0,0,6.121458,5.752533,5.464906,0,0,1.823495,27.95783,0.3689249,0,0.3689249,37.62015,96.46173,0.1394962,6.011397,4.897166,0,34.07929
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.113303,79.00275,60.38657,5.484617,5.484617,0,-1,0,5.484617,93.22989,0,8.881784E-16,0,5.113303,5.773282,5.484617,0,0,1.45457,28.28987,0,0.6599789,-0.6599789,36.92447,94.67795,0.1394962,6.033079,4.090642,0,33.40317
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.014994,70.82304,60.49725,2.504491,2.504491,0,-1,0,2.504491,120.3835,0,0,0,3.014994,2.636306,2.504491,0,0,2.18788,27.62989,0.3786881,0,0.3786881,37.28373,95.59911,0.1394901,2.75494,2.411995,0,30.64488
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.111074,62.74258,59.15061,0,0,0,-1,0,0,0,0,0,0,1.111074,0,0,0,0,1.809192,27.97071,1.111074,0,1.111074,38.33778,98.30182,0.1394719,0,0.8888592,0,29.08178
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,56.34665,56.34665,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0.698118,28.97067,0,2.851976,-2.851976,35.33154,90.59351,0.1394719,2.980314,0,0,28.97067
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,53.85629,53.85629,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.86698,26.1187,0,6.350394,-6.350394,28.63764,73.42969,0.1394719,6.636162,0,0,26.1187
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,51.39361,51.39361,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.92297,19.7683,0,1.896555,-1.896555,26.63849,68.30369,0.1394719,1.9819,0,0,19.7683
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,49.20763,49.20763,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,13.03026,17.87175,0,1.549088,-1.549088,25.00561,64.11682,0.1394719,1.618797,0,0,17.87175
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1394719,0,0,0,16.32266
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1394719,0,0,0,16.32266
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1394719,0,0,0,16.32266
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1394719,0,0,0,16.32266
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.02248,42.02248,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.75146,16.32266,0,0.2152955,-0.2152955,24.77867,63.53492,0.1394719,0.2249838,0,0,16.32266
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.14624,41.14624,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.99068,16.10736,0,0.169411,-0.169411,24.60009,63.07703,0.1394719,0.1770345,0,0,16.10736
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.187,40.187,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,15.17892,15.93795,0,1.163562,-1.163562,23.37359,59.93217,0.1394719,1.215922,0,0,15.93795
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.14474,39.14474,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,16.47176,14.77439,0,0.3524943,-0.3524943,23.00203,58.97945,0.1394719,0.3683566,0,0,14.77439
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3721403,39.50378,38.47142,0,0,0,0,0,0,0,0,0,0,0.3721403,0,0,0,0,16.86342,14.4219,0.3721403,0,0.3721403,23.35507,59.88468,0.1394659,0,0.2977122,0,14.79404
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.025992,43.61151,37.84422,0,0,0,0,0,0,0,0,0,0,2.025992,0,0,0,0,16.49128,14.75682,2.025992,0,2.025992,25.2771,64.81294,0.1394328,0,1.620793,0,16.78281
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.816823,51.43097,40.00253,2.725486,2.725486,0,0,0,2.725486,140.0419,0,0,0,3.816823,2.868933,2.725486,0,0,14.46529,16.58022,0.9478906,0,0.9478906,26.17635,67.1187,0.1394174,2.998035,3.053459,0,20.39704
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.811629,67.84141,45.01091,2.887566,2.887566,0,-1,0,2.887566,235.8952,0,0,0,6.811629,3.039543,2.887566,0,0,13.5174,17.43332,3.772087,0,3.772087,29.75486,76.29436,0.139356,3.176322,5.449304,0,24.24495
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.842112,78.41462,49.99163,0,0,0,0,0,0,0,0,0,0,7.842112,0,0,0,0,9.745315,20.8282,7.842112,0,7.842112,37.19454,95.37043,0.1392284,0,6.273689,0,28.67031
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.93904,74.61705,53.69949,4.386271,4.386271,0,0,0,4.386271,135.4007,0,0,0,5.93904,4.617127,4.386271,0,0,1.903202,27.8861,1.321913,0,1.321913,38.44862,98.58601,0.1392069,4.824898,4.751232,0,33.82513
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.859914,77.48117,56.39277,3.977154,3.977154,0,0,0,3.977154,147.3394,1.092146,0,0,5.859914,4.186478,3.977154,0,0,0.5812898,29.07582,0.5812898,0,0.5812898,39.00008,100,0.1391975,4.37487,4.687931,0,34.93573
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.395612,82.8775,58.88313,1.616819,1.616819,0,0,0,1.616819,395.5677,4.693697,0,0,6.395612,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1391975,1.7785,5.116489,0,35.99459
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.014046,78.28301,60.12831,1.772692,1.772692,0,-1,0,1.772692,282.8493,3.148055,0,0,5.014046,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1391975,1.949961,4.011237,0,34.61303
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.972448,78.29018,60.28511,0.7939407,0.7939407,0,-1,0,0.7939407,626.2997,4.136722,0,0,4.972448,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1391975,0.8733347,3.977959,0,34.57143
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.424886,72.23846,60.38657,0,0,0,-1,0,0,0,3.424886,0,0,3.424886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391975,0,2.739909,0,33.02386
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.339901,63.39137,59.03993,4.20372,4.20372,0,-1,0,4.20372,31.87417,0,0,0,1.339901,4.424968,4.20372,0,0,0,29.59898,0,3.085068,-3.085068,35.74813,91.66169,0.1391975,4.624092,1.071921,0,30.93888
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,56.18985,56.18985,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.427853,26.51391,0,2.27356,-2.27356,33.35159,85.51672,0.1391975,2.37587,0,0,26.51391
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,53.69949,53.69949,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.954031,24.24035,0,5.422005,-5.422005,27.63629,70.86215,0.1391975,5.665995,0,0,24.24035
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,51.2368,51.2368,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.97848,18.81835,0,3.936434,-3.936434,23.48693,60.22277,0.1391975,4.113573,0,0,18.81835
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.05083,49.05083,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.3523,14.88191,0,1.154185,-1.154185,22.27031,57.10324,0.1391975,1.206123,0,0,14.88191
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.87407,46.87407,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.63472,13.72773,0,0.1372187,-0.1372187,22.12567,56.73237,0.1391975,0.1433936,0,0,13.72773
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,45.34296,45.34296,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.78719,13.59051,0,0.458335,-0.458335,21.64254,55.49358,0.1391975,0.4789601,0,0,13.59051
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.15312,44.15312,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.29645,13.13217,0,1.074571,-1.074571,20.50984,52.58924,0.1391975,1.122926,0,0,13.13217
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.93562,42.93562,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.49042,12.0576,0,0.6424651,-0.6424651,19.83263,50.85279,0.1391975,0.671376,0,0,12.0576
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.84724,41.84724,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.20427,11.41514,0,0.1529195,-0.1529195,19.67144,50.43948,0.1391975,0.1598009,0,0,11.41514
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37418,11.26222,0,0,0,19.67144,50.43948,0.1391975,0,0,0,11.26222
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.00253,40.00253,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.37418,11.26222,0,1.423703,-1.423703,18.17072,46.5915,0.1391975,1.487769,0,0,11.26222
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.94182,38.94182,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.95607,9.838515,0,1.183482,-1.183482,16.92322,43.39279,0.1391975,1.236738,0,0,9.838515
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8609422,40.665,38.25928,0,0,0,0,0,0,0,0,0,0,0.8609422,0,0,0,0,23.27105,8.655033,0.8609422,0,0.8609422,17.73998,45.48705,0.1391835,0,0.6887538,0,9.515976
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.172955,46.83391,37.61363,3.564402,3.564402,0,0,0,3.564402,89.01785,0,0,0,3.172955,3.752002,3.564402,0,0,22.41011,9.429881,0,0.5790479,-0.5790479,17.12961,43.922,0.1391835,3.920842,2.538363,0,12.60284
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.393342,56.49405,39.79039,4.453266,4.453266,0,0,0,4.453266,121.1098,0,0,0,5.393342,4.687648,4.453266,0,0,23.05349,8.850833,0.7056939,0,0.7056939,17.79909,45.63861,0.139172,4.898592,4.314673,0,14.24417
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.425548,66.09608,44.82644,3.306351,3.306351,0,-1,0,3.306351,194.3395,0,0,0,6.425548,3.48037,3.306351,0,0,22.3478,9.485958,2.945178,0,2.945178,20.59313,52.8028,0.1391242,3.636986,5.140438,0,15.91151
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.626063,77.19125,49.80716,0.649533,0.649533,0,0,0,0.649533,1174.084,0,0,0,7.626063,0.6837189,0.649533,0,0,19.40262,12.13662,6.942344,0,6.942344,27.17922,69.69017,0.1390117,0.7144862,6.100851,0,19.76268
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.319859,85.30548,53.48735,7.117932,7.117932,0,0,0,7.117932,116.8859,0,0,0,8.319859,7.49256,7.117932,0,0,12.46028,18.38473,0.8272986,0,0.8272986,27.96407,71.70259,0.1389983,7.829725,6.655887,0,26.70459
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.076941,87.73254,56.23597,2.336437,2.336437,0,0,0,2.336437,345.6949,0,0,0,8.076941,2.459407,2.336437,0,0,11.63298,19.1293,5.617534,0,5.617534,33.29332,85.36733,0.1389073,2.57008,6.461552,0,27.20624
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.442611,87.82675,58.78167,2.272972,2.272972,0,0,0,2.272972,327.4396,0,0,0,7.442611,2.392602,2.272972,0,0,6.015446,24.18508,5.050008,0,5.050008,38.08418,97.65156,0.1388257,2.500269,5.954089,0,31.62769
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.059103,82.73302,60.02685,3.752348,3.752348,0,-1,0,3.752348,161.475,1.143825,0,0,6.059103,3.94984,3.752348,0,0,0.9654372,28.73009,0.9654372,0,0.9654372,39.00008,100,0.1388101,4.127583,4.847282,0,34.78919
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.31654,79.63367,60.18365,2.888334,2.888334,0,-1,0,2.888334,184.0695,2.276189,0,0,5.31654,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1388101,3.177167,4.253232,0,34.91552
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.635126,72.92872,60.28511,4.818525,4.818525,0,-1,0,4.818525,75.44065,0,0,0,3.635126,5.072131,4.818525,0,0,0,29.59898,0,1.437005,-1.437005,37.48534,96.11607,0.1388101,5.300377,2.908101,0,33.2341
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.66604,64.32951,58.88313,0.4569076,0.4569076,0,-1,0,0.4569076,364.6339,0,0,0,1.66604,0.4809554,0.4569076,0,0,1.596672,28.16197,1.185084,0,1.185084,38.60961,98.99881,0.138791,0.5025983,1.332832,0,29.82801
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,56.03305,56.03305,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.4115876,29.22855,0,8.257488,-8.257488,29.90545,76.6805,0.138791,8.629075,0,0,29.22855
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,53.48735,53.48735,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.586575,20.97106,0,4.26004,-4.26004,25.41498,65.16648,0.138791,4.451742,0,0,20.97106
