Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.05234,51.05234,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.31995,16.71102,0,3.709977,-3.709977,21.50432,55.13917,0.138791,3.876926,0,0,16.71102
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,48.87558,48.87558,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.44215,13.00104,0,3.905675,-3.905675,17.38738,44.58293,0.138791,4.08143,0,0,13.00104
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.69882,46.69882,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.78179,9.095368,0,0.9915989,-0.9915989,16.34214,41.90284,0.138791,1.036221,0,0,9.095368
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88356,8.10377,0,0,0,16.34214,41.90284,0.138791,0,0,0,8.10377
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.94098,43.94098,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.88356,8.10377,0,1.184061,-1.184061,15.09403,38.70256,0.138791,1.237344,0,0,8.10377
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,42.72347,42.72347,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.19919,6.919709,0,0.3754998,-0.3754998,14.69822,37.68766,0.138791,0.3923973,0,0,6.919709
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,41.63509,41.63509,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.61641,6.544209,0,1.770823,-1.770823,12.83161,32.90149,0.138791,1.85051,0,0,6.544209
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,40.73119,40.73119,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.58399,4.773386,0,0.9211448,-0.9211448,11.86063,30.41182,0.138791,0.9625963,0,0,4.773386
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.77194,39.77194,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.60748,3.852241,0,1.136456,-1.136456,10.6627,27.34021,0.138791,1.187596,0,0,3.852241
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.72968,38.72968,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.87021,2.715786,0,1.335923,-1.335923,9.254519,23.72949,0.138791,1.39604,0,0,2.715786
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1128631,38.33953,38.02869,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.589574,1.776357E-15,0,0,0.1128631,0,0,8.8,8.36,31.35457,1.379862,8.472863,0,8.472863,17.29258,44.33987,0.1388924,1.635789,0.0902905,12,1.492726
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.324106,41.0929,37.38304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.324106,0,0,8.8,8.36,22.88171,9.00544,9.684106,0,9.684106,26.47973,67.89661,0.1389255,0,1.059285,12,10.32955
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.150919,48.83544,39.5598,5.969196,5.969196,11.90759,0,3.34862,5.969196,52.78632,0,0,0,3.150919,0,0,5.938392,5.641472,13.1976,17.72113,8.792391,0,8.792391,34.82093,89.28425,0.1390743,6.566115,2.520735,12,20.87205
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.264498,61.49606,44.62352,5.010599,5.010599,0,-1,0,5.010599,105.0673,0,8.881784E-16,0,5.264498,5.274314,5.010599,0,0,4.405212,25.63429,0,0.009816129,-0.009816129,34.81058,89.25772,0.1390743,5.511659,4.211599,0,30.89878
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.272549,75.34998,49.59502,0,0,0,0,0,0,0,2.85643,0,0,7.272549,0,0,0,0,4.41612,25.62447,4.41612,0,4.41612,39.00008,100,0.1390031,0,5.818039,0,32.89702
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.740451,82.22172,53.33055,0.1714055,0.1714055,0,0,0,0.1714055,4515.871,7.560025,0,0,7.740451,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1390031,0.1885461,6.192361,0,37.33943
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.083623,78.0821,56.08839,5.827888,5.827888,0,0,0,5.827888,104.3881,8.881784E-16,0,0,6.083623,6.134619,5.827888,0,0,0,29.59898,0,0.050996,-0.050996,38.94632,99.86217,0.1390031,6.410677,4.866899,0,35.6826
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.903355,90.02579,58.62487,0.7938707,0.7938707,0,0,0,0.7938707,995.5468,7.011039,0,0,7.903355,0.8356534,0.7938707,0,0,0.05666222,29.54798,0.05666222,0,0.05666222,39.00008,100,0.1390022,0.8732578,6.322684,0,37.45134
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.904507,81.84367,59.87005,0.8027685,0.8027685,0,-1,0,0.8027685,735.518,5.059487,0,0,5.904507,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1390022,0.8830453,4.723605,0,35.50348
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.002367,70.26788,60.02685,4.420293,4.420293,0,-1,0,4.420293,67.92236,0,0,0,3.002367,4.65294,4.420293,0,0,0,29.59898,0,1.650573,-1.650573,37.26022,95.53884,0.1390022,4.862323,2.401894,0,32.60135
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.050612,63.54391,60.12831,4.841141,4.841141,0,-1,0,4.841141,21.70175,0,0,0,1.050612,5.095938,4.841141,0,0,1.83397,27.9484,0,4.045326,-4.045326,32.99607,84.60515,0.1390022,5.325255,0.8404897,0,28.99902
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7013733,61.02218,58.78167,0,0,0,-1,0,0,0,0,0,0,0.7013733,0,0,0,0,6.328776,23.90308,0.7013733,0,0.7013733,33.66145,86.31125,0.1389909,0,0.5610986,0,24.60445
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.87625,55.87625,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.627403,24.53432,0,3.335179,-3.335179,30.14587,77.29694,0.1389909,3.485262,0,0,24.53432
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,53.33055,53.33055,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.333158,21.19914,0,0.1756902,-0.1756902,29.96067,76.82208,0.1389909,0.1835963,0,0,21.19914
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,50.86787,50.86787,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.528369,21.02345,0,2.814997,-2.814997,26.99341,69.21372,0.1389909,2.941671,0,0,21.02345
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,48.69111,48.69111,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.65614,18.20845,0,3.176387,-3.176387,23.6452,60.6286,0.1389909,3.319324,0,0,18.20845
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.51435,46.51435,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.18546,15.03206,0,1.490328,-1.490328,22.07426,56.60055,0.1389909,1.557392,0,0,15.03206
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.9279,44.9279,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.84138,13.54174,0,1.532557,-1.532557,20.4588,52.45836,0.1389909,1.601522,0,0,13.54174
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.73806,43.73806,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.54422,12.00918,0,0.9714075,-0.9714075,19.43485,49.83284,0.1389909,1.015121,0,0,12.00918
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62356,11.03777,0,0,0,19.43485,49.83284,0.1389909,0,0,0,11.03777
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,41.40451,41.40451,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.62356,11.03777,0,0.02200692,-0.02200692,19.41165,49.77336,0.1389909,0.02299723,0,0,11.03777
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,40.49137,40.49137,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.64802,11.01576,0,0.7521214,-0.7521214,18.61884,47.74053,0.1389909,0.7859669,0,0,11.01576
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,39.53213,39.53213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48371,10.26364,0,0,0,18.61884,47.74053,0.1389909,0,0,0,10.26364
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,38.49909,38.49909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48371,10.26364,0,0,0,18.61884,47.74053,0.1389909,0,0,0,10.26364
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.029681,40.67551,37.7981,0.2460041,0.2460041,0,0,0,0.2460041,418.5625,0,0,0,1.029681,0.2589517,0.2460041,0,0,21.48371,10.26364,0.7707292,0,0.7707292,19.35002,49.61535,0.1389784,0.2706045,0.8237447,0,11.29332
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.27426,43.59826,37.12478,0,0,0,0,0,0,0,0,0,0,2.27426,0,0,0,0,20.71298,10.9573,2.27426,0,2.27426,21.50758,55.14752,0.1389418,0,1.819408,0,13.23156
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.791242,50.62075,39.32921,2.412407,2.412407,0,0,0,2.412407,157.156,0,0,0,3.791242,2.539376,2.412407,0,0,18.43872,13.00413,1.251867,0,1.251867,22.6952,58.1927,0.1389217,2.653648,3.032994,0,16.79538
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.347035,61.52411,44.38371,0.7925131,0.7925131,0,-1,0,0.7925131,674.6936,0,0,0,5.347035,0.8342244,0.7925131,0,0,17.18685,14.13081,4.512811,0,4.512811,26.97643,69.17019,0.1388491,0.8717645,4.277628,0,19.47785
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.198725,70.61742,49.41977,0.8088684,0.8088684,0,0,0,0.8088684,766.3453,0,0,0,6.198725,0.8514404,0.8088684,0,0,12.67404,18.19234,5.347284,0,5.347284,32.04931,82.17755,0.1387631,0.8897552,4.95898,0,24.39107
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.888064,78.08558,53.18298,0.8488998,0.8488998,0,0,0,0.8488998,811.4108,0,0,0,6.888064,0.8935788,0.8488998,0,0,7.326755,23.0049,5.994486,0,5.994486,37.73618,96.75923,0.1386669,0.9337898,5.510452,0,29.89296
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.225518,78.51221,55.93159,2.784776,2.784776,0,0,0,2.784776,223.5554,1.961905,0,0,6.225518,2.931344,2.784776,0,0,1.332269,28.39994,1.332269,0,1.332269,39.00008,100,0.1386456,3.063254,4.980414,0,34.62545
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.260904,77.38731,58.46807,0,0,0,0,0,0,0,5.260904,0,0,5.260904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386456,0,4.208724,0,34.85988
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.613893,76.15151,59.71325,4.851571,4.851571,0,-1,0,4.851571,95.10101,0,0,0,4.613893,5.106916,4.851571,0,0,0,29.59898,0,0.4930235,-0.4930235,38.48038,98.66746,0.1386456,5.336728,3.691114,0,34.21287
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.934261,73.62479,59.87005,0,0,0,-1,0,0,0,3.386457,0,0,3.934261,0,0,0,0,0.5478039,29.10596,0.5478039,0,0.5478039,39.00008,100,0.1386368,0,3.147409,0,33.04021
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.14584,67.13671,59.98073,3.017983,3.017983,0,-1,0,3.017983,71.10181,0,0,0,2.14584,3.176824,3.017983,0,0,0,29.59898,0,1.030984,-1.030984,37.91333,97.21346,0.1386368,3.319781,1.716672,0,31.74482
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.216312,62.55183,58.62487,2.728827,2.728827,0,-1,0,2.728827,44.5727,0,0,0,1.216312,2.872449,2.728827,0,0,1.145538,28.568,0,1.656138,-1.656138,36.1676,92.73726,0.1386368,3.00171,0.9730495,0,29.78431
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,55.71945,55.71945,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.985691,26.91186,0,2.096756,-2.096756,33.95743,87.07016,0.1386368,2.191109,0,0,26.91186
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315419,24.8151,0,0,0,33.95743,87.07016,0.1386368,0,0,0,24.8151
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315419,24.8151,0,0,0,33.95743,87.07016,0.1386368,0,0,0,24.8151
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315419,24.8151,0,0,0,33.95743,87.07016,0.1386368,0,0,0,24.8151
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,46.30221,46.30221,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.315419,24.8151,0,0.3499013,-0.3499013,33.5886,86.12444,0.1386368,0.3656469,0,0,24.8151
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,44.72498,44.72498,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.704198,24.4652,0,1.15575,-1.15575,32.37033,83.00069,0.1386368,1.207758,0,0,24.4652
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,43.52592,43.52592,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.988365,23.30945,0,1.935607,-1.935607,30.33002,77.76913,0.1386368,2.022709,0,0,23.30945
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,42.28074,42.28074,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.139039,21.37384,0,0.3079684,-0.3079684,30.0054,76.93676,0.1386368,0.321827,0,0,21.37384
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.1647,41.1647,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.481226,21.06587,0,2.833494,-2.833494,27.01863,69.2784,0.1386368,2.961001,0,0,21.06587
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.26078,40.26078,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.62955,18.23238,0,1.114496,-1.114496,25.84385,66.26615,0.1386368,1.164649,0,0,18.23238
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.27386,39.27386,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.86788,17.11789,0,1.313757,-1.313757,24.45903,62.71533,0.1386368,1.372876,0,0,17.11789
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.24083,38.24083,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.32761,15.80413,0,1.385261,-1.385261,22.99883,58.97126,0.1386368,1.447598,0,0,15.80413
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.00116815,37.54304,37.53984,1.873961,1.873961,0,0,0,1.873961,0.06233588,0,0,0,0.00116815,1.97259,1.873961,0,0,16.86679,14.41887,0,1.971422,-1.971422,20.92077,53.6429,0.1386368,2.061357,0.00093452,0,14.42003
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3736134,37.89266,36.86652,3.357952,3.357952,0,0,0,3.357952,11.12623,0,4.440892E-16,0,0.3736134,3.534686,3.357952,0,0,19.05726,12.44744,0,3.161073,-3.161073,17.58871,45.09917,0.1386368,3.693747,0.2988907,0,12.82106
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7409558,41.14766,39.07095,1.385896,1.385896,0,0,0,1.385896,53.46403,2.220446E-16,0,0,0.7409558,1.458838,1.385896,0,0,22.56956,9.286371,0,0.717882,-0.717882,16.832,43.15888,0.1386368,1.524485,0.5927646,0,10.02733
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.752022,52.44888,44.15312,1.846715,1.846715,0,-1,0,1.846715,149.0226,0,0,0,2.752022,1.943911,1.846715,0,0,23.36721,8.568489,0.8081116,0,0.8081116,17.59864,45.12462,0.1386238,2.031387,2.201618,0,11.32051
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.706291,64.65584,49.2353,3.154004,3.154004,0,0,0,3.154004,149.2164,0,0,0,4.706291,3.320004,3.154004,0,0,22.5591,9.29579,1.386286,0,1.386286,18.91378,48.49679,0.1386016,3.469405,3.765033,0,14.00208
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.758849,65.40799,53.02618,0,0,0,0,0,0,0,0,0,0,3.758849,0,0,0,0,21.17281,10.54345,3.758849,0,3.758849,22.47974,57.64025,0.1385414,0,3.007079,0,14.3023
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.516528,67.58563,55.82091,1.309125,1.309125,0,0,0,1.309125,268.6167,0,0,0,3.516528,1.378026,1.309125,0,0,17.41396,13.92641,2.138501,0,2.138501,24.5085,62.84219,0.1385072,1.440037,2.813222,0,17.44294
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.356189,66.1115,58.31127,3.632356,3.632356,0,0,0,3.632356,64.86668,4.440892E-16,0,0,2.356189,3.823533,3.632356,0,0,15.27546,15.85106,0,1.467344,-1.467344,22.96179,58.87626,0.1385072,3.995592,1.884951,0,18.20725
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.488687,71.63069,59.61179,1.712953,1.712953,0,-1,0,1.712953,203.6651,0,0,0,3.488687,1.803108,1.712953,0,0,16.90584,14.38372,1.685579,0,1.685579,24.56087,62.97646,0.1384802,1.884248,2.79095,0,17.87241
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.916202,66.11227,59.76859,4.411542,4.411542,0,-1,0,4.411542,43.43609,0,0,0,1.916202,4.643729,4.411542,0,0,15.22026,15.90074,0,2.727527,-2.727527,21.6858,55.60451,0.1384802,4.852696,1.532961,0,17.81694
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3444087,60.96985,59.87005,0.2796939,0.2796939,0,-1,0,0.2796939,123.1377,0,0,0,0.3444087,0.2944146,0.2796939,0,0,18.25085,13.17321,0.0499941,0,0.0499941,21.73323,55.72612,0.1384794,0.3076633,0.275527,0,13.51762
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3415537,59.54812,58.46807,2.484548,2.484548,0,-1,0,2.484548,13.74712,0,0,0,0.3415537,2.615313,2.484548,0,0,18.20086,13.21821,0,2.273759,-2.273759,19.33648,49.58061,0.1384794,2.733002,0.273243,0,13.55976
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.56265,55.56265,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.72725,10.94445,0,3.297131,-3.297131,15.861,40.66914,0.1384794,3.445502,0,0,10.94445
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,52.94316,52.94316,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.39073,7.647317,0,1.928734,-1.928734,13.82793,35.45617,0.1384794,2.015527,0,0,7.647317
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,50.45281,50.45281,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.01856697,0,5.21648,4.955656,0,0,26.53377,5.718584,0,5.21648,-5.21648,8.32928,21.35708,0.1384794,5.451221,0,0,5.718584
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,48.30372,48.30372,8.730158,0.4769986,0,-1,0,0.4769986,0,0,8.25316,9.126176,0,0.5021038,0.4769986,0,0,32.32986,0.5021038,0,0.5021038,-0.5021038,7.800015,20,0.1384794,9.603174,0,0,0.5021038
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.12696,46.12696,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,44.54051,44.54051,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,43.323,43.323,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.07782,42.07782,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.96178,40.96178,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.05787,40.05787,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.07095,39.07095,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.05636,38.05636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384794,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1224231,37.66346,37.3277,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.205284,0,0,0,0.1224231,0,0,8.8,8.36,32.88775,0,8.482423,0,8.482423,15.84715,40.63363,0.1385871,1.868982,0.09793852,12,0.1224231
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.107292,39.73047,36.65438,5.750253,5.750253,12,0,3.372,5.750253,19.25641,0,0,0,1.107292,0,0,6.249747,5.93726,24.40533,7.634181,7.044552,0,7.044552,22.5302,57.76962,0.1387112,6.325278,0.8858338,12,8.741473
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.104162,47.9441,38.85881,2.404243,2.404243,11.20424,0,3.170674,2.404243,129.1118,1.776357E-15,0,0,3.104162,0,0,8.8,8.36,17.36078,13.97428,11.46416,0,11.46416,33.40606,85.65639,0.1387937,2.644668,2.48333,12,17.07844
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.587392,61.89848,43.94098,0.2846306,0.2846306,0,-1,0,0.2846306,1963.033,0,0,0,5.587392,0.2996112,0.2846306,0,0,5.896616,24.29202,5.287781,0,5.287781,38.42249,98.519,0.1387092,0.3130937,4.469913,0,29.87942
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.202058,66.27384,49.03238,4.867551,4.867551,0,0,0,4.867551,106.8722,0,0,0,5.202058,5.123738,4.867551,0,0,0.6088345,29.05103,0.07831953,0,0.07831953,38.49679,98.70951,0.138708,5.354306,4.161646,0,34.25309
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.964183,73.70589,52.84171,2.245874,2.245874,0,0,0,2.245874,265.5617,3.06959,0,0,5.964183,2.364078,2.245874,0,0,0.530515,29.12152,0.530515,0,0.530515,39.00008,100,0.1386995,2.470462,4.771347,0,35.0857
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.907352,76.82748,55.67333,2.227537,2.227537,0,0,0,2.227537,265.1966,3.562577,0,0,5.907352,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1386995,2.450291,4.725882,0,35.50633
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.137427,72.51,58.16369,4.876605,4.876605,0,0,0,4.876605,84.84237,0,0,0,4.137427,5.133268,4.876605,0,0,0,29.59898,0,0.9958413,-0.9958413,37.95037,97.30844,0.1386995,5.364265,3.309942,0,33.7364
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.73913,68.69208,59.45499,3.67081,3.67081,0,-1,0,3.67081,74.61925,0,4.440892E-16,0,2.73913,3.86401,3.67081,0,0,1.10649,28.60314,0,1.12488,-1.12488,36.76464,94.26813,0.1386995,4.03789,2.191304,0,31.34227
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.38976,71.25804,59.61179,3.338287,3.338287,0,-1,0,3.338287,101.5419,0,0,0,3.38976,3.513986,3.338287,0,0,2.356357,27.47826,0,0.1242255,-0.1242255,36.6337,93.93237,0.1386995,3.672115,2.711808,0,30.86802
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.213183,63.66061,59.71325,1.410141,1.410141,0,-1,0,1.410141,86.03271,0,2.220446E-16,0,1.213183,1.484359,1.410141,0,0,2.494385,27.35403,0,0.2711764,-0.2711764,36.34785,93.19943,0.1386995,1.551155,0.9705462,0,28.56721
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3411609,59.3889,58.31127,0.7045188,0.7045188,0,-1,0,0.7045188,48.42467,0,0,0,0.3411609,0.7415987,0.7045188,0,0,2.795692,27.08286,0,0.4004378,-0.4004378,35.92575,92.11713,0.1386995,0.7749707,0.2729287,0,27.42402
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,55.40585,55.40585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240623,26.68242,0,0,0,35.92575,92.11713,0.1386995,0,0,0,26.68242
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240623,26.68242,0,0,0,35.92575,92.11713,0.1386995,0,0,0,26.68242
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,50.27756,50.27756,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.240623,26.68242,0,1.988743,-1.988743,33.82943,86.74197,0.1386995,2.078236,0,0,26.68242
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.11925,48.11925,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.450337,24.69367,0,6.212815,-6.212815,27.28055,69.95,0.1386995,6.492392,0,0,24.69367
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.94249,45.94249,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.35347,18.48086,0,1.661727,-1.661727,25.52894,65.45869,0.1386995,1.736505,0,0,18.48086
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19983,16.81913,0,0,0,25.52894,65.45869,0.1386995,0,0,0,16.81913
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.13853,43.13853,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.19983,16.81913,0,1.537624,-1.537624,23.90814,61.3028,0.1386995,1.606817,0,0,16.81913
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.89335,41.89335,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.9083,15.28151,0,1.095069,-1.095069,22.75384,58.34305,0.1386995,1.144348,0,0,15.28151
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.77731,40.77731,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.12504,14.18644,0,0.6642981,-0.6642981,22.0536,56.54759,0.1386995,0.6941916,0,0,14.18644
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.84573,39.84573,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.86315,13.52214,0,0.2220484,-0.2220484,21.81954,55.94744,0.1386995,0.2320406,0,0,13.52214
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.88648,38.88648,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.10987,13.30009,0,0.6988355,-0.6988355,21.08291,54.05862,0.1386995,0.7302831,0,0,13.30009
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.84422,37.84422,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.88636,12.60126,0,0.6192599,-0.6192599,20.43015,52.38489,0.1386995,0.6471266,0,0,12.60126
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09747005,37.39165,37.12478,0.8014165,0.8014165,0,0,0,0.8014165,12.16222,0,1.110223E-16,0,0.09747005,0.8435963,0.8014165,0,0,19.57442,11.982,0,0.7461262,-0.7461262,19.64366,50.36827,0.1386995,0.8815581,0.07797604,0,12.07947
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3752106,37.47936,36.45146,4.20088,4.20088,0,0,0,4.20088,8.931714,0,0,0,0.3752106,4.421978,4.20088,0,0,20.40345,11.23587,0,4.046768,-4.046768,15.37799,39.43068,0.1386995,4.620967,0.3001684,0,11.61108
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.907031,47.08969,38.62822,0,0,0,0,0,0,0,0,0,0,2.907031,0,0,0,0,24.89986,7.189103,2.907031,0,2.907031,18.13585,46.50208,0.1386531,0,2.325624,0,10.09613
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.445023,51.04022,43.73806,2.399983,2.399983,0,-1,0,2.399983,101.8767,0,0,0,2.445023,2.526298,2.399983,0,0,21.99283,9.80543,0,0.08127488,-0.08127488,18.05017,46.28241,0.1386531,2.639982,1.956019,0,12.25045
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.63746,57.01768,48.82024,4.123298,4.123298,0,0,0,4.123298,63.96483,0,0,0,2.63746,4.340313,4.123298,0,0,22.08314,9.724155,0,1.702853,-1.702853,16.25521,41.67994,0.1386531,4.535627,2.109968,0,12.36162
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.112323,56.09288,52.65723,0,0,0,0,0,0,0,0,0,0,1.112323,0,0,0,0,23.97519,8.021302,1.112323,0,1.112323,17.31045,44.38569,0.1386354,0,0.8898584,0,9.133625
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.817319,64.69491,55.46119,2.528539,2.528539,0,0,0,2.528539,111.4208,0,0,0,2.817319,2.66162,2.528539,0,0,22.86287,9.022393,0.1556989,0,0.1556989,17.45816,44.76443,0.1386329,2.781393,2.253855,0,11.83971
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.149292,68.62177,58.00689,8.703031,8.703031,12,0,3.372,8.703031,36.18615,0,0,0,3.149292,0,0,3.296969,3.132121,22.70717,9.162522,6.281413,0,6.281413,23.41723,60.04407,0.138736,9.573334,2.519433,12,12.31181
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.501498,64.20227,59.29819,4.879001,4.879001,0,-1,0,4.879001,30.77469,0,8.881784E-16,0,1.501498,5.13579,4.879001,0,0,16.42576,14.81579,0,3.634293,-3.634293,19.58635,50.22131,0.138736,5.366901,1.201198,0,16.31729
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.97459,62.60265,59.45499,4.740095,4.740095,0,-1,0,4.740095,20.56056,0,8.881784E-16,0,0.97459,4.989574,4.740095,0,0,20.46386,11.1815,0,4.014984,-4.014984,15.35419,39.36963,0.138736,5.214105,0.779672,0,12.15609
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.316035,63.84398,59.55645,5.496259,5.496259,0,-1,0,5.496259,23.9442,0,0,0,1.316035,5.785536,5.496259,0,0,24.92496,7.166516,0,4.4695,-4.4695,10.64292,27.28948,0.138736,6.045885,1.052828,0,8.482552
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.370497,59.33355,58.16369,3.794707,2.914138,0,-1,0,2.914138,12.71378,0,0.8805693,1.541618,0.370497,3.067513,2.914138,0,0,29.89107,2.697016,0,2.697016,-2.697016,7.800015,20,0.138736,4.174178,0.2963976,0,3.067513
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,55.20293,55.20293,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,52.55577,52.55577,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.91633,47.91633,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,45.75802,45.75802,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.15312,44.15312,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.93562,42.93562,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,41.69043,41.69043,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,40.57439,40.57439,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.63359,39.63359,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,38.65589,38.65589,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,37.61363,37.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.560619,41.26214,36.88497,0.2543318,0.2543318,0,0,0,0.2543318,613.6156,0,0,0,1.560619,0.2677177,0.2543318,0,0,32.88775,0,1.292902,0,1.292902,9.02657,23.145,0.1387154,0.279765,1.248496,0,1.560619
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.175075,45.32128,36.18398,7.832642,7.832642,12,0,3.372,7.832642,40.53645,0,0,0,3.175075,0,0,4.167358,3.95899,31.59485,1.163612,7.134065,0,7.134065,15.79454,40.49873,0.1388336,8.615907,2.54006,12,4.338687
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.243353,54.38,38.36996,4.123963,4.123963,11.99171,0,3.369902,4.123963,127.1435,0,0,0,5.243353,0,0,7.867745,7.474358,24.46079,7.58427,12.71771,0,12.71771,27.85962,71.43478,0.138921,4.53636,4.194683,12,12.82762
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.685897,69.5623,43.4798,4.659313,4.659313,0,-1,0,4.659313,164.9577,0,0,0,7.685897,4.90454,4.659313,0,0,11.74308,19.03021,2.781358,0,2.781358,30.49825,78.20048,0.1388767,5.125244,6.148717,0,26.71611
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.219307,78.3695,48.58965,6.448634,6.448634,0,0,0,6.448634,127.4581,0,0,0,8.219307,6.788036,6.448634,0,0,8.961718,21.53343,1.431271,0,1.431271,31.85607,81.68207,0.1388539,7.093498,6.575446,0,29.75274
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.731704,76.50113,52.45432,0,0,0,0,0,0,0,0,0,0,6.731704,0,0,0,0,7.530447,22.82158,6.731704,0,6.731704,38.24232,98.05704,0.1387469,0,5.385364,0,29.55328
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.222246,82.21352,55.25827,3.012774,3.012774,0,0,0,3.012774,239.7207,3.252162,0,0,7.222246,3.171342,3.012774,0,0,0.7987422,28.88011,0.7987422,0,0.7987422,39.00008,100,0.1387342,3.314052,5.777797,0,36.10236
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.680623,82.85373,57.79475,0.2050985,0.2050985,0,0,0,0.2050985,3257.276,6.46473,0,0,6.680623,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1387342,0.2256083,5.344498,0,36.2796
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.358155,82.96561,59.09527,1.991411,1.991411,0,-1,0,1.991411,319.2789,4.261932,0,0,6.358155,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1387342,2.190552,5.086524,0,35.95713
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.162345,77.88753,59.25207,0,0,0,-1,0,0,0,5.162345,0,0,5.162345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387342,0,4.129877,0,34.76132
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.302791,70.65076,59.35353,0.7072693,0.7072693,0,-1,0,0.7072693,466.9778,2.558297,0,0,3.302791,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1387342,0.7779962,2.642233,0,32.90177
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.692101,63.50657,58.00689,2.982003,2.982003,0,-1,0,2.982003,56.74377,0,0,0,1.692101,3.13895,2.982003,0,0,0,29.59898,0,1.44685,-1.44685,37.47496,96.08946,0.1387342,3.280203,1.35368,0,31.29108
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.00002,55.00002,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.607611,28.15213,0,8.735456,-8.735456,28.26698,72.4793,0.1387342,9.128551,0,0,28.15213
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,52.35286,52.35286,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.31367,19.41667,0,8.8,-8.8,18.99097,48.6947,0.1387342,9.704194,0,0,19.41667
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,49.88095,49.88095,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.09145,10.61667,0,4.420557,-4.420557,14.33129,36.74683,0.1387342,4.619483,0,0,10.61667
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,47.73186,47.73186,6.386237,5.886309,0,-1,0,5.886309,0,0,0.4999283,1.138552,0,6.196115,5.886309,0,0,26.00318,6.196115,0,6.196115,-6.196115,7.800015,20,0.1387342,7.024861,0,0,6.196115
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,45.58277,45.58277,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.94098,43.94098,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,42.72347,42.72347,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,41.47829,41.47829,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,40.38992,40.38992,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,39.43067,39.43067,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,38.44375,38.44375,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387342,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,37.42916,37.42916,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388242,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4472454,37.93844,36.70972,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.9039,0,0,0,0.4472454,0,0,8.8,8.36,24.52775,7.524,8.807245,0,8.807245,24.08629,61.75961,0.1388913,0.7037804,0.3577963,12,7.971245
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.480419,43.04428,36.00873,3.055864,3.055864,11.37962,0,3.215045,3.055864,81.16917,0,0,0,2.480419,0,0,8.323759,7.907571,15.72051,15.45052,10.38799,0,10.38799,33.94121,87.02856,0.1389955,3.361451,1.984336,12,17.93094
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.990935,53.3172,38.18549,0,0,0,0,0,0,0,0,0,0,4.990935,0,0,0,0,5.332517,24.79971,4.990935,0,4.990935,38.67603,99.1691,0.1389164,0,3.992748,0,29.79065
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.683408,65.26006,43.26766,0.8673036,0.8673036,0,-1,0,0.8673036,770.5961,5.428874,0,0,6.683408,0.9129511,0.8673036,0,0,0.3415819,29.29155,0.3415819,0,0.3415819,39.00008,100,0.138911,0.9540339,5.346726,0,35.97496
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.185515,77.93748,48.37751,3.119706,3.119706,0,0,0,3.119706,262.381,4.901614,0,0,8.185515,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.138911,3.431677,6.548412,0,37.78449
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.163144,78.15248,52.24218,0.3928398,0.3928398,0,0,0,0.3928398,1823.426,6.749629,0,0,7.163144,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.138911,0.4321238,5.730515,0,36.76212
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.292792,77.73627,55.04613,0.3468048,0.3468048,0,0,0,0.3468048,1814.506,5.927735,0,0,6.292792,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.138911,0.3814853,5.034234,0,35.89177
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.906822,83.66501,57.59183,3.34326,3.34326,0,0,0,3.34326,206.5894,3.3876,0,0,6.906822,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.138911,3.677586,5.525457,0,36.5058
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.593081,88.73454,58.88313,6.445133,6.445133,0,-1,0,6.445133,117.8111,0.8087301,0,0,7.593081,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.138911,7.089646,6.074464,0,37.19206
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.282691,82.55033,59.03993,4.937928,4.937928,0,-1,0,4.937928,127.2333,1.084872,0,0,6.282691,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.138911,5.431721,5.026153,0,35.88167
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.807585,72.38741,59.19673,3.98407,3.98407,0,-1,0,3.98407,95.57023,0,4.440892E-16,0,3.807585,4.193758,3.98407,0,0,0,29.59898,0,0.386173,-0.386173,38.59302,98.95625,0.138911,4.382477,3.046068,0,33.40656
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.743978,63.51887,57.85009,4.044894,4.044894,0,-1,0,4.044894,43.11554,0,0,0,1.743978,4.257783,4.044894,0,0,0.4290811,29.2128,0,2.513805,-2.513805,35.94323,92.16195,0.138911,4.449383,1.395182,0,30.95678
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,54.84321,54.84321,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.222198,26.699,0,1.828041,-1.828041,34.01631,87.22113,0.138911,1.910303,0,0,26.699
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,52.14072,52.14072,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.253354,24.87096,0,5.250318,-5.250318,28.48199,73.03059,0.138911,5.486582,0,0,24.87096
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,49.7057,49.7057,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.08704,19.62064,0,5.058672,-5.058672,23.14968,59.35803,0.138911,5.286312,0,0,19.62064
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,47.54739,47.54739,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.70779,14.56197,0,8.8,-8.8,13.87366,35.57343,0.138911,9.551002,0,0,14.56197
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,45.3983,45.3983,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.48557,5.761969,0,0.3991323,-0.3991323,13.45294,34.49466,0.138911,0.4170933,0,0,5.761969
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,43.76573,43.76573,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.92905,5.362837,0,0.4737384,-0.4737384,12.95358,33.21424,0.138911,0.4950566,0,0,5.362837
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,42.54823,42.54823,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.45542,4.889099,0,0.4355368,-0.4355368,12.49448,32.03707,0.138911,0.4551359,0,0,4.889099
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,41.29382,41.29382,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.93935,4.453562,0,2.426119,-2.426119,9.937127,25.47976,0.138911,2.535295,0,0,4.453562
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.15932,40.15932,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.63504,2.027442,0,0.5518875,-0.5518875,9.355387,23.98812,0.138911,0.5767224,0,0,2.027442
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.20008,39.20008,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.24825,1.475555,0,0.1946767,-0.1946767,9.15018,23.46195,0.138911,0.2034371,0,0,1.475555
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.21316,38.21316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46456,1.280878,0,0,0,9.15018,23.46195,0.138911,0,0,0,1.280878
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.19857,37.19857,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.46456,1.280878,0,0.3751026,-0.3751026,8.754786,22.44813,0.138911,0.3919822,0,0,1.280878
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.619529,40.986,36.45146,0.5537319,0.5537319,0,0,0,0.5537319,292.4754,0,0,0,1.619529,0.5828757,0.5537319,0,0,31.88134,0.9057755,1.036654,0,1.036654,9.738243,24.9698,0.1388946,0.6091051,1.295623,0,2.525305
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.941551,44.15288,35.75047,0,0,0,0,0,0,0,0,0,0,2.941551,0,0,0,0,30.84468,1.838764,2.941551,0,2.941551,12.52884,32.12518,0.138848,0,2.353241,0,4.780314
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.831184,55.91671,37.92723,0,0,0,0,0,0,0,0,0,0,5.831184,0,0,0,0,27.90313,4.486159,5.831184,0,5.831184,18.06079,46.30962,0.1387557,0,4.664947,0,10.31734
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.428487,67.95549,43.03708,0.9084622,0.9084622,0,-1,0,0.9084622,817.6991,0,0,0,7.428487,0.956276,0.9084622,0,0,22.07195,9.734225,6.472211,0,6.472211,24.20087,62.05338,0.1386535,0.9993084,5.94279,0,17.16271
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.729557,80.26691,48.17459,1.279907,1.279907,0,0,0,1.279907,682.046,0,0,0,8.729557,1.347271,1.279907,0,0,15.59974,15.55921,7.382286,0,7.382286,31.20432,80.01092,0.138537,1.407898,6.983645,0,24.28877
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.681956,85.25705,52.06693,7.537344,7.537344,0,0,0,7.537344,115.1859,0,0,0,8.681956,7.934047,7.537344,0,0,8.217451,22.20327,0.74791,0,0.74791,31.91385,81.83022,0.1385253,8.291079,6.945565,0,30.88523
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.747918,89.49492,54.88933,0,0,0,0,0,0,0,1.278377,0,0,8.747918,0,0,0,0,7.469541,22.87639,7.469541,0,7.469541,39.00008,100,0.1384077,0,6.998334,0,31.62431
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.60958,92.2879,57.43503,0.3375824,0.3375824,0,0,0,0.3375824,2550.364,8.25423,0,0,8.60958,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1384077,0.3713407,6.887664,0,38.20856
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.24849,86.78683,58.73555,7.053203,7.053203,0,-1,0,7.053203,102.7688,0,0,0,7.24849,7.424424,7.053203,0,0,0,29.59898,0,0.1759344,-0.1759344,38.81463,99.52448,0.1384077,7.758523,5.798792,0,36.84747
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.178772,81.8848,58.88313,0.3819263,0.3819263,0,-1,0,0.3819263,1617.792,5.581262,0,0,6.178772,0.4020277,0.3819263,0,0,0.1954827,29.42304,0.1954827,0,0.1954827,39.00008,100,0.1384046,0.4201189,4.943017,0,35.60181
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.358288,74.3607,59.03993,4.00344,4.00344,0,-1,0,4.00344,108.8636,0.1441405,0,0,4.358288,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1384046,4.403784,3.48663,0,33.95726
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.853357,63.72638,57.69329,1.085032,1.085032,0,-1,0,1.085032,170.8113,0.7112185,0,0,1.853357,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1384046,1.193535,1.482686,0,31.45234
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384046,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384046,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,49.49356,49.49356,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1384046,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,47.37214,47.37214,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1384046,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,45.21383,45.21383,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1384046,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,43.58126,43.58126,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1384046,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,42.33608,42.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1384046,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.06324,41.06324,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1384046,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.91951,39.91951,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1384046,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.98794,38.98794,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1384046,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.98257,37.98257,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1384046,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.99565,36.99565,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1384046,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.411465,40.14284,36.21165,1.219614,1.219614,0,0,0,1.219614,115.7304,0,0,0,1.411465,1.283804,1.219614,0,0,22.1299,9.682067,0.1276604,0,0.1276604,18.12692,46.47919,0.1384026,1.341576,1.129172,0,11.09353
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.509022,42.60773,35.51066,4.011116,4.011116,0,0,0,4.011116,62.55174,0,0,0,2.509022,4.222227,4.011116,0,0,22.00224,9.796962,0,1.713204,-1.713204,16.32104,41.84875,0.1384026,4.412227,2.007218,0,12.30598
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.138546,49.97014,37.69664,0,0,0,0,0,0,0,0,0,0,4.138546,0,0,0,0,23.9058,8.083757,4.138546,0,4.138546,20.24721,51.91582,0.1383375,0,3.310836,0,12.2223
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.588331,64.34669,42.80648,3.201335,3.201335,0,-1,0,3.201335,205.7995,0,0,0,6.588331,3.369826,3.201335,0,0,19.76726,11.80845,3.218505,0,3.218505,23.30055,59.74489,0.138287,3.521469,5.270665,0,18.39678
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.765382,75.49202,47.96245,0.3282052,0.3282052,0,0,0,0.3282052,2366.014,0,0,0,7.765382,0.3454792,0.3282052,0,0,16.54875,14.7051,7.419903,0,7.419903,30.33969,77.79393,0.1381706,0.3610258,6.212306,0,22.47048
