Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,32.47611,32.47611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1388742,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,31.54453,31.54453,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1388742,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.71441,30.71441,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1388742,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.989841,38.0777,29.85662,0,0,0,0,0,0,0,0,0,0,2.989841,0,0,0,0,25.23983,6.883132,2.989841,0,2.989841,17.89189,45.87654,0.1388309,0,2.391873,0,9.872973
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.77374,45.7339,31.95959,0.4045991,0.4045991,0,0,0,0.4045991,1179.869,0,0,0,4.77374,0.4258938,0.4045991,0,0,22.24999,9.573989,4.347846,0,4.347846,22.01661,56.45275,0.1387679,0.4450591,3.818992,0,14.34773
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.93172,62.45799,36.86652,0.9962771,0.9962771,0,-1,0,0.9962771,796.1359,0,0,0,7.93172,1.048713,0.9962771,0,0,17.90214,13.48705,6.883007,0,6.883007,28.54641,73.19577,0.1386683,1.095905,6.345376,0,21.41877
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.228965,69.91875,41.92102,5.553784,5.553784,0,0,0,5.553784,148.1686,0,0,0,8.228965,5.846088,5.553784,0,0,11.01914,19.68176,2.382877,0,2.382877,30.807,78.99216,0.1386338,6.109162,6.583172,0,27.91072
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.840501,69.04102,45.91482,0,0,0,0,0,0,0,0,0,0,6.840501,0,0,0,0,8.636258,21.82635,6.840501,0,6.840501,37.29647,95.63179,0.138535,0,5.472401,0,28.66685
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.079156,65.71703,48.94937,1.483791,1.483791,0,0,0,1.483791,342.3094,1.721513,0,0,5.079156,1.561885,1.483791,0,0,1.795758,27.9828,1.795758,0,1.795758,39.00008,100,0.1385091,1.63217,4.063325,0,33.06195
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.416373,70.22237,51.75333,2.813883,2.813883,0,0,0,2.813883,192.4875,2.454391,0,0,5.416373,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1385091,3.095271,4.333098,0,35.01535
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.695301,73.24094,53.38589,1.255523,1.255523,0,-1,0,1.255523,453.6199,4.373698,0,0,5.695301,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1385091,1.381075,4.556241,0,35.29428
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.163652,67.74677,53.80095,7.880466,7.880466,0,-1,0,7.880466,52.83511,0,1.776357E-15,0.3085127,4.163652,8.295227,7.880466,0,0,0,29.59898,0,4.131575,-4.131575,34.64502,88.8332,0.1385091,8.668512,3.330922,0,33.76263
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.912963,60.29636,54.21601,0.7088115,0.7088115,0,-1,0,0.7088115,269.8831,0,0,0,1.912963,0.7461174,0.7088115,0,0,4.590639,25.4674,1.166845,0,1.166845,35.75198,91.67156,0.1384922,0.7796927,1.53037,0,27.38037
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.532319,57.72878,52.94316,2.77963,2.77963,0,-1,0,2.77963,55.12671,0,0,0,1.532319,2.925927,2.77963,0,0,3.423794,26.51756,0,1.393608,-1.393608,34.28299,87.90493,0.1384922,3.057593,1.225855,0,28.04988
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,49.73337,49.73337,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.972247,25.12396,0,6.312978,-6.312978,27.62853,70.84224,0.1384922,6.597062,0,0,25.12396
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,46.69882,46.69882,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.98667,18.81098,0,4.002032,-4.002032,23.41002,60.02556,0.1384922,4.182124,0,0,18.81098
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,44.38371,44.38371,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.43337,14.80895,0,1.34756,-1.34756,21.98956,56.38338,0.1384922,1.4082,0,0,14.80895
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,42.26229,42.26229,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.93066,13.46139,0,3.788676,-3.788676,17.99595,46.14336,0.1384922,3.959167,0,0,13.46139
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.187,40.187,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.1403,9.672709,0,1.223159,-1.223159,16.70662,42.83741,0.1384922,1.278201,0,0,9.672709
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,38.47142,38.47142,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.49936,8.44955,0,1.226662,-1.226662,15.41361,39.522,0.1384922,1.281862,0,0,8.44955
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.12478,37.12478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86232,7.222888,0,0,0,15.41361,39.522,0.1384922,0,0,0,7.222888
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.75047,35.75047,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.86232,7.222888,0,2.142964,-2.142964,13.15473,33.73,0.1384922,2.239398,0,0,7.222888
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,34.55141,34.55141,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.24339,5.079924,0,0.2161516,-0.2161516,12.92688,33.14579,0.1384922,0.2258784,0,0,5.079924
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,33.43536,33.43536,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.48356,4.863772,0,0.1384663,-0.1384663,12.78093,32.77154,0.1384922,0.1446973,0,0,4.863772
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.27319,32.27319,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.63741,4.725307,0,2.03389,-2.03389,10.63702,27.27435,0.1384922,2.125415,0,0,4.725307
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.33239,31.33239,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.89729,2.691417,0,0.2068335,-0.2068335,10.419,26.71532,0.1384922,0.216141,0,0,2.691417
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,30.50227,30.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.12711,2.484583,0,0,0,10.419,26.71532,0.1384922,0,0,0,2.484583
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.522418,33.75822,29.68138,4.14281,4.14281,12,0,3.372,4.14281,36.74844,0,0,0,1.522418,0,0,7.85719,7.464331,30.12711,2.484583,8.986749,0,8.986749,18.94457,48.57574,0.138626,4.557091,1.217934,12,4.007001
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.535118,35.94104,31.77512,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.75695,-8.881784E-16,0,0,1.535118,0,0,7.665198,7.281938,21.14036,10.57266,8.817057,0,8.817057,27.30917,70.02337,0.1387454,4.143172,1.228095,12,12.10778
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.81481,41.73186,36.62671,0,0,0,-1,0,0,0,0,0,0,1.81481,0,0,0,0,12.3233,18.50801,1.81481,0,1.81481,29.03085,74.43793,0.1387192,0,1.451848,0,20.32282
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.252346,48.26884,41.66277,3.37027,3.37027,0,0,0,3.37027,66.82984,0,4.440892E-16,0,2.252346,3.547652,3.37027,0,0,10.50849,20.14134,0,1.295306,-1.295306,27.66548,70.93697,0.1387192,3.707297,1.801877,0,22.39368
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.270462,62.68898,45.65656,4.732463,4.732463,0,0,0,4.732463,111.3682,0,0,0,5.270462,4.981541,4.732463,0,0,11.94772,18.84603,0.288921,0,0.288921,27.93957,71.63978,0.138715,5.20571,4.216369,0,24.11649
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.432533,66.75877,48.69111,0.8620113,0.8620113,0,0,0,0.8620113,630.2161,0,0,0,5.432533,0.9073803,0.8620113,0,0,11.6588,19.10606,4.525153,0,4.525153,32.23251,82.64729,0.1386498,0.9482124,4.346026,0,24.53859
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.208573,65.40402,51.54119,7.453604,7.453604,0,0,0,7.453604,56.4636,0,0,0,4.208573,7.845899,7.453604,0,0,7.133646,23.1787,0,3.637326,-3.637326,28.39843,72.81634,0.1386498,8.198964,3.366858,0,27.38727
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.123147,79.14467,53.18298,4.612538,4.612538,0,-1,0,4.612538,154.4301,0,0,0,7.123147,4.855303,4.612538,0,0,11.17512,19.54137,2.267844,0,2.267844,30.54989,78.33291,0.1386171,5.073792,5.698517,0,26.66452
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.211837,64.07922,53.59803,3.317611,3.317611,0,-1,0,3.317611,96.81171,0,0,0,3.211837,3.492223,3.317611,0,0,8.907275,21.58243,0,0.280386,-0.280386,30.25434,77.57508,0.1386171,3.649373,2.569469,0,24.79427
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.847777,63.2525,54.0131,2.28192,2.28192,0,-1,0,2.28192,124.7974,0,0,0,2.847777,2.402021,2.28192,0,0,9.218815,21.30204,0.4457561,0,0.4457561,30.67722,78.65939,0.1386107,2.510112,2.278221,0,24.14982
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.148848,56.32187,52.76791,2.583613,2.583613,0,-1,0,2.583613,44.46674,0,0,0,1.148848,2.719593,2.583613,0,0,8.773059,21.70322,0,1.570744,-1.570744,29.02151,74.41399,0.1386107,2.841974,0.9190786,0,22.85207
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,49.57657,49.57657,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,10.51833,20.13248,0,8.09959,-8.09959,20.4838,52.52245,0.1386107,8.464072,0,0,20.13248
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,46.51435,46.51435,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,19.51788,12.03289,0,2.105573,-2.105573,18.26433,46.83151,0.1386107,2.200324,0,0,12.03289
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,44.20846,44.20846,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,21.8574,9.927318,0,7.732315,-7.732315,10.11375,25.93264,0.1386107,8.080269,0,0,9.927318
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.1055,42.1055,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,30.44886,2.195003,0,0.3485147,-0.3485147,9.746385,24.99068,0.1386107,0.3641979,0,0,2.195003
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.00253,40.00253,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,30.8361,1.846488,0,0.5390392,-0.5390392,9.178187,23.53377,0.1386107,0.563296,0,0,1.846488
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.28695,38.28695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43503,1.307449,0,0,0,9.178187,23.53377,0.1386107,0,0,0,1.307449
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.96798,36.96798,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,31.43503,1.307449,0,0.1069997,-0.1069997,9.0654,23.24457,0.1386107,0.1118147,0,0,1.307449
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,35.59367,35.59367,1.362079,1.140427,0,-1,0,1.140427,0,0,0.2216526,0.3578605,0,1.200449,1.140427,0,0,31.55392,1.200449,0,1.200449,-1.200449,7.800015,20,0.1386107,1.498287,0,0,1.200449
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.37616,34.37616,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386107,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.27856,33.27856,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386107,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.11639,32.11639,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386107,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.15714,31.15714,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386843,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.32702,30.32702,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387332,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.550098,36.43836,29.4969,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.87263,0,0,0,2.550098,0,0,8.118299,7.712385,16.16775,15.048,10.26248,0,10.26248,33.39785,85.63533,0.1388339,3.746506,2.040078,12,17.5981
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.729921,45.171,31.5722,11.1562,11.1562,12,0,3.372,11.1562,42.39722,0,0,0,4.729921,0,0,0.8437962,0.8016064,5.905271,24.28424,5.531527,0,5.531527,38.64551,99.09086,0.1389097,12.27182,3.783937,12,29.01415
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.53894,60.40407,36.42379,4.610629,4.610629,0,-1,0,4.610629,163.5122,2.311902,0,0,7.53894,4.853294,4.610629,0,0,0.3737439,29.26261,0.3737439,0,0.3737439,39.00008,100,0.1389043,5.071692,6.031152,0,36.80155
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.235898,69.3352,41.43217,0.6675788,0.6675788,0,0,0,0.6675788,1233.697,7.533184,0,0,8.235898,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,0.7343367,6.588718,0,37.83488
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.34605,74.84309,45.3983,1.821778,1.821778,0,0,0,1.821778,458.1268,6.42839,0,0,8.34605,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,2.003955,6.67684,0,37.94503
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.809401,76.2837,48.43285,2.076263,2.076263,0,0,0,2.076263,376.1278,5.623861,0,0,7.809401,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,2.283889,6.247521,0,37.40838
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.08223,81.25011,51.3106,2.213687,2.213687,0,0,0,2.213687,365.1027,5.752033,0,0,8.08223,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,2.435055,6.465784,0,37.68121
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.291067,75.19676,52.94316,0,0,0,-1,0,0,0,6.291067,0,0,6.291067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,0,5.032853,0,35.89005
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.738616,73.41822,53.38589,2.374816,2.374816,0,-1,0,2.374816,241.6446,3.238809,0,0,5.738616,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,2.612298,4.590893,0,35.33759
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.857182,66.67715,53.85629,0,0,0,-1,0,0,0,3.857182,0,0,3.857182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,0,3.085745,0,33.45616
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.230335,56.36286,52.55577,1.108758,1.108758,0,-1,0,1.108758,110.9652,0.06322198,0,0,1.230335,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1389043,1.219633,0.9842682,0,30.82931
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,49.36443,49.36443,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1389043,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,46.32988,46.32988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1389043,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1389043,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.89335,41.89335,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1389043,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.81805,39.81805,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1389043,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1389043,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.78351,36.78351,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1389043,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,35.4092,35.4092,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1389043,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.19169,34.19169,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1389043,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.10331,33.10331,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1389043,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.90425,31.90425,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1389043,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.945,30.945,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1389043,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.11488,30.11488,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1389043,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.581445,33.51339,29.28477,5.66223,5.66223,0,0,0,5.66223,27.92972,0,0,0,1.581445,5.960243,5.66223,0,0,18.92237,12.56885,0,4.378798,-4.378798,16.43309,42.13604,0.1389043,6.228454,1.265156,0,14.15029
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.206562,37.40212,31.36006,4.214236,4.214236,0,0,0,4.214236,52.35972,0,0,0,2.206562,4.436038,4.214236,0,0,23.7877,8.19005,0,2.229476,-2.229476,14.08301,36.11022,0.1389043,4.63566,1.76525,0,10.39661
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.626903,46.71534,36.18398,3.188066,3.188066,0,-1,0,3.188066,113.765,0,0,0,3.626903,3.35586,3.188066,0,0,26.26489,5.960574,0.2710438,0,0.2710438,14.34015,36.76954,0.1389004,3.506873,2.901523,0,9.587478
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.87513,63.51099,41.1647,5.433426,5.433426,0,0,0,5.433426,126.534,0,0,0,6.87513,5.719396,5.433426,0,0,25.99385,6.204514,1.155733,0,1.155733,15.43657,39.58088,0.1388838,5.976769,5.500103,0,13.07964
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.523369,70.92543,45.14004,1.442898,1.442898,0,0,0,1.442898,521.4067,0,0,0,7.523369,1.51884,1.442898,0,0,24.83812,7.244674,6.004528,0,6.004528,21.13297,54.18699,0.1387976,1.587188,6.018695,0,14.76804
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.021981,72.55949,48.20226,0.3250461,0.3250461,0,0,0,0.3250461,2160.303,0,0,0,7.021981,0.3421537,0.3250461,0,0,18.83359,12.64875,6.679828,0,6.679828,27.47001,70.43578,0.1387017,0.3575507,5.617585,0,19.67073
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.891193,80.00381,51.05234,3.935745,3.935745,0,0,0,3.935745,200.5006,0,0,0,7.891193,4.14289,3.935745,0,0,12.15376,18.66059,3.748303,0,3.748303,31.02596,79.55359,0.138648,4.32932,6.312954,0,26.55179
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.810661,77.16354,52.71257,0.3528188,0.3528188,0,-1,0,0.3528188,1930.357,0,0,0,6.810661,0.3713882,0.3528188,0,0,8.405457,22.03407,6.439273,0,6.439273,37.13479,95.21722,0.1385558,0.3881007,5.448529,0,28.84473
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.027155,66.55737,53.18298,1.429482,1.429482,0,-1,0,1.429482,281.7213,0.5562534,0,0,4.027155,1.504717,1.429482,0,0,1.966184,27.82941,1.966184,0,1.966184,39.00008,100,0.1385277,1.57243,3.221724,0,31.85657
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.047414,63.55204,53.64415,0,0,0,-1,0,0,0,3.047414,0,0,3.047414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385277,0,2.437931,0,32.64639
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.353674,56.56578,52.3713,3.126568,3.126568,0,-1,0,3.126568,43.29583,0,4.440892E-16,0,1.353674,3.291125,3.126568,0,0,0,29.59898,0,1.937451,-1.937451,36.95782,94.76347,0.1385277,3.439225,1.082939,0,30.95265
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,49.17996,49.17996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.152723,27.66153,0,0,0,36.95782,94.76347,0.1385277,0,0,0,27.66153
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.14541,46.14541,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.152723,27.66153,0,8.493244,-8.493244,28.00516,71.80796,0.1385277,8.875441,0,0,27.66153
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.81185,43.81185,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.58966,19.16828,0,7.143179,-7.143179,20.47559,52.5014,0.1385277,7.464622,0,0,19.16828
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,41.70889,41.70889,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.52653,12.0251,0,6.067752,-6.067752,14.07962,36.10151,0.1385277,6.340801,0,0,12.0251
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,39.63359,39.63359,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.26847,5.957352,0,1.044672,-1.044672,12.97844,33.27797,0.1385277,1.091682,0,0,5.957352
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.92723,37.92723,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.42922,4.91268,0,0.3955182,-0.3955182,12.56152,32.20897,0.1385277,0.4133165,0,0,4.91268
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,36.58059,36.58059,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.86868,4.517162,0,1.627962,-1.627962,10.8455,27.80892,0.1385277,1.70122,0,0,4.517162
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67753,2.8892,0,0,0,10.8455,27.80892,0.1385277,0,0,0,2.8892
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.00722,34.00722,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.67753,2.8892,0,1.023559,-1.023559,9.766574,25.04245,0.1385277,1.069619,0,0,2.8892
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.91884,32.91884,2.176981,1.772359,0,-1,0,1.772359,0,0,0.4046219,0.6223201,0,1.865641,1.772359,0,0,30.81482,1.865641,0,1.865641,-1.865641,7.800015,20,0.1385277,2.394679,0,0,1.865641
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385277,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.76975,30.76975,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138591,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.93963,29.93963,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13868,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4822151,30.37478,29.10952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4822151,0,0,8.8,8.36,16.16775,15.048,8.842216,0,8.842216,32.05046,82.18051,0.1387216,0,0.3857721,12,15.53022
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.470422,37.94439,31.15714,2.724219,2.724219,0,0,0,2.724219,90.68368,0,4.440892E-16,0,2.470422,2.867599,2.724219,0,0,7.325538,23.00599,0,0.3971769,-0.3971769,31.6318,81.10702,0.1387216,2.996641,1.976338,0,25.47642
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.932163,47.42339,35.95339,4.986338,4.986338,0,-1,0,4.986338,78.85873,0,0,0,3.932163,5.248776,4.986338,0,0,7.766846,22.60882,0,1.316614,-1.316614,30.24397,77.54848,0.1387216,5.484972,3.14573,0,26.54098
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.442757,51.19911,40.90643,0,0,0,0,0,0,0,0,0,0,3.442757,0,0,0,0,9.229751,21.2922,3.442757,0,3.442757,33.51006,85.92304,0.1386725,0,2.754206,0,24.73496
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.546433,59.22677,44.88178,0.7405453,0.7405453,0,0,0,0.7405453,613.9305,0,0,0,4.546433,0.7795213,0.7405453,0,0,5.786993,24.39068,3.766912,0,3.766912,37.08366,95.08612,0.1386187,0.8145998,3.637147,0,28.93712
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.873803,60.24313,47.93478,0,0,0,0,0,0,0,1.853722,0,0,3.873803,0,0,0,0,2.020081,27.7809,2.020081,0,2.020081,39.00008,100,0.1385899,0,3.099043,0,31.65471
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.798842,63.13685,50.82175,0,0,0,0,0,0,0,3.798842,0,0,3.798842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385899,0,3.039073,0,33.39782
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.092625,59.07795,52.48199,6.401346,6.401346,0,-1,0,6.401346,32.6904,0,8.881784E-16,0,2.092625,6.738258,6.401346,0,0,0,29.59898,0,4.645633,-4.645633,34.10315,87.4438,0.1385899,7.04148,1.6741,0,31.6916
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.617587,64.80933,52.94316,2.414733,2.414733,0,-1,0,2.414733,149.8131,0,0,0,3.617587,2.541825,2.414733,0,0,5.161815,24.95334,1.075763,0,1.075763,35.12371,90.06061,0.1385746,2.656207,2.89407,0,28.57093
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.465544,61.33437,53.44123,2.51861,2.51861,0,-1,0,2.51861,97.89303,0,0,0,2.465544,2.651168,2.51861,0,0,4.086052,25.92153,0,0.1856249,-0.1856249,34.92804,89.55891,0.1385746,2.770471,1.972435,0,28.38708
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7224271,54.37416,52.16838,4.42441,4.42441,0,-1,0,4.42441,16.32821,0,0,0,0.7224271,4.657274,4.42441,0,0,4.292302,25.73591,0,3.934847,-3.934847,30.78035,78.92382,0.1385746,4.866851,0.5779417,0,26.45833
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.97704,48.97704,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.664354,21.80106,0,1.43966,-1.43966,29.26282,75.03271,0.1385746,1.504445,0,0,21.80106
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.94249,45.94249,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.26398,20.3614,0,1.270615,-1.270615,27.92347,71.5985,0.1385746,1.327792,0,0,20.3614
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,43.6366,43.6366,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.67577,19.09078,0,2.467822,-2.467822,25.32216,64.92847,0.1385746,2.578874,0,0,19.09078
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,41.53363,41.53363,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.4178,16.62296,0,7.22227,-7.22227,17.70922,45.40815,0.1385746,7.547272,0,0,16.62296
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,39.43067,39.43067,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.44254,9.400692,0,1.282331,-1.282331,16.35752,41.94227,0.1385746,1.340036,0,0,9.400692
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.71509,37.71509,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.86735,8.118361,0,0.26188,-0.26188,16.08147,41.23447,0.1385746,0.2736647,0,0,8.118361
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,36.39612,36.39612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15833,7.856481,0,0,0,16.08147,41.23447,0.1385746,0,0,0,7.856481
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.02181,35.02181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15833,7.856481,0,0,0,16.08147,41.23447,0.1385746,0,0,0,7.856481
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.8043,33.8043,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.15833,7.856481,0,0.002020784,-0.002020784,16.07934,41.229,0.1385746,0.002111719,0,0,7.856481
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.71592,32.71592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16058,7.85446,0,0,0,16.07934,41.229,0.1385746,0,0,0,7.85446
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,31.51686,31.51686,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.16058,7.85446,0,1.874987,-1.874987,14.10293,36.1613,0.1385746,1.959362,0,0,7.85446
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.55761,30.55761,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.24389,5.979473,0,0.6363378,-0.6363378,13.43217,34.44141,0.1385746,0.664973,0,0,5.979473
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.75517,29.75517,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.95094,5.343135,0,0.6019818,-0.6019818,12.79763,32.81437,0.1385746,0.629071,0,0,5.343135
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2765299,29.61969,28.89738,3.204229,3.204229,0,0,0,3.204229,8.630155,0,4.440892E-16,0,0.2765299,3.372872,3.204229,0,0,27.6198,4.741153,0,3.096342,-3.096342,9.533798,24.44559,0.1385746,3.524652,0.2212239,0,5.017684
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.593841,35.25209,30.945,5.259049,5.259049,12,0,3.372,5.259049,30.30665,0,0,0,1.593841,0,0,6.740951,6.403903,31.06019,1.644811,7.997745,0,7.997745,17.12113,43.90023,0.1386992,5.784954,1.275073,12,3.238652
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9705377,38.39673,35.7228,3.921722,3.921722,0,-1,0,3.921722,24.74774,0,0,0,0.9705377,4.128129,3.921722,0,0,23.06244,8.842781,0,3.157591,-3.157591,13.79273,35.36591,0.1386992,4.313895,0.7764301,0,9.813319
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.322672,53.82596,40.67585,3.020981,3.020981,0,0,0,3.020981,143.0883,0,0,0,4.322672,3.17998,3.020981,0,0,26.57088,5.68519,1.142692,0,1.142692,14.87679,38.14553,0.1386829,3.323079,3.458138,0,10.00786
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.101521,64.60905,44.62352,0,0,0,0,0,0,0,0,0,0,6.101521,0,0,0,0,25.42818,6.713613,6.101521,0,6.101521,20.6652,52.98758,0.138596,0,4.881217,0,12.81513
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.437002,58.46463,47.67652,3.823992,3.823992,0,0,0,3.823992,89.87996,0,0,0,3.437002,4.025254,3.823992,0,0,19.32666,12.20498,0,0.5882521,-0.5882521,20.04512,51.39765,0.138596,4.20639,2.749602,0,15.64198
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.79191,59.38195,50.56349,4.101458,4.101458,0,0,0,4.101458,68.07117,0,0,0,2.79191,4.317324,4.101458,0,0,19.98028,11.61673,0,1.525414,-1.525414,18.4372,47.27477,0.138596,4.511603,2.233528,0,14.40864
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.353785,56.43325,52.24218,2.727415,2.727415,0,-1,0,2.727415,49.63621,0,0,0,1.353785,2.870963,2.727415,0,0,21.67518,10.09132,0,1.517178,-1.517178,16.83795,43.17414,0.138596,3.000156,1.083028,0,11.4451
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.207181,59.69933,52.71257,4.714211,4.714211,0,-1,0,4.714211,46.81974,0,0,0,2.207181,4.962328,4.714211,0,0,23.36093,8.574138,0,2.755147,-2.755147,13.93377,35.72755,0.138596,5.185633,1.765745,0,10.78132
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.006443,62.96359,53.2291,0,0,0,-1,0,0,0,0,0,0,3.006443,0,0,0,0,26.42221,5.818991,3.006443,0,3.006443,16.78593,43.04077,0.1385532,0,2.405154,0,8.825435
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.642703,57.06348,51.95625,1.4374,1.4374,0,-1,0,1.4374,114.283,0,0,0,1.642703,1.513053,1.4374,0,0,23.41576,8.52479,0.1296506,0,0.1296506,16.90893,43.35614,0.1385514,1.58114,1.314163,0,10.16749
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,48.77412,48.77412,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.28611,8.641476,0,3.690625,-3.690625,13.01867,33.38114,0.1385514,3.856703,0,0,8.641476
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,45.73035,45.73035,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0.33301,0,4.819443,4.578471,0,0,27.38681,4.95085,0,4.819443,-4.819443,7.938531,20.35517,0.1385514,5.036318,0,0,4.95085
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,43.42446,43.42446,5.665788,0.124837,0,-1,0,0.124837,0,0,5.540951,6.10753,0,0.1314074,0.124837,0,0,32.74174,0.1314074,0,0.1314074,-0.1314074,7.800015,20,0.1385514,6.232367,0,0,0.1314074
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,41.3215,41.3215,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.2462,39.2462,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,37.53984,37.53984,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.21165,36.21165,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.80967,34.80967,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.61983,33.61983,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,32.50378,32.50378,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.33239,31.33239,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385514,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.40081,30.40081,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386025,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.57069,29.57069,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386949,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.937644,33.90634,28.71291,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.44519,0,0,0,1.937644,0,0,8.206689,7.796354,16.16775,15.048,9.733998,0,9.733998,32.89648,84.34978,0.1388036,3.710335,1.550115,12,16.98565
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.458477,43.44836,30.76975,5.554274,5.554274,0,0,0,5.554274,80.27112,0,0,0,4.458477,5.846604,5.554274,0,0,6.433755,23.8086,0,1.388127,-1.388127,31.43327,80.59796,0.1388036,6.109702,3.566782,0,28.26708
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.555028,52.20072,35.48299,8.574899,8.36,0,-1,0,8.36,66.4477,0,0.2148989,1.072389,5.555028,8.8,8.36,0,0,7.976118,22.42047,0,3.244972,-3.244972,28.01277,71.82747,0.1388036,9.432388,4.444022,0,27.9755
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.30618,68.36166,40.41759,1.650388,1.650388,0,0,0,1.650388,503.2864,0,0,0,8.30618,1.737251,1.650388,0,0,11.58164,19.1755,6.568929,0,6.568929,34.2446,87.8065,0.1387103,1.815427,6.644944,0,27.48168
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.741263,75.30093,44.35604,0.8871831,0.8871831,0,0,0,0.8871831,985.283,2.794674,0,0,8.741263,0.9338769,0.8871831,0,0,5.012713,25.08754,5.012713,0,5.012713,39.00008,100,0.1386392,0.9759014,6.993011,0,33.8288
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.585306,78.57239,47.41826,0,0,0,0,0,0,0,8.585306,0,0,8.585306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386392,0,6.868245,0,38.18428
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.295635,80.99234,50.32368,3.072379,3.072379,0,0,0,3.072379,270.0069,5.061552,0,0,8.295635,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1386392,3.379617,6.636508,0,37.89461
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.876101,81.1692,52.01159,2.722182,2.722182,0,-1,0,2.722182,289.3305,5.010646,0,0,7.876101,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1386392,2.9944,6.30088,0,37.47508
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.682251,72.16217,52.50965,3.292291,3.292291,0,-1,0,3.292291,172.5926,2.216682,0,0,5.682251,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1386392,3.62152,4.545801,0,35.28123
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.834813,65.65246,52.9985,1.734305,1.734305,0,-1,0,1.734305,221.1153,2.009229,0,0,3.834813,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1386392,1.907735,3.067851,0,33.43379
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.700224,57.0672,51.78099,7.285958,7.285958,0,-1,0,7.285958,23.33563,0,8.881784E-16,0,1.700224,7.66943,7.285958,0,0,0,29.59898,0,5.969206,-5.969206,32.70798,83.86646,0.1386392,8.014554,1.360179,0,31.2992
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,48.58965,48.58965,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.632451,23.62977,0,7.26446,-7.26446,25.05057,64.2321,0.1386392,7.591361,0,0,23.62977
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.5551,45.5551,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.70407,16.36531,0,2.81826,-2.81826,22.07986,56.61492,0.1386392,2.945082,0,0,16.36531
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,43.23999,43.23999,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.83547,13.54705,0,6.798977,-6.798977,14.91311,38.23867,0.1386392,7.104931,0,0,13.54705
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.1647,41.1647,8.924638,6.410672,0,-1,0,6.410672,0,0,2.513966,3.40643,0,6.748075,6.410672,0,0,25.38989,6.748075,0,6.748075,-6.748075,7.800015,20,0.1386392,9.817101,0,0,6.748075
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.0894,39.0894,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,37.35537,37.35537,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.00873,36.00873,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.63442,34.63442,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,33.43536,33.43536,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.31931,32.31931,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.15714,31.15714,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386392,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.24401,30.24401,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387432,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.41389,29.41389,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1388307,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.919138,36.51506,28.56533,5.059618,5.059618,12,0,3.372,5.059618,57.69482,-8.881784E-16,0,0,2.919138,0,0,6.940382,6.593363,16.16775,15.048,9.512501,0,9.512501,32.68635,83.81099,0.138954,5.56558,2.33531,12,17.96714
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.094994,45.27069,30.61296,2.516516,2.516516,0,0,0,2.516516,202.4622,0,0,0,5.094994,2.648964,2.516516,0,0,6.655253,23.60925,2.446029,0,2.446029,35.00686,89.76099,0.1389194,2.768168,4.075995,0,28.70424
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.35139,54.749,35.30774,9.745234,8.36,0,-1,0,8.36,75.97356,0,1.385234,2.359757,6.35139,8.8,8.36,0,0,4.209224,25.81068,0,2.44861,-2.44861,32.4258,83.1429,0.1389194,10.71976,5.081112,0,32.16207
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.555531,65.00427,40.187,6.195169,6.195169,0,0,0,6.195169,121.9584,0,0,0,7.555531,6.521231,6.195169,0,0,6.929902,23.36207,1.0343,0,1.0343,33.40702,85.65885,0.1389047,6.814686,6.044425,0,30.9176
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.713935,74.83968,44.09778,5.352144,5.352144,0,0,0,5.352144,162.812,0,0,0,8.713935,5.633836,5.352144,0,0,5.895602,24.29294,3.0801,0,3.0801,36.32906,93.15125,0.1388611,5.887358,6.971148,0,33.00687
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.377846,72.83051,47.18767,2.945648,2.945648,0,0,0,2.945648,250.466,1.461662,0,0,7.377846,3.100682,2.945648,0,0,2.815502,27.06503,2.815502,0,2.815502,39.00008,100,0.1388213,3.240213,5.902277,0,34.44287
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.395039,81.17267,50.09309,0,0,0,0,0,0,0,8.395039,0,0,8.395039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388213,0,6.716031,0,37.99402
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.251863,77.97724,51.78099,2.85234,2.85234,0,-1,0,2.85234,254.2426,4.2494,0,0,7.251863,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1388213,3.137574,5.801491,0,36.85084
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.667863,71.85625,52.29752,6.906079,6.906079,0,-1,0,6.906079,82.07064,0,0,0,5.667863,7.269557,6.906079,0,0,0,29.59898,0,1.601694,-1.601694,37.31174,95.67095,0.1388213,7.596687,4.53429,0,35.26684
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.318421,60.17707,52.81403,0,0,0,-1,0,0,0,0.538761,0,0,2.318421,0,0,0,0,1.77966,27.99728,1.77966,0,1.77966,39.00008,100,0.1387961,0,1.854737,0,30.3157
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.075322,54.89117,51.59653,2.818512,2.818512,0,-1,0,2.818512,38.15213,0,0,0,1.075322,2.966854,2.818512,0,0,0,29.59898,0,1.891532,-1.891532,37.00623,94.88757,0.1387961,3.100363,0.8602579,0,30.6743
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,48.40518,48.40518,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.101702,27.70745,0,0.1134086,-0.1134086,36.88668,94.58105,0.1387961,0.118512,0,0,27.70745
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,45.3983,45.3983,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.227712,27.59404,0,4.01102,-4.01102,32.6587,83.74009,0.1387961,4.191515,0,0,27.59404
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.09241,43.09241,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.6844,23.58302,0,8.8,-8.8,23.38268,59.95548,0.1387961,10.38108,0,0,23.58302
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.01712,41.01712,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.46218,14.78302,0,1.494091,-1.494091,21.80777,55.91726,0.1387961,1.561325,0,0,14.78302
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.94182,38.94182,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.12228,13.28893,0,0.3717468,-0.3717468,21.41592,54.9125,0.1387961,0.3884754,0,0,13.28893
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.19857,37.19857,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.53533,12.91718,0,1.268775,-1.268775,20.07851,51.48326,0.1387961,1.32587,0,0,12.91718
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.85193,35.85193,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.94508,11.64841,0,0.6085665,-0.6085665,19.43703,49.83843,0.1387961,0.6359519,0,0,11.64841
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.47762,34.47762,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.62127,11.03984,0,0.6474663,-0.6474663,18.75454,48.08846,0.1387961,0.6766022,0,0,11.03984
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34067,10.39237,0,0,0,18.75454,48.08846,0.1387961,0,0,0,10.39237
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.14406,32.14406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34067,10.39237,0,0,0,18.75454,48.08846,0.1387961,0,0,0,10.39237
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.97267,30.97267,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.34067,10.39237,0,0.597331,-0.597331,18.1249,46.474,0.1387961,0.6242109,0,0,10.39237
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.09644,30.09644,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.00437,9.795041,0,0.1801356,-0.1801356,17.93502,45.98713,0.1387961,0.1882417,0,0,9.795041
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.2571,29.2571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20452,9.614905,0,0,0,17.93502,45.98713,0.1387961,0,0,0,9.614905
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.793302,35.96215,28.38086,0,0,0,0,0,0,0,0,0,0,2.793302,0,0,0,0,22.20452,9.614905,2.793302,0,2.793302,20.58497,52.78188,0.1387566,0,2.234642,0,12.40821
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.184013,45.34988,30.42848,1.582856,1.582856,0,0,0,1.582856,327.51,0,0,0,5.184013,1.666165,1.582856,0,0,19.41122,12.12888,3.517849,0,3.517849,23.9223,61.33911,0.1387069,1.741142,4.147211,0,17.31289
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.199977,57.55552,35.0956,4.825603,4.825603,0,-1,0,4.825603,149.2037,0,0,0,7.199977,5.079582,4.825603,0,0,15.89337,15.29494,2.120396,0,2.120396,25.93388,66.497,0.138677,5.308163,5.759982,0,22.49492
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.693716,65.23128,39.91951,1.841822,1.841822,0,0,0,1.841822,417.7231,0,0,0,7.693716,1.93876,1.841822,0,0,13.77298,17.2033,5.754956,0,5.754956,31.39351,80.49603,0.1385958,2.026004,6.154972,0,24.89701
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.106052,71.76575,43.81185,0,0,0,0,0,0,0,0.08803006,0,0,8.106052,0,0,0,0,8.018023,22.38276,8.018023,0,8.018023,39.00008,100,0.1384829,0,6.484842,0,30.48881
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.826617,79.08504,46.92941,0.3468162,0.3468162,0,0,0,0.3468162,2545.042,8.461548,0,0,8.826617,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1384829,0.3814978,7.061294,0,38.42559
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.786051,77.95625,49.83483,3.116437,3.116437,0,0,0,3.116437,249.8383,4.505592,0,0,7.786051,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1384829,3.42808,6.228841,0,37.38503
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.832185,71.6342,51.54119,0,0,0,-1,0,0,0,5.832185,0,0,5.832185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384829,0,4.665748,0,35.43116
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.778959,72.03528,52.06693,3.824533,3.824533,0,-1,0,3.824533,151.1024,1.753135,0,0,5.778959,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1384829,4.206986,4.623167,0,35.37794
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.216478,66.62057,52.61111,4.953614,4.953614,0,-1,0,4.953614,85.11923,0,8.881784E-16,0,4.216478,5.21433,4.953614,0,0,0,29.59898,0,0.9978524,-0.9978524,37.94825,97.30301,0.1384829,5.448975,3.373182,0,33.81546
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.740537,56.79519,51.39361,1.820331,1.820331,0,-1,0,1.820331,95.61652,0,0,0,1.740537,1.916138,1.820331,0,0,1.108725,28.60113,0,0.1756006,-0.1756006,37.76315,96.82839,0.1384829,2.002364,1.39243,0,30.34166
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,48.22071,48.22071,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.303837,28.42553,0,5.055558,-5.055558,32.43412,83.16425,0.1384829,5.283059,0,0,28.42553
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,45.21383,45.21383,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.921124,23.36997,0,5.298996,-5.298996,26.84849,68.84215,0.1384829,5.537451,0,0,23.36997
