Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.310328,65.04765,37.74276,6.513821,6.513821,0,0,0,6.513821,127.5799,0,0,0,8.310328,6.856653,6.513821,0,0,16.50509,14.7444,1.453676,0,1.453676,24.72106,63.3872,0.1379907,7.165203,6.648263,0,23.05473
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.020841,68.48673,41.47829,0,0,0,0,0,0,0,0,0,0,8.020841,0,0,0,0,15.05141,16.05271,8.020841,0,8.020841,32.33029,82.89803,0.1378809,0,6.416673,0,24.07355
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.928398,72.03793,44.64197,5.129484,5.129484,0,0,0,5.129484,154.5652,0,0,0,7.928398,5.399457,5.129484,0,0,7.03057,23.27147,2.528941,0,2.528941,34.72946,89.04971,0.1378463,5.642432,6.342718,0,31.19986
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.840012,67.13291,47.65807,0,0,0,0,0,0,0,1.338383,0,0,5.840012,0,0,0,0,4.501629,25.54751,4.501629,0,4.501629,39.00008,100,0.1377849,0,4.67201,0,31.38752
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.311396,71.10779,49.44744,5.489763,5.489763,0,-1,0,5.489763,114.9666,0.5326979,0,0,6.311396,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1377849,6.038739,5.049117,0,35.91037
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.787492,65.88958,50.06542,0.4623936,0.4623936,0,-1,0,0.4623936,1035.372,4.300762,0,0,4.787492,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1377849,0.5086329,3.829993,0,34.38647
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.931515,63.48761,50.71107,0,0,0,-1,0,0,0,3.931515,0,0,3.931515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377849,0,3.145212,0,33.53049
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.565763,54.37578,49.59502,0,0,0,-1,0,0,0,1.565763,0,0,1.565763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377849,0,1.25261,0,31.16474
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,46.56047,46.56047,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1377849,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,43.68272,43.68272,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1377849,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,41.53363,41.53363,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1377849,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.48601,39.48601,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1377849,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,37.42916,37.42916,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1377849,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,35.63979,35.63979,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1377849,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.29315,34.29315,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1377849,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.91884,32.91884,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1377849,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.75667,31.75667,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1377849,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.64062,30.64062,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1377849,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,29.4969,29.4969,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1377849,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.61144,28.61144,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1377849,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.809,27.809,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1377849,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.239045,30.17065,26.92354,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.2383,0,0,0,1.239045,0,0,8.8,8.36,32.13409,0.6783009,9.599045,0,9.599045,17.62146,45.18314,0.1378868,2.82545,0.9912359,12,1.917346
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.678967,36.04282,28.76825,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.678967,0,0,8.8,8.36,22.53504,9.317441,11.03897,0,11.03897,28.09394,72.03561,0.1378975,0,2.143173,12,11.99641
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.426572,45.85842,33.07564,2.950004,2.950004,0,-1,0,2.950004,150.0531,0,0,0,4.426572,3.105267,2.950004,0,0,11.49607,19.25251,1.321305,0,1.321305,29.34744,75.24971,0.1378795,3.245004,3.541258,0,23.67908
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.600143,51.30202,37.53984,3.598628,3.598628,0,0,0,3.598628,127.8305,0,0,0,4.600143,3.78803,3.598628,0,0,10.17477,20.44169,0.8121131,0,0.8121131,30.11788,77.22519,0.1378684,3.958491,3.680114,0,25.04183
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.743255,59.3891,41.2477,5.489497,5.489497,0,0,0,5.489497,104.6226,0,0,0,5.743255,5.778418,5.489497,0,0,9.362656,21.17259,0,0.03516253,-0.03516253,30.08082,77.13015,0.1378684,6.038446,4.594604,0,26.91584
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.955572,63.8094,44.41138,6.932096,6.932096,0,0,0,6.932096,85.913,0,8.881784E-16,0,5.955572,7.296944,6.932096,0,0,9.401726,21.13742,0,1.341371,-1.341371,28.66689,73.50469,0.1378684,7.625306,4.764458,0,27.093
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.606061,69.92262,47.44593,6.556189,6.556189,0,0,0,6.556189,100.7607,0,0,0,6.606061,6.901251,6.556189,0,0,10.89214,19.79605,0,0.2951906,-0.2951906,28.35573,72.70686,0.1378684,7.211808,5.284849,0,26.40211
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.660172,64.45551,49.20763,6.568397,6.568397,0,-1,0,6.568397,70.9484,0,0,0,4.660172,6.914102,6.568397,0,0,11.22013,19.50086,0,2.253929,-2.253929,25.97988,66.61494,0.1378684,7.225236,3.728138,0,24.16104
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.756876,58.51904,49.8625,0,0,0,-1,0,0,0,0,0,0,2.756876,0,0,0,0,13.72449,17.24693,2.756876,0,2.756876,28.59528,73.32109,0.1378309,0,2.205501,0,20.00381
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.45672,54.97381,50.50815,4.097981,4.097981,0,-1,0,4.097981,35.54726,0,0,0,1.45672,4.313664,4.097981,0,0,10.96762,19.72812,0,2.856944,-2.856944,25.5838,65.59935,0.1378309,4.50778,1.165376,0,21.18484
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.219837,53.11311,49.41977,4.694821,4.694821,0,-1,0,4.694821,25.9826,0,8.881784E-16,0,1.219837,4.941917,4.694821,0,0,14.142,16.87118,0,3.72208,-3.72208,21.66038,55.53933,0.1378309,5.164303,0.9758695,0,18.09101
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,46.41289,46.41289,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.27765,13.1491,0,6.752805,-6.752805,14.5423,37.28788,0.1378309,7.056681,0,0,13.1491
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,43.52592,43.52592,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.78076,6.396294,0,5.662788,-5.662788,8.573198,21.98252,0.1378309,5.917614,0,0,6.396294
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,41.37683,41.37683,5.998551,0.6968299,0,-1,0,0.6968299,0,0,5.301722,5.901577,0,0.7335052,0.6968299,0,0,32.07275,0.7335052,0,0.7335052,-0.7335052,7.800015,20,0.1378309,6.598406,0,0,0.7335052
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,39.35688,39.35688,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,35.51066,35.51066,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.16402,34.16402,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.78971,32.78971,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.59987,31.59987,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,30.50227,30.50227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.36777,29.36777,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378309,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.48232,28.48232,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378832,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.67987,27.67987,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379443,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.10528,32.36637,26.77596,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.601,0,0,0,2.10528,0,0,8.159559,7.751581,16.16775,15.048,9.856861,0,9.856861,33.01304,84.64865,0.1380422,3.530141,1.684224,12,17.15328
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.128886,43.17088,28.61144,3.864176,3.864176,0,0,0,3.864176,132.7291,0,0,0,5.128886,4.067554,3.864176,0,0,6.310893,23.91917,1.061333,0,1.061333,34.01991,87.23036,0.1380278,4.250593,4.103109,0,29.04806
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.229727,55.0684,32.89117,3.756103,3.756103,0,-1,0,3.756103,192.4795,0,0,0,7.229727,3.953793,3.756103,0,0,5.249559,24.87437,3.275935,0,3.275935,37.12774,95.19913,0.1379832,4.131713,5.783782,0,32.1041
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.410128,64.93936,37.3277,2.125118,2.125118,0,0,0,2.125118,395.7487,4.199537,0,0,8.410128,2.236967,2.125118,0,0,1.973625,27.82272,1.973625,0,1.973625,39.00008,100,0.1379564,2.33763,6.728102,0,36.23285
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.926059,71.77273,40.98944,5.153066,5.153066,0,0,0,5.153066,173.2184,3.501779,0,0,8.926059,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1379564,5.668372,7.140847,0,38.52504
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.593956,74.36447,44.15312,0,0,0,0,0,0,0,8.593956,0,0,8.593956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379564,0,6.875165,0,38.19294
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.425714,73.07032,47.21534,0,0,0,0,0,0,0,7.425714,0,0,7.425714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379564,0,5.940571,0,37.02469
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.26587,74.59031,49.00471,0,0,0,-1,0,0,0,7.26587,0,0,7.26587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379564,0,5.812696,0,36.86485
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.37704,71.61787,49.65036,5.776403,5.776403,0,-1,0,5.776403,110.3981,0.2966155,0,0,6.37704,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1379564,6.354043,5.101632,0,35.97602
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.237503,60.63837,50.32368,0.0789234,0.0789234,0,-1,0,0.0789234,4102.083,3.154426,0,0,3.237503,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1379564,0.08681574,2.590003,0,32.83648
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.12233,52.65067,49.26297,3.271115,3.271115,0,-1,0,3.271115,34.31032,0,0,0,1.12233,3.443279,3.271115,0,0,0,29.59898,0,2.320949,-2.320949,36.55358,93.72695,0.1379564,3.598227,0.8978641,0,30.72131
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,46.25609,46.25609,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.578832,27.27803,0,5.517737,-5.517737,30.73738,78.81363,0.1379564,5.766036,0,0,27.27803
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,43.39679,43.39679,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.709651,21.76029,0,2.967997,-2.967997,27.60883,70.79174,0.1379564,3.101556,0,0,21.76029
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.2477,41.2477,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.00743,18.7923,0,0.3696312,-0.3696312,27.21921,69.7927,0.1379564,0.3862646,0,0,18.7923
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.21852,39.21852,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.41813,18.42266,0,3.978884,-3.978884,23.0251,59.03859,0.1379564,4.157934,0,0,18.42266
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.14323,37.14323,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.83911,14.44378,0,1.336238,-1.336238,21.61658,55.42701,0.1379564,1.396368,0,0,14.44378
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.35386,35.35386,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.32382,13.10754,0,0.4035533,-0.4035533,21.1912,54.33629,0.1379564,0.4217132,0,0,13.10754
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.00722,34.00722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77221,12.70399,0,0,0,21.1912,54.33629,0.1379564,0,0,0,12.70399
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.63291,32.63291,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.77221,12.70399,0,0.7864004,-0.7864004,20.36226,52.21081,0.1379564,0.8217884,0,0,12.70399
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,31.47074,31.47074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64599,11.91759,0,0,0,20.36226,52.21081,0.1379564,0,0,0,11.91759
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.37314,30.37314,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.64599,11.91759,0,2.615349,-2.615349,17.60544,45.14206,0.1379564,2.73304,0,0,11.91759
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.23865,29.23865,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.55193,9.30224,0,2.257367,-2.257367,15.22596,39.04086,0.1379564,2.358948,0,0,9.30224
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.38086,28.38086,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.06012,7.044873,0,1.32187,-1.32187,13.83259,35.46811,0.1379564,1.381354,0,0,7.044873
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.55074,27.55074,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.52886,5.723003,0,1.883828,-1.883828,11.84686,30.37651,0.1379564,1.968601,0,0,5.723003
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.062232,32.13371,26.66528,3.119403,3.119403,0,0,0,3.119403,66.10984,0,0,0,2.062232,3.283582,3.119403,0,0,28.622,3.839175,0,1.22135,-1.22135,10.55945,27.07545,0.1379564,3.431344,1.649786,0,5.901408
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.34505,40.62024,28.48232,1.794963,1.794963,0,0,0,1.794963,242.069,0,0,0,4.34505,1.889435,1.794963,0,0,29.97906,2.617826,2.455615,0,2.455615,12.88905,33.04877,0.137923,1.97446,3.47604,0,6.962875
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.358285,51.80052,32.71592,5.396044,5.396044,0,-1,0,5.396044,117.8324,0,0,0.1410889,6.358285,5.680046,5.396044,0,0,27.52344,4.827879,0.6782395,0,0.6782395,13.53248,34.6986,0.1379138,5.935648,5.086628,0,11.18616
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.932037,62.77371,37.12478,1.533024,1.533024,0,0,0,1.533024,517.4111,0,0,0,7.932037,1.61371,1.533024,0,0,26.8452,5.438294,6.318327,0,6.318327,19.52657,50.06804,0.137828,1.686327,6.345629,0,13.37033
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.829017,71.03397,40.74963,2.136533,2.136533,0,0,0,2.136533,413.2404,0,0,0,8.829017,2.248982,2.136533,0,0,20.52688,11.12479,6.580035,0,6.580035,25.76894,66.07408,0.1377388,2.350186,7.063214,0,19.95381
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.614139,74.15841,43.92253,5.20534,5.20534,0,0,0,5.20534,165.4866,0,0,0,8.614139,5.479306,5.20534,0,0,13.94684,17.04682,3.134833,0,3.134833,28.74291,73.69961,0.1376964,5.725874,6.891311,0,25.66096
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.666728,73.79492,46.95708,3.559282,3.559282,0,0,0,3.559282,215.401,0,0,0,7.666728,3.746612,3.559282,0,0,10.81201,19.86817,3.920116,0,3.920116,32.46186,83.23536,0.1376433,3.91521,6.133383,0,27.5349
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.057337,73.40795,48.77412,5.006517,5.006517,0,-1,0,5.006517,140.963,0,0,0,7.057337,5.270019,5.006517,0,0,6.891892,23.39627,1.787318,0,1.787318,34.15746,87.58304,0.1376191,5.507169,5.64587,0,30.45361
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.944786,65.77864,49.44744,2.313898,2.313898,0,-1,0,2.313898,213.6994,0,0,0,4.944786,2.435682,2.313898,0,0,5.104574,25.00486,2.509104,0,2.509104,36.5378,93.68648,0.1375852,2.545287,3.955829,0,29.94965
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.836011,62.50128,50.12076,2.693683,2.693683,0,-1,0,2.693683,142.4077,0,0,0,3.836011,2.835456,2.693683,0,0,2.59547,27.26306,1.000555,0,1.000555,37.48701,96.12035,0.1375717,2.963052,3.068809,0,31.09907
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.068677,55.44003,49.0785,1.280482,1.280482,0,-1,0,1.280482,161.5546,0,0,0,2.068677,1.347875,1.280482,0,0,1.594914,28.16356,0.7208015,0,0.7208015,38.17082,97.8737,0.1375619,1.40853,1.654942,0,30.23223
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.09929,46.09929,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0.8741127,28.81228,0,7.777047,-7.777047,29.97309,76.85394,0.1375619,8.127014,0,0,28.81228
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,43.26766,43.26766,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,9.515276,21.03523,0,3.978786,-3.978786,25.77909,66.10008,0.1375619,4.157832,0,0,21.03523
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.11858,41.11858,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.93615,17.05644,0,2.134125,-2.134125,23.52952,60.33198,0.1375619,2.23016,0,0,17.05644
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.0894,39.0894,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,16.3074,14.92232,0,1.28773,-1.28773,22.17213,56.85151,0.1375619,1.345678,0,0,14.92232
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.0141,37.0141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73821,13.63459,0,0,0,22.17213,56.85151,0.1375619,0,0,0,13.63459
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.22473,35.22473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73821,13.63459,0,0,0,22.17213,56.85151,0.1375619,0,0,0,13.63459
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.87809,33.87809,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,17.73821,13.63459,0,2.102254,-2.102254,19.95616,51.16954,0.1375619,2.196855,0,0,13.63459
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,32.50378,32.50378,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,20.07405,11.53233,0,0.5442839,-0.5442839,19.38244,49.69846,0.1375619,0.5687767,0,0,11.53233
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.31394,31.31394,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.67881,10.98805,0,0.6700054,-0.6700054,18.67619,47.88757,0.1375619,0.7001557,0,0,10.98805
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.22556,30.22556,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,21.42326,10.31804,0,1.058931,-1.058931,17.55998,45.02549,0.1375619,1.106583,0,0,10.31804
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.12796,29.12796,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,22.59985,9.259113,0,0.6199349,-0.6199349,16.90651,43.34994,0.1375619,0.6478319,0,0,9.259113
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.25173,28.25173,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,23.28867,8.639178,0,1.481272,-1.481272,15.34511,39.34636,0.1375619,1.547929,0,0,8.639178
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.42161,27.42161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.93452,7.157907,0,0,0,15.34511,39.34636,0.1375619,0,0,0,7.157907
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.696925,30.996,26.52692,4.87872,4.87872,0,0,0,4.87872,34.78218,0,8.881784E-16,0,1.696925,5.135494,4.87872,0,0,24.93452,7.157907,0,3.43857,-3.43857,11.72054,30.05261,0.1375619,5.366591,1.35754,0,8.854832
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.807989,41.86169,28.32552,0,0,0,0,0,0,0,0,0,0,4.807989,0,0,0,0,28.75516,3.719338,4.807989,0,4.807989,16.2818,41.74812,0.137497,0,3.846391,0,8.527327
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.261291,51.25782,32.53145,8.284469,8.284469,0,-1,0,8.284469,75.57867,0,0,0.7529151,6.261291,8.720493,8.284469,0,0,23.94717,8.046528,0,2.459202,-2.459202,13.68957,35.1014,0.137497,9.112915,5.009033,0,14.30782
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.051567,62.98688,36.91264,2.569912,2.569912,0,0,0,2.569912,313.3013,0,0,0,8.051567,2.705171,2.569912,0,0,26.67961,5.587326,5.346396,0,5.346396,18.76161,48.1066,0.1374249,2.826903,6.441253,0,13.63889
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.714621,70.23802,40.51905,0.3576092,0.3576092,0,0,0,0.3576092,2436.912,0,0,0,8.714621,0.3764307,0.3576092,0,0,21.33322,10.39908,8.338189,0,8.338189,26.67191,68.38938,0.1373125,0.3933701,6.971696,0,19.1137
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.325625,77.16238,43.68272,2.329372,2.329372,0,0,0,2.329372,400.3493,0,0,0,9.325625,2.451971,2.329372,0,0,12.99503,17.90345,6.873655,0,6.873655,33.19283,85.10966,0.13722,2.56231,7.460501,0,27.22908
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.362963,76.61746,46.71727,2.340312,2.340312,0,0,0,2.340312,357.3439,0,0,0,8.362963,2.463487,2.340312,0,0,6.121373,24.08974,5.899476,0,5.899476,38.78957,99.46024,0.1371407,2.574344,6.690371,0,32.45271
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.312531,74.2459,48.56198,5.31208,5.31208,0,-1,0,5.31208,137.6585,1.498972,0,0,7.312531,5.591663,5.31208,0,0,0.2218967,29.39927,0.2218967,0,0.2218967,39.00008,100,0.1371377,5.843288,5.850025,0,36.7118
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.812357,68.89212,49.26297,1.29483,1.29483,0,-1,0,1.29483,448.8896,4.449378,0,0,5.812357,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,1.424313,4.649886,0,35.41133
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.659184,61.67872,49.93629,0,0,0,-1,0,0,0,3.659184,0,0,3.659184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,0,2.927347,0,33.25816
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.530852,53.57084,48.9217,4.230012,4.230012,0,-1,0,4.230012,36.19025,0,0,0,1.530852,4.452645,4.230012,0,0,0,29.59898,0,2.921793,-2.921793,35.92024,92.10299,0.1371377,4.653014,1.224681,0,31.12983
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.94249,45.94249,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.246436,26.67719,0,8.58441,-8.58441,26.87148,68.90108,0.1371377,8.970708,0,0,26.67719
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.11086,43.11086,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.78467,18.09278,0,0.9499509,-0.9499509,25.87014,66.33356,0.1371377,0.9926987,0,0,18.09278
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.98944,40.98944,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.84017,17.14282,0,1.382143,-1.382143,24.41323,62.59791,0.1371377,1.44434,0,0,17.14282
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.94182,38.94182,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.37589,15.76068,0,8.025627,-8.025627,15.95348,40.90627,0.1371377,8.386781,0,0,15.76068
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.86652,36.86652,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.29325,7.735054,0,0.5165069,-0.5165069,15.40903,39.51026,0.1371377,0.5397497,0,0,7.735054
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.06793,35.06793,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.86715,7.218547,0,1.183342,-1.183342,14.16168,36.31193,0.1371377,1.236592,0,0,7.218547
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.72129,33.72129,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.18197,6.035206,0,0.7132869,-0.7132869,13.40981,34.38406,0.1371377,0.7453848,0,0,6.035206
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.37465,32.37465,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.97451,5.321919,0,1.326525,-1.326525,12.01153,30.79873,0.1371377,1.386219,0,0,5.321919
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.20326,31.20326,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.44843,3.995394,0,0.6930909,-0.6930909,11.28095,28.92545,0.1371377,0.7242799,0,0,3.995394
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.11488,30.11488,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.21853,3.302303,0,0.6324659,-0.6324659,10.61427,27.21602,0.1371377,0.6609269,0,0,3.302303
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.0265,29.0265,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.92127,2.669837,0,0.480606,-0.480606,10.10767,25.91705,0.1371377,0.5022333,0,0,2.669837
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.1226,28.1226,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.45527,2.189231,0,0.4932522,-0.4932522,9.587734,24.58389,0.1371377,0.5154486,0,0,2.189231
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.00333,1.695979,0,0,0,9.587734,24.58389,0.1371377,0,0,0,1.695979
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3920974,27.43647,26.42546,4.481871,4.481871,12,0,3.372,4.481871,8.748519,0,0,0,0.3920974,0,0,7.518129,7.142222,31.00333,1.695979,7.53432,0,7.53432,16.73542,42.91124,0.1372537,4.930058,0.3136779,12,2.088076
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9494297,30.6642,28.16872,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.9929,0,0,0,0.9494297,0,0,8.240918,7.828872,23.46901,8.476867,8.778302,0,8.778302,25.06325,64.2646,0.1373699,3.602167,0.7595438,12,9.426296
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.36692,36.08746,32.37465,0.5409214,0.5409214,0,-1,0,0.5409214,252.7021,0,0,0,1.36692,0.569391,0.5409214,0,0,14.69071,16.37734,0.797529,0,0.797529,25.81985,66.20461,0.1373592,0.5950136,1.093536,0,17.74426
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.212252,42.98217,36.70972,4.992229,4.992229,0,0,0,4.992229,44.31392,0,8.881784E-16,0,2.212252,5.254977,4.992229,0,0,13.89318,17.09511,0,3.042725,-3.042725,22.61253,57.98074,0.1373592,5.491451,1.769801,0,19.30737
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.116103,49.53094,40.31613,1.632375,1.632375,0,0,0,1.632375,190.8939,0,0,0,3.116103,1.718289,1.632375,0,0,17.27399,14.05239,1.397814,0,1.397814,23.93862,61.38095,0.1373405,1.795612,2.492883,0,17.16849
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.062835,49.58197,43.4798,0,0,0,0,0,0,0,0,0,0,2.062835,0,0,0,0,15.87617,15.31042,2.062835,0,2.062835,25.8956,66.39883,0.1373128,0,1.650268,0,17.37326
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6617097,48.48553,46.54202,3.422201,3.422201,0,0,0,3.422201,19.33579,0,4.440892E-16,0,0.6617097,3.602317,3.422201,0,0,13.81334,17.16697,0,2.940607,-2.940607,22.79592,58.45097,0.1373128,3.764421,0.5293677,0,17.82868
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04874296,48.5207,48.37751,0,0,0,-1,0,0,0,0,0,0,0.04874296,0,0,0,0,17.08068,14.22637,0.04874296,0,0.04874296,22.84216,58.56953,0.1373121,0,0.03899437,0,14.27511
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6447713,51.00367,49.0785,5.726895,5.726895,0,-1,0,5.726895,11.25865,0,8.881784E-16,0,0.6447713,6.02831,5.726895,0,0,17.03194,14.27024,0,5.383539,-5.383539,17.16742,44.01892,0.1373121,6.299584,0.515817,0,14.91501
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03500564,49.88324,49.77949,2.510606,2.510606,0,-1,0,2.510606,1.394311,0,4.440892E-16,0,0.03500564,2.642743,2.510606,0,0,23.01365,8.886696,0,2.607737,-2.607737,14.41862,36.97075,0.1373121,2.761666,0.02800451,0,8.921701
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1195896,49.12683,48.77412,0,0,0,-1,0,0,0,0,0,0,0.1195896,0,0,0,0,25.91113,6.278958,0.1195896,0,0.1195896,14.53207,37.26165,0.1373105,0,0.09567165,0,6.398548
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79154,6.386589,0,0,0,14.53207,37.26165,0.1373105,0,0,0,6.386589
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.0094,43.0094,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.79154,6.386589,0,0.7178878,-0.7178878,13.77535,35.32134,0.1373105,0.7501928,0,0,6.386589
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.86032,40.86032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.5892,5.668701,0,0,0,13.77535,35.32134,0.1373105,0,0,0,5.668701
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.83113,38.83113,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.5892,5.668701,0,2.830663,-2.830663,10.79157,27.67064,0.1373105,2.958043,0,0,5.668701
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.75584,36.75584,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.73438,2.838038,0,0.1516011,-0.1516011,10.63177,27.26089,0.1373105,0.1584232,0,0,2.838038
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.96647,34.96647,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.90282,2.686437,0,0.3862124,-0.3862124,10.22466,26.21704,0.1373105,0.403592,0,0,2.686437
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.61983,33.61983,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.33195,2.300224,0,1.743289,-1.743289,8.387076,21.50528,0.1373105,1.821738,0,0,2.300224
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.24552,32.24552,1.754043,0.5290881,0,-1,0,0.5290881,0,0,1.224955,1.400359,0,0.5569348,0.5290881,0,0,32.26894,0.5569348,0,0.5569348,-0.5569348,7.800015,20,0.1373105,1.929447,0,0,0.5569348
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.07413,31.07413,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373105,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.01342,30.01342,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373105,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.89738,28.89738,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373105,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.99347,27.99347,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373981,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.1818,27.1818,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1374554,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.984584,31.53058,26.28711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.984584,0,0,8.8,8.36,16.16775,15.048,10.34458,0,10.34458,33.47573,85.83504,0.1374757,0,1.587667,12,17.03259
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.940399,36.02309,28.03959,4.31014,4.31014,0,0,0,4.31014,68.22051,0,0,0,2.940399,4.536989,4.31014,0,0,5.823169,24.35813,0,1.59659,-1.59659,31.79278,81.51979,0.1374757,4.741154,2.352319,0,27.29852
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.161314,44.10051,32.21785,0,0,0,-1,0,0,0,0,0,0,4.161314,0,0,0,0,7.597158,22.76154,4.161314,0,4.161314,35.74055,91.64225,0.13742,0,3.329051,0,26.92285
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.863123,54.43419,36.52525,0.2759011,0.2759011,0,0,0,0.2759011,2125.081,2.136857,0,0,5.863123,0.2904223,0.2759011,0,0,3.435844,26.50672,3.435844,0,3.435844,39.00008,100,0.137374,0.3034913,4.690499,0,32.36984
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.519302,57.29014,40.10398,4.341166,4.341166,0,0,0,4.341166,127.1387,0.9496536,0,0,5.519302,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,4.775282,4.415442,0,35.11828
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.760095,61.76277,43.26766,2.717456,2.717456,0,0,0,2.717456,211.9664,2.899615,0,0,5.760095,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,2.989202,4.608076,0,35.35907
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.877547,65.73583,46.32988,4.19826,4.19826,0,0,0,4.19826,139.9996,1.458327,0,0,5.877547,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,4.618085,4.702038,0,35.47652
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.919862,72.12938,48.20226,5.348304,5.348304,0,-1,0,5.348304,129.3842,1.290068,0,0,6.919862,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,5.883135,5.53589,0,36.51884
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.856123,68.64497,48.90325,9.427985,8.36,0,-1,0,8.36,70.04932,0,1.067985,2.010783,5.856123,8.8,8.36,0,0,0,29.59898,0,2.943877,-2.943877,35.89696,92.0433,0.137374,10.37078,4.684898,0,35.4551
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.837831,58.53436,49.62269,1.819288,1.819288,0,-1,0,1.819288,155.9858,0,0,0,2.837831,1.91504,1.819288,0,0,3.270974,26.6551,0.9227909,0,0.9227909,36.7724,94.288,0.1373616,2.001217,2.270265,0,29.49293
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.77389,54.02073,48.61732,0.09880601,0.09880601,0,-1,0,0.09880601,1795.326,0,0,0,1.77389,0.1040063,0.09880601,0,0,2.348183,27.48561,1.669883,0,1.669883,38.35659,98.35002,0.1373393,0.1086866,1.419112,0,29.2595
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,45.68423,45.68423,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.6783,28.98851,0,1.490835,-1.490835,36.78511,94.3206,0.1373393,1.557923,0,0,28.98851
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.88027,42.88027,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.334784,27.49767,0,2.755972,-2.755972,33.88006,86.87177,0.1373393,2.879991,0,0,27.49767
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.77731,40.77731,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.396975,24.7417,0,3.564278,-3.564278,30.12298,77.23826,0.1373393,3.72467,0,0,24.7417
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.72968,38.72968,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.357283,21.17742,0,8.8,-8.8,20.84697,53.45365,0.1373393,14.58859,0,0,21.17742
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,36.65438,36.65438,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.13506,12.37742,0,1.040818,-1.040818,19.74985,50.64053,0.1373393,1.087655,0,0,12.37742
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.86501,34.86501,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.29152,11.33661,0,2.278169,-2.278169,17.34845,44.48311,0.1373393,2.380686,0,0,11.33661
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,33.51837,33.51837,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.82282,9.058436,0,0.4647836,-0.4647836,16.85852,43.22689,0.1373393,0.4856989,0,0,9.058436
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.14406,32.14406,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.33925,8.593653,0,0.7302854,-0.7302854,16.08873,41.25308,0.1373393,0.7631482,0,0,8.593653
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.97267,30.97267,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.15068,7.863368,0,0.9986886,-0.9986886,15.03602,38.55383,0.1373393,1.04363,0,0,7.863368
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.91196,29.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.26033,6.864679,0,0,0,15.03602,38.55383,0.1373393,0,0,0,6.864679
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.79592,28.79592,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.26033,6.864679,0,1.385654,-1.385654,13.57541,34.80869,0.1373393,1.448009,0,0,6.864679
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.88279,27.88279,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.79995,5.479025,0,3.148476,-3.148476,10.25663,26.299,0.1373393,3.290157,0,0,5.479025
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,27.05267,27.05267,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.29825,2.330549,8.36,0,8.36,18.18762,46.63484,0.1374458,2.396062,0,12,2.330549
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.010548,28.80325,26.17643,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.59278,1.776357E-15,0,0,1.010548,0,0,8.8,8.36,21.93825,9.854549,9.370548,0,9.370548,27.0773,69.42885,0.137541,2.492788,0.8084388,12,10.8651
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.773439,32.6271,27.91046,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.06152,0,0,0,1.773439,0,0,7.484771,7.110533,12.56771,18.28804,8.883972,0,8.883972,35.50538,91.03926,0.1376522,4.329156,1.418751,12,20.06148
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.971612,43.34797,32.06105,0.6897771,0.6897771,0,-1,0,0.6897771,575.7819,0,0,0,3.971612,0.7260812,0.6897771,0,0,3.683733,26.28362,3.245531,0,3.245531,38.58436,98.93407,0.1376089,0.7587548,3.17729,0,30.25523
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.454846,56.30674,36.34078,2.069854,2.069854,0,0,0,2.069854,311.8503,3.83785,0,0,6.454846,2.178794,2.069854,0,0,0.4382026,29.2046,0.4382026,0,0.4382026,39.00008,100,0.137603,2.276839,5.163877,0,35.65944
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.897713,62.1011,39.90107,6.735658,6.735658,0,0,0,6.735658,102.4059,0,0,0,6.897713,7.090166,6.735658,0,0,0,29.59898,0,0.1924531,-0.1924531,38.79721,99.47984,0.137603,7.409224,5.51817,0,36.49669
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.345945,63.75386,43.09241,0,0,0,0,0,0,0,6.132108,0,0,6.345945,0,0,0,0,0.2138368,29.40652,0.2138368,0,0.2138368,39.00008,100,0.1376002,0,5.076756,0,35.75247
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.589,64.42895,46.14541,3.137353,3.137353,0,0,0,3.137353,178.1438,2.286523,0,0,5.589,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1376002,3.451088,4.4712,0,35.18798
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.827208,71.519,48.01779,1.920507,1.920507,0,-1,0,1.920507,355.4898,4.805621,0,0,6.827208,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1376002,2.112558,5.461766,0,36.42619
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.731541,64.20002,48.74645,2.232714,2.232714,0,-1,0,2.232714,211.9188,2.381316,0,0,4.731541,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1376002,2.455986,3.785233,0,34.33052
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.435715,53.83374,49.46589,6.060036,6.060036,0,-1,0,6.060036,23.69153,0,8.881784E-16,0,1.435715,6.378985,6.060036,0,0,0,29.59898,0,4.94327,-4.94327,33.78941,86.63935,0.1376002,6.666039,1.148572,0,31.03469
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6335976,50.34416,48.46052,1.89515,1.89515,0,-1,0,1.89515,33.43259,0,2.220446E-16,0,0.6335976,1.994894,1.89515,0,0,5.492522,24.65571,0,1.361297,-1.361297,32.35448,82.96004,0.1376002,2.084665,0.5068781,0,25.28931
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,45.5551,45.5551,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.005074,23.29441,0,5.512733,-5.512733,26.54355,68.06025,0.1376002,5.760806,0,0,23.29441
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.77881,42.77881,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.13033,17.78168,0,1.995058,-1.995058,24.44057,62.66801,0.1376002,2.084836,0,0,17.78168
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,40.67585,40.67585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34706,15.78662,0,0,0,24.44057,62.66801,0.1376002,0,0,0,15.78662
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,38.62822,38.62822,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.34706,15.78662,0,2.291691,-2.291691,22.02492,56.47404,0.1376002,2.394817,0,0,15.78662
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,36.55292,36.55292,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.89339,13.49493,0,0.2166685,-0.2166685,21.79653,55.88843,0.1376002,0.2264186,0,0,13.49493
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.76355,34.76355,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.13413,13.27826,0,0.7981122,-0.7981122,20.95525,53.7313,0.1376002,0.8340272,0,0,13.27826
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,33.40769,33.40769,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.02092,12.48015,0,0.5275966,-0.5275966,20.39911,52.30531,0.1376002,0.5513384,0,0,12.48015
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60714,11.95255,0,0,0,20.39911,52.30531,0.1376002,0,0,0,11.95255
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.87121,30.87121,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.60714,11.95255,0,0.04750719,-0.04750719,20.34904,52.17691,0.1376002,0.04964501,0,0,11.95255
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.8105,29.8105,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.65993,11.90505,0,1.499078,-1.499078,18.76887,48.12521,0.1376002,1.566536,0,0,11.90505
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.71291,28.71291,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.32557,10.40597,0,0.8574718,-0.8574718,17.86502,45.80764,0.1376002,0.896058,0,0,10.40597
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.78133,27.78133,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.27831,9.548496,0,2.464396,-2.464396,15.26731,39.14688,0.1376002,2.575293,0,0,9.548496
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.95121,26.95121,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.01653,7.0841,0,1.873249,-1.873249,13.29274,34.08387,0.1376002,1.957545,0,0,7.0841
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.274557,29.39983,26.07497,5.805254,5.805254,12,0,3.372,5.805254,21.95524,0,0,0,1.274557,0,0,6.194746,5.885008,27.09792,5.210852,7.159566,0,7.159566,20.0849,51.49963,0.1377066,6.38578,1.019646,12,6.485409
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.204018,36.50642,27.78133,5.340384,5.340384,12,0,3.372,5.340384,59.99601,0,0,0,3.204018,0,0,6.659616,6.326635,19.93835,11.65446,9.530653,0,9.530653,29.12647,74.6831,0.1378246,5.874423,2.563214,12,14.85848
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.816211,52.45156,31.90425,2.827471,2.827471,0,-1,0,2.827471,241.071,0,0,0,6.816211,2.976285,2.827471,0,0,10.4077,20.23205,3.839926,0,3.839926,32.76934,84.02378,0.1377733,3.110218,5.452969,0,27.04826
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.25683,62.88557,36.16553,5.074709,5.074709,0,0,0,5.074709,162.7055,0,0,0,8.25683,5.341799,5.074709,0,0,6.567773,23.68798,2.915031,0,2.915031,35.53478,91.11465,0.1377344,5.58218,6.605464,0,31.94481
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.982906,62.24028,39.74427,4.952404,4.952404,0,0,0,4.952404,141.0004,0,0,0,6.982906,5.213056,4.952404,0,0,3.652743,26.31151,1.76985,0,1.76985,37.21381,95.41983,0.1377108,5.447644,5.586325,0,33.29441
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.870867,65.56629,42.90794,3.864712,3.864712,0,0,0,3.864712,177.7847,0.919857,0,0,6.870867,4.068118,3.864712,0,0,1.882892,27.90438,1.882892,0,1.882892,39.00008,100,0.1376857,4.251184,5.496694,0,34.77524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.633091,64.39331,45.97016,4.197416,4.197416,0,0,0,4.197416,134.2038,1.214758,0,0,5.633091,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1376857,4.617158,4.506473,0,35.23207
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.963401,64.02412,47.83332,3.246095,3.246095,0,-1,0,3.246095,152.9037,1.546459,0,0,4.963401,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1376857,3.570705,3.970721,0,34.56238
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.263255,66.00002,48.58965,4.127828,4.127828,0,-1,0,4.127828,127.5066,0.9181728,0,0,5.263255,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1376857,4.540611,4.210604,0,34.86223
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.871823,58.32377,49.31831,5.890719,5.890719,0,-1,0,5.890719,48.75166,0,8.881784E-16,0,2.871823,6.200757,5.890719,0,0,0,29.59898,0,3.328934,-3.328934,35.49107,91.00257,0.1376857,6.479791,2.297459,0,32.4708
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.62509,53.25641,48.33139,0,0,0,-1,0,0,0,0,0,0,1.62509,0,0,0,0,3.698815,26.27004,1.62509,0,1.62509,37.03277,94.95563,0.137664,0,1.300072,0,27.89513
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,45.44442,45.44442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.073725,27.73263,0,0,0,37.03277,94.95563,0.137664,0,0,0,27.73263
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.67735,42.67735,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.073725,27.73263,0,4.022127,-4.022127,32.79308,84.08464,0.137664,4.203122,0,0,27.73263
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,40.57439,40.57439,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.542755,23.7105,0,8.8,-8.8,23.51706,60.30004,0.137664,9.792187,0,0,23.7105
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,38.52676,38.52676,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.32053,14.9105,0,0.8264845,-0.8264845,22.64587,58.06622,0.137664,0.8636763,0,0,14.9105
