Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.097115,80.16081,46.74461,1.526409,1.526409,0,0,0,1.526409,595.9815,7.490368,0,0,9.097115,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1502493,1.67905,7.277691,0,38.69609
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.73921,76.50375,48.85741,6.048069,6.048069,0,-1,0,6.048069,127.9617,1.372821,0,0,7.73921,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1502493,6.652876,6.191368,0,37.33819
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.973852,70.16769,49.80582,3.702101,3.702101,0,-1,0,3.702101,161.3638,2.076904,0,0,5.973852,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1502493,4.072311,4.779082,0,35.57283
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.039258,67.59578,50.73546,0.8564061,0.8564061,0,-1,0,0.8564061,588.4192,4.137778,0,0,5.039258,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1502493,0.9420468,4.031406,0,34.63824
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.050819,59.61728,49.96546,9.266849,8.36,0,-1,0,8.36,36.49305,0,0.9068483,1.833533,3.050819,8.8,8.36,0,0,0,29.59898,0,5.749181,-5.749181,32.93991,84.46114,0.1502493,10.19353,2.440655,0,32.6498
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,47.29863,47.29863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.387979,23.8498,0,0,0,32.93991,84.46114,0.1502493,0,0,0,23.8498
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,44.65997,44.65997,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.387979,23.8498,0,2.135863,-2.135863,30.68851,78.68833,0.1502493,2.231977,0,0,23.8498
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,42.44388,42.44388,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.76116,21.71393,0,4.578302,-4.578302,25.86256,66.31412,0.1502493,4.784326,0,0,21.71393
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,40.27473,40.27473,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.84816,17.13563,0,8.8,-8.8,16.58654,42.52951,0.1502493,9.246846,0,0,17.13563
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,38.03046,38.03046,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.62594,8.335631,0,0.1853035,-0.1853035,16.39122,42.02868,0.1502493,0.1936422,0,0,8.335631
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,36.15242,36.15242,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.83183,8.150328,0,0.5123548,-0.5123548,15.85115,40.64388,0.1502493,0.5354107,0,0,8.150328
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.64998,34.64998,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.40112,7.637973,0,0.7384824,-0.7384824,15.07272,38.64791,0.1502493,0.7717141,0,0,7.637973
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,33.11937,33.11937,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.22165,6.899491,0,2.518787,-2.518787,12.41768,31.84015,0.1502493,2.632132,0,0,6.899491
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,31.89864,31.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.02031,4.380704,0,0,0,12.41768,31.84015,0.1502493,0,0,0,4.380704
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,30.81876,30.81876,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,28.02031,4.380704,0,1.631788,-1.631788,10.69763,27.42976,0.1502493,1.705218,0,0,4.380704
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,29.71071,29.71071,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.8334,2.748916,0,2.024537,-2.024537,8.563579,21.95785,0.1502493,2.115641,0,0,2.748916
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,28.5745,28.5745,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.08289,0.7243793,0,0.4709094,-0.4709094,8.067196,20.68508,0.1502493,0.4921004,0,0,0.7243793
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.62608,27.62608,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.60612,0.2534699,8.36,0,8.36,15.99819,41.02092,0.1515902,1.187282,0,12,0.2534699
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.040562,32.09682,26.68706,4.57651,4.57651,12,0,3.372,4.57651,44.58773,0,0,0,2.040562,0,0,7.42349,7.052315,24.24612,7.77747,9.092877,0,9.092877,24.62445,63.13949,0.1538282,5.034162,1.63245,12,9.818032
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.081563,42.51758,28.15194,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.081563,0,0,8.8,8.36,15.15324,15.96106,13.44156,0,13.44156,37.37624,95.83631,0.1530001,0,4.06525,12,21.04262
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.052917,53.71412,32.27425,3.84712,3.84712,0,-1,0,3.84712,183.3298,1.291637,0,0,7.052917,4.0496,3.84712,0,0,1.71168,28.05847,1.71168,0,1.71168,39.00008,100,0.1525057,4.231832,5.642334,0,35.11138
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.872543,61.74687,36.47169,0,0,0,0,0,0,0,7.872543,0,0,7.872543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,0,6.298034,0,37.47152
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.024378,71.04353,40.08693,8.064651,8.064651,3,0,1.095,8.064651,111.9004,3.693166,0,0,9.024378,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,8.871117,7.219502,12,38.62336
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.635556,78.5355,43.58009,2.744302,2.744302,0,0,0,2.744302,351.1114,6.746818,0,0,9.635556,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,3.018732,7.708446,0,39.23454
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.510438,77.54639,46.90424,1.012199,1.012199,0,0,0,1.012199,840.7872,7.444966,0,0,8.510438,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,1.113419,6.808351,0,38.10942
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.134295,78.52354,49.01704,0,0,0,-1,0,0,0,8.134295,0,0,8.134295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,0,6.507436,0,37.73327
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.84806,73.93413,49.93729,6.244573,6.244573,0,-1,0,6.244573,109.6642,0.2748256,0,0,6.84806,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,6.86903,5.478448,0,36.44704
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.373986,65.2913,50.89509,1.718202,1.718202,0,-1,0,1.718202,254.5677,2.565352,0,0,4.373986,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1525057,1.890022,3.499189,0,33.97297
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.300385,57.28799,50.12509,4.05615,4.05615,0,-1,0,4.05615,56.71349,0,0,0,2.300385,4.269632,4.05615,0,0,0,29.59898,0,1.969247,-1.969247,36.92431,94.67753,0.1525057,4.461765,1.840308,0,31.89936
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3907096,48.60672,47.45826,4.728398,4.728398,0,-1,0,4.728398,8.263045,0,0,0,0.3907096,4.977261,4.728398,0,0,2.188052,27.62973,0,4.586551,-4.586551,32.08966,82.28101,0.1525057,5.201237,0.3125677,0,28.02044
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,44.84778,44.84778,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.28422,23.04318,0,6.574861,-6.574861,25.15915,64.51051,0.1525057,6.870729,0,0,23.04318
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,42.57534,42.57534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.58962,16.46832,0,0,0,25.15915,64.51051,0.1525057,0,0,0,16.46832
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,40.43436,40.43436,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.58962,16.46832,0,2.907986,-2.907986,22.09386,56.65081,0.1525057,3.038846,0,0,16.46832
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,38.16193,38.16193,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.82072,13.56033,0,0.4666633,-0.4666633,21.60196,55.38952,0.1525057,0.4876631,0,0,13.56033
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,36.31205,36.31205,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.33923,13.09367,0,2.477631,-2.477631,18.9903,48.69299,0.1525057,2.589124,0,0,13.09367
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,34.78144,34.78144,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.09216,10.61604,0,0.2551714,-0.2551714,18.72133,48.00331,0.1525057,0.2666542,0,0,10.61604
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,33.25084,33.25084,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.37568,10.36087,0,0.3740545,-0.3740545,18.32704,46.99232,0.1525057,0.3908869,0,0,10.36087
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,32.03949,32.03949,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.79129,9.986813,0,1.682989,-1.682989,16.55301,42.44354,0.1525057,1.758723,0,0,9.986813
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,30.95023,30.95023,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.66128,8.303824,0,2.055084,-2.055084,14.38677,36.88907,0.1525057,2.147563,0,0,8.303824
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.84218,29.84218,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.94471,6.24874,0,0.8559963,-0.8559963,13.48447,34.57549,0.1525057,0.8945161,0,0,6.24874
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,28.67779,28.67779,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.89581,5.392744,0,1.144403,-1.144403,12.27816,31.4824,0.1525057,1.195901,0,0,5.392744
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,27.72937,27.72937,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.16737,4.248342,0,2.088431,-2.088431,10.07676,25.8378,0.1525057,2.18241,0,0,4.248342
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.44708,33.34573,26.80913,0.5696797,0.5696797,0,0,0,0.5696797,429.5536,0,0,0,2.44708,0.5996629,0.5696797,0,0,30.48785,2.159911,1.847417,0,1.847417,11.82937,30.33167,0.1519757,0.6266478,1.957664,0,4.60699
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.925847,42.17914,28.2834,0.2728285,0.2728285,0,0,0,0.2728285,1805.474,0,0,0,4.925847,0.2871879,0.2728285,0,0,28.64044,3.822586,4.638659,0,4.638659,16.22999,41.61528,0.1506609,0.3001113,3.940678,0,8.748433
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.142508,54.18644,32.40571,1.358286,1.358286,0,-1,0,1.358286,525.8471,0,0,0,7.142508,1.429775,1.358286,0,0,24.00178,7.997379,5.712733,0,5.712733,21.64957,55.5116,0.1490727,1.494115,5.714006,0,15.13989
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.751278,65.43597,36.60315,7.291321,7.291321,0,0,0,7.291321,120.0232,0,0,0,8.751278,7.675074,7.291321,0,0,18.28904,13.13884,1.076204,0,1.076204,22.67054,58.12948,0.1487772,8.020452,7.001022,0,21.89012
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.038018,71.31056,40.24656,4.499138,4.499138,0,0,0,4.499138,200.8833,0,0,0,9.038018,4.735935,4.499138,0,0,17.21284,14.10742,4.302083,0,4.302083,26.75186,68.59438,0.1476077,4.949052,7.230414,0,23.14544
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.163336,76.45099,43.73034,0,0,0,0,0,0,0,0,0,0,9.163336,0,0,0,0,12.91076,17.9793,9.163336,0,9.163336,35.44496,90.88434,0.145177,0,7.330668,0,27.14263
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.303683,81.66853,47.09204,1.834326,1.834326,0,0,0,1.834326,507.199,3.625393,0,0,9.303683,1.93087,1.834326,0,0,3.747421,26.2263,3.747421,0,3.747421,39.00008,100,0.1442058,2.017759,7.442946,0,35.52998
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.509311,75.91035,49.20485,1.291565,1.291565,0,-1,0,1.291565,581.412,6.149769,0,0,7.509311,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1442058,1.420721,6.007449,0,37.10829
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.8557,74.22974,50.15326,1.8587,1.8587,0,-1,0,1.8587,368.8438,4.899173,0,0,6.8557,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1442058,2.04457,5.48456,0,36.45468
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.203531,68.61096,51.07351,0.1679072,0.1679072,0,-1,0,0.1679072,3099.052,5.026786,0,0,5.203531,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1442058,0.1846979,4.162825,0,34.80251
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.044719,56.68179,50.34107,3.219094,3.219094,0,-1,0,3.219094,63.51847,0,0,0,2.044719,3.38852,3.219094,0,0,0,29.59898,0,1.343801,-1.343801,37.58359,96.36798,0.1442058,3.541003,1.635775,0,31.6437
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6714901,49.66164,47.67424,3.61683,3.61683,0,-1,0,3.61683,18.56571,0,0,0,0.6714901,3.807189,3.61683,0,0,1.493112,28.25518,0,3.135699,-3.135699,34.27827,87.89282,0.1442058,3.978513,0.5371921,0,28.92667
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,45.05436,45.05436,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.977222,25.11948,0,6.54568,-6.54568,27.37852,70.20119,0.1442058,6.840235,0,0,25.11948
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,42.8101,42.8101,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.2502,18.5738,0,6.725025,-6.725025,20.28972,52.02482,0.1442058,7.027651,0,0,18.5738
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,40.64095,40.64095,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.72245,11.84877,0,2.474499,-2.474499,17.68137,45.33675,0.1442058,2.585851,0,0,11.84877
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,38.3779,38.3779,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.47189,9.374274,0,1.161548,-1.161548,16.45699,42.19732,0.1442058,1.213818,0,0,9.374274
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,36.49986,36.49986,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.7625,8.212727,0,0.2630968,-0.2630968,16.17966,41.48623,0.1442058,0.2749362,0,0,8.212727
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.96925,34.96925,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.05483,7.949629,0,0.853081,-0.853081,15.28043,39.18052,0.1442058,0.8914697,0,0,7.949629
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,33.41047,33.41047,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.0027,7.096548,0,1.115311,-1.115311,14.10479,36.16607,0.1442058,1.1655,0,0,7.096548
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,32.18974,32.18974,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.24193,5.981237,0,0.329475,-0.329475,13.7575,35.27556,0.1442058,0.3443013,0,0,5.981237
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.10986,31.10986,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.60802,5.651762,0,0.6335391,-0.6335391,13.08969,33.56323,0.1442058,0.6620484,0,0,5.651762
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,30.00181,30.00181,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.31195,5.018223,0,2.111261,-2.111261,10.86422,27.85693,0.1442058,2.206268,0,0,5.018223
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,28.83742,28.83742,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.65779,2.906962,0,0.3780498,-0.3780498,10.46572,26.83513,0.1442058,0.3950621,0,0,2.906962
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,27.88901,27.88901,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.07785,2.528913,0,0.8678252,-0.8678252,9.550956,24.48958,0.1442058,0.9068773,0,0,2.528913
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.628302,31.2351,26.94059,4.951782,4.951782,12,0,3.372,4.951782,32.88314,0,0,0,1.628302,0,0,7.048218,6.695807,31.0421,1.661087,8.324108,0,8.324108,17.4479,44.73811,0.1463443,5.44696,1.302641,12,3.289389
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.984301,42.53529,28.44303,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.984301,0,0,8.8,8.36,22.71799,9.152785,13.3443,0,13.3443,30.10741,77.19834,0.1457902,0,3.987441,12,14.13709
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.688718,49.33851,32.53717,1.008071,1.008071,0,-1,0,1.008071,564.317,0,0,0,5.688718,1.061128,1.008071,0,0,9.373692,21.16265,4.62759,0,4.62759,34.49753,88.45503,0.1446399,1.108879,4.550974,0,26.85137
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.206594,55.87716,36.73461,3.409073,3.409073,0,0,0,3.409073,182.061,0,0,0,6.206594,3.588498,3.409073,0,0,4.746102,25.32749,2.618095,0,2.618095,36.98127,94.82359,0.1439971,3.749981,4.965275,0,31.53408
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.595222,65.42891,40.4062,0.9833666,0.9833666,0,0,0,0.9833666,772.3693,4.432093,0,0,7.595222,1.035123,0.9833666,0,0,2.128006,27.68377,2.128006,0,2.128006,39.00008,100,0.1434788,1.081703,6.076178,0,35.279
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.642509,74.24499,43.88998,3.318504,3.318504,0,0,0,3.318504,260.4339,5.149348,0,0,8.642509,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1434788,3.650354,6.914007,0,38.24149
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.340882,77.16947,47.22351,0.5317591,0.5317591,0,0,0,0.5317591,1568.545,7.781136,0,0,8.340882,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1434788,0.5849349,6.672706,0,37.93986
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.736699,77.13376,49.36448,5.595352,5.595352,0,-1,0,5.595352,138.2701,1.846855,0,0,7.736699,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1434788,6.154887,6.189359,0,37.33568
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.81841,66.25219,50.28473,7.927351,7.927351,0,-1,0,7.927351,60.78209,0,8.881784E-16,0.3600862,4.81841,8.34458,7.927351,0,0,0,29.59898,0,3.52617,-3.52617,35.28317,90.46948,0.1434788,8.720086,3.854728,0,34.41739
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.071031,61.04498,51.23314,4.869905,4.869905,0,-1,0,4.869905,63.06142,0,0,0,3.071031,5.126215,4.869905,0,0,3.917967,26.07281,0,2.055185,-2.055185,33.11681,84.91473,0.1434788,5.356895,2.456825,0,29.14384
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.007833,56.71922,50.49131,1.417453,1.417453,0,-1,0,1.417453,141.6507,0,0,0,2.007833,1.492056,1.417453,0,0,6.201505,24.01762,0.5157768,0,0.5157768,33.60612,86.16937,0.1433538,1.559199,1.606266,0,26.02546
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6568412,49.7699,47.82449,4.525589,4.525589,0,-1,0,4.525589,14.51394,0,0,0,0.6568412,4.763778,4.525589,0,0,5.685729,24.48182,0,4.106937,-4.106937,29.27703,75.06916,0.1433538,4.978148,0.5254729,0,25.13866
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.18583,45.18583,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.24899,20.37489,0,6.917299,-6.917299,21.98556,56.37311,0.1433538,7.228577,0,0,20.37489
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,42.96973,42.96973,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.93488,13.45759,0,4.687446,-4.687446,17.04456,43.7039,0.1433538,4.898381,0,0,13.45759
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.80059,40.80059,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,23.14315,8.770141,0,2.928006,-2.928006,13.95817,35.7901,0.1433538,3.059767,0,0,8.770141
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,38.50937,38.50937,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.39649,5.842134,0,0.6209063,-0.6209063,13.30367,34.11192,0.1433538,0.648847,0,0,5.842134
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,36.63132,36.63132,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,27.08639,5.221228,0,1.284225,-1.284225,11.94998,30.64092,0.1433538,1.342015,0,0,5.221228
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,35.07254,35.07254,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.51331,3.937003,0,1.789762,-1.789762,10.06341,25.80355,0.1433538,1.870302,0,0,3.937003
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,33.54193,33.54193,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.50193,2.147241,0,1.378433,-1.378433,8.610411,22.07793,0.1433538,1.440463,0,0,2.147241
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,32.33059,32.33059,3.570586,0.7303675,0,-1,0,0.7303675,0,0,2.840218,3.197277,0,0.7688079,0.7303675,0,0,32.03352,0.7688079,0,0.7688079,-0.7688079,7.800015,20,0.1433538,3.927644,0,0,0.7688079
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,31.21315,31.21315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433538,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433538,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,28.96889,28.96889,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448895,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,28.02047,28.02047,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459058,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.960209,32.27435,27.07206,6.565833,6.565833,12,0,3.372,6.565833,29.85468,0,0,0,1.960209,0,0,5.434167,5.162459,16.16775,15.048,7.122668,0,7.122668,30.41916,77.99768,0.1475495,7.222415,1.568167,12,17.00821
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.377427,40.7875,28.54633,4.771672,4.771672,9.205948,0,2.665105,4.771672,91.73781,0,0,0,4.377427,0,0,4.434276,4.212562,9.045086,21.4584,8.589989,0,8.589989,38.56834,98.89297,0.1483139,5.248839,3.501942,12,25.83583
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.577687,49.11845,32.66864,3.01833,3.01833,0,-1,0,3.01833,184.7938,1.945401,0,0,5.577687,3.17719,3.01833,0,0,0.4550967,29.18939,0.4550967,0,0.4550967,39.00008,100,0.1482058,3.320163,4.46215,0,34.76708
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.743735,61.72372,36.86608,0,0,0,0,0,0,0,7.743735,0,0,7.743735,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,0,6.194988,0,37.34271
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.939816,71.28701,40.56583,6.181251,6.181251,0,0,0,6.181251,144.6279,2.433236,0,0,8.939816,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,6.799376,7.151853,0,38.5388
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.849185,70.95811,44.04961,4.396227,4.396227,0,0,0,4.396227,178.5436,3.221577,0,0,7.849185,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,4.83585,6.279348,0,37.44816
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.595993,78.57719,47.38314,1.469649,1.469649,0,0,0,1.469649,584.9012,7.048995,0,0,8.595993,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,1.616614,6.876795,0,38.19497
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.915689,78.14562,49.51473,7.196218,7.196218,0,-1,0,7.196218,109.9979,0.3407231,0,0,7.915689,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,7.915839,6.332551,0,37.51467
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.437607,72.81703,50.44436,4.153506,4.153506,0,-1,0,4.153506,154.9921,2.065495,0,0,6.437607,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,4.568857,5.150086,0,36.03659
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.701448,67.06298,51.39278,0,0,0,-1,0,0,0,4.701448,0,0,4.701448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482058,0,3.761158,0,34.30043
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.504475,58.51472,50.65095,5.606844,5.606844,0,-1,0,5.606844,44.66818,0,8.881784E-16,0,2.504475,5.901941,5.606844,0,0,0,29.59898,0,3.397466,-3.397466,35.41883,90.81734,0.1482058,6.167529,2.00358,0,32.10345
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4714803,49.34853,47.95595,13.29571,8.36,0,-1,0,8.36,5.639717,0,4.935706,6.265276,0.4714803,8.8,8.36,0,0,3.774962,26.20151,0,8.32852,-8.32852,26.6398,68.30705,0.1482058,14.62528,0.3771842,0,26.67299
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02887,17.87299,0,0,0,26.6398,68.30705,0.1482058,0,0,0,17.87299
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,43.10119,43.10119,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,13.02887,17.87299,0,8.064262,-8.064262,18.13933,46.511,0.1482058,8.427154,0,0,17.87299
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,40.93205,40.93205,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.98916,9.80873,0,7.515761,-7.515761,10.21702,26.19743,0.1482058,7.85397,0,0,9.80873
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,38.64083,38.64083,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.34001,2.29297,0,1.209059,-1.209059,8.942557,22.92959,0.1482058,1.263467,0,0,2.29297
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.73461,36.73461,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.68341,1.08391,0,0.9029652,-0.9029652,7.990748,20.48906,0.1482058,0.9435987,0,0,1.08391
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.204,35.204,1.028159,0.1718978,0,-1,0,0.1718978,0,0,0.8562613,0.9590772,0,0.180945,0.1718978,0,0,32.6867,0.180945,0,0.180945,-0.180945,7.800015,20,0.1482058,1.130975,0,0,0.180945
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.64523,33.64523,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482058,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,32.43388,32.43388,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482058,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,31.32583,31.32583,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482058,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,30.21778,30.21778,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482058,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,29.0534,29.0534,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1490548,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.09559,28.09559,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500947,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5962598,28.69612,27.14718,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.95302,0,0,0,0.5962598,0,0,8.8,8.36,16.16775,15.048,8.95626,0,8.95626,32.15865,82.45792,0.1515278,2.527205,0.4770078,12,15.64426
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.878612,33.68753,28.65901,0.419022,0.419022,0,0,0,0.419022,448.3326,0,0,0,1.878612,0.4410758,0.419022,0,0,7.211493,23.10863,1.437537,0,1.437537,33.52242,85.95476,0.1511936,0.4609242,1.50289,0,24.98725
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.30504,45.1473,32.77193,0,0,0,-1,0,0,0,0,0,0,4.30504,0,0,0,0,5.773957,24.40242,4.30504,0,4.30504,37.60654,96.42683,0.1502015,0,3.444032,0,28.70746
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.76998,61.9847,36.99754,0,0,0,0,0,0,0,6.301063,0,0,7.76998,0,0,0,0,1.468917,28.27695,1.468917,0,1.468917,39.00008,100,0.1498659,0,6.215984,0,36.04693
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.187387,68.2121,40.69729,9.033574,9.033574,3,0,1.095,9.033574,90.63287,1.836257,0,0,8.187387,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1498659,9.936932,6.54991,12,37.78637
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.539169,74.15248,44.18107,1.042973,1.042973,0,0,0,1.042973,818.7332,7.441302,0,0,8.539169,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1498659,1.147271,6.831335,0,38.13815
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.912663,67.28075,47.54277,0.7855339,0.7855339,0,0,0,0.7855339,752.6935,5.085785,0,0,5.912663,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1498659,0.8640873,4.73013,0,35.51164
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.178922,66.89674,49.65558,3.693898,3.693898,0,-1,0,3.693898,140.2021,1.290608,0,0,5.178922,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1498659,4.063288,4.143137,0,34.7779
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.953945,67.12286,50.60399,0,0,0,-1,0,0,0,4.953945,0,0,4.953945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498659,0,3.963156,0,34.55292
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.506125,59.44336,51.52424,4.946546,4.946546,0,-1,0,4.946546,50.66414,0,8.881784E-16,0,2.506125,5.206891,4.946546,0,0,0,29.59898,0,2.700766,-2.700766,36.15322,92.70038,0.1498659,5.441201,2.0049,0,32.1051
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3275696,51.76539,50.78241,1.487378,1.487378,0,-1,0,1.487378,22.02329,0,0,0,0.3275696,1.565661,1.487378,0,0,3.000851,26.89821,0,1.238092,-1.238092,34.84816,89.35407,0.1498659,1.636116,0.2620557,0,27.22578
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2492397,48.84936,48.11558,0,0,0,-1,0,0,0,0,0,0,0.2492397,0,0,0,0,4.376508,25.66012,0.2492397,0,0.2492397,35.08461,89.96035,0.1498091,0,0.1993917,0,25.90936
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,45.5051,45.5051,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.127268,25.88444,0,3.817053,-3.817053,31.06108,79.64364,0.1498091,3.98882,0,0,25.88444
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,43.26083,43.26083,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.368439,22.06738,0,8.02415,-8.02415,22.60288,57.956,0.1498091,8.385236,0,0,22.06738
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.28416,14.04323,0,0,0,22.60288,57.956,0.1498091,0,0,0,14.04323
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,38.77229,38.77229,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.28416,14.04323,0,1.708265,-1.708265,20.80222,53.33891,0.1498091,1.785137,0,0,14.04323
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,36.86608,36.86608,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.18223,12.33497,0,1.623789,-1.623789,19.09059,48.95014,0.1498091,1.696859,0,0,12.33497
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.33547,35.33547,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.98644,10.71118,0,0.9859943,-0.9859943,18.05126,46.28519,0.1498091,1.030364,0,0,10.71118
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,33.77669,33.77669,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.08199,9.725186,0,0.1226581,-0.1226581,17.92197,45.95367,0.1498091,0.1281777,0,0,9.725186
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,32.53717,32.53717,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.21828,9.602529,0,1.502825,-1.502825,16.33785,41.89185,0.1498091,1.570452,0,0,9.602529
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,31.42913,31.42913,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.88808,8.099703,0,0.5343097,-0.5343097,15.77464,40.44772,0.1498091,0.5583537,0,0,8.099703
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.29291,30.29291,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.48176,7.565393,0,1.346933,-1.346933,14.35485,36.80723,0.1498091,1.407545,0,0,7.565393
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,29.15669,29.15669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.97835,6.218461,0,0,0,14.35485,36.80723,0.1498091,0,0,0,6.218461
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,28.18011,28.18011,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.97835,6.218461,0,0.7573269,-0.7573269,13.55656,34.76033,0.1498091,0.7914066,0,0,6.218461
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9469915,29.70657,27.23169,2.521475,2.521475,0,0,0,2.521475,37.55704,0,0,0,0.9469915,2.654184,2.521475,0,0,26.81983,5.461133,0,1.707193,-1.707193,11.75702,30.14614,0.1498091,2.773623,0.7575932,0,6.408125
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.320558,37.85183,28.73413,5.208231,5.208231,11.83293,0,3.32973,5.208231,63.75596,0,0,0,3.320558,0,0,6.624694,6.293459,28.71671,3.753941,9.614017,0,9.614017,20.87767,53.53239,0.1513716,5.729054,2.656446,12,7.074499
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.714413,53.22981,32.88461,3.724298,3.724298,0,-1,0,3.724298,180.2866,0,0,0,6.714413,3.920314,3.724298,0,0,19.10269,12.40656,2.794098,0,2.794098,23.52839,60.32908,0.1507405,4.096728,5.37153,0,19.12097
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.021523,59.27144,37.11022,5.942134,5.942134,0,0,0,5.942134,118.165,0,0,0,7.021523,6.254879,5.942134,0,0,16.30859,14.92124,0.7666444,0,0.7666444,24.25569,62.19396,0.1505682,6.536348,5.617218,0,21.94277
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.032989,67.69678,40.80059,0,0,0,0,0,0,0,0,0,0,8.032989,0,0,0,0,15.54195,15.61123,8.032989,0,8.032989,31.87645,81.73434,0.1487869,0,6.426391,0,23.64421
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.65631,66.39256,44.31253,0,0,0,0,0,0,0,0,0,0,6.65631,0,0,0,0,7.508959,22.84092,6.65631,0,6.65631,38.19118,97.92592,0.1473425,0,5.325047,0,29.49722
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.31956,65.16728,47.67424,1.249157,1.249157,0,0,0,1.249157,425.8519,3.152008,0,0,5.31956,1.314902,1.249157,0,0,0.8526496,28.83159,0.8526496,0,0.8526496,39.00008,100,0.1471595,1.374073,4.255648,0,34.15115
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.973682,66.27129,49.78704,5.408918,5.408918,0,-1,0,5.408918,91.95335,8.881784E-16,0,0,4.973682,5.693598,5.408918,0,0,0,29.59898,0,0.7199163,-0.7199163,38.24122,98.05421,0.1471595,5.94981,3.978945,0,34.57266
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.841093,63.19237,50.73546,5.722936,5.722936,0,-1,0,5.722936,67.11753,0,0,0,3.841093,6.024143,5.722936,0,0,0.799907,28.87906,0,2.18305,-2.18305,35.94008,92.15388,0.1471595,6.295229,3.072875,0,32.72015
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.740523,57.0672,51.6557,0,0,0,-1,0,0,0,0,0,0,1.740523,0,0,0,0,3.225518,26.69601,1.740523,0,1.740523,37.59129,96.38773,0.1467873,0,1.392418,0,28.43653
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.911033,56.84664,50.91387,5.783694,5.783694,0,-1,0,5.783694,33.04174,0,0,0,1.911033,6.088099,5.783694,0,0,1.484995,28.26248,0,4.177066,-4.177066,33.18827,85.09797,0.1467873,6.362063,1.528826,0,30.17352
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5730922,49.97486,48.27522,6.303105,6.303105,0,-1,0,6.303105,9.092219,0,0,0,0.5730922,6.634848,6.303105,0,0,6.12618,24.08542,0,6.061756,-6.061756,26.79862,68.71428,0.1467873,6.933416,0.4584738,0,24.65851
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,45.63656,45.63656,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.86146,18.02366,0,3.643239,-3.643239,22.95831,58.86735,0.1467873,3.807184,0,0,18.02366
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,43.39229,43.39229,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.90951,14.38042,0,3.110194,-3.110194,19.67988,50.46112,0.1467873,3.250153,0,0,14.38042
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,41.17619,41.17619,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.36528,11.27023,0,3.193719,-3.193719,16.3134,41.82915,0.1467873,3.337437,0,0,11.27023
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.87559,38.87559,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.91385,8.076509,0,1.133616,-1.133616,15.11847,38.76522,0.1467873,1.184629,0,0,8.076509
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,36.97876,36.97876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17343,6.942892,0,0,0,15.11847,38.76522,0.1467873,0,0,0,6.942892
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,35.41998,35.41998,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.17343,6.942892,0,0.1028421,-0.1028421,15.01006,38.48726,0.1467873,0.10747,0,0,6.942892
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2877,6.84005,0,0,0,15.01006,38.48726,0.1467873,0,0,0,6.84005
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2877,6.84005,0,0,0,15.01006,38.48726,0.1467873,0,0,0,6.84005
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,31.50425,31.50425,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.2877,6.84005,0,1.807508,-1.807508,13.10478,33.60193,0.1467873,1.888846,0,0,6.84005
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,30.36803,30.36803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.29604,5.032542,0,0,0,13.10478,33.60193,0.1467873,0,0,0,5.032542
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.23181,29.23181,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.29604,5.032542,0,0.9438215,-0.9438215,12.10991,31.05098,0.1467873,0.9862935,0,0,5.032542
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,28.25523,28.25523,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.34473,4.08872,0,0.3459272,-0.3459272,11.74527,30.116,0.1467873,0.3614939,0,0,4.08872
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.982746,32.57859,27.30681,2.044655,2.044655,0,0,0,2.044655,96.97213,0,0,0,1.982746,2.152269,2.044655,0,0,28.7291,3.742793,0,0.169523,-0.169523,11.56657,29.65782,0.1467873,2.249121,1.586197,0,5.725539
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.339319,40.95673,28.80925,7.929419,7.929419,12,0,3.372,7.929419,54.7243,0,0,0,4.339319,0,0,4.070581,3.867052,28.91745,3.57327,8.206371,0,8.206371,19.35182,49.61995,0.1483646,8.722361,3.471455,12,7.912589
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.17732,51.45952,32.95974,1.15666,1.15666,0,-1,0,1.15666,534.0655,0,0,0,6.17732,1.217536,1.15666,0,0,20.71108,10.959,4.959784,0,4.959784,24.05708,61.68471,0.1473155,1.272326,4.941856,0,17.13632
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.317396,60.50536,37.21351,0.4597129,0.4597129,0,0,0,0.4597129,1591.732,0,0,0,7.317396,0.4839083,0.4597129,0,0,15.7513,15.42281,6.833487,0,6.833487,30.5399,78.30727,0.1458941,0.5056841,5.853916,0,22.7402
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.076804,68.01874,40.91327,5.309702,5.309702,0,0,0,5.309702,152.1141,0,0,0,8.076804,5.58916,5.309702,0,0,8.917812,21.57295,2.487643,0,2.487643,32.89988,84.35851,0.1453835,5.840673,6.461443,0,29.64975
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.076974,76.988,44.444,7.209206,7.209206,0,0,0,7.209206,125.9081,0,0,0,9.076974,7.588638,7.209206,0,0,6.430169,23.81183,1.488336,0,1.488336,34.31184,87.97891,0.1450797,7.930127,7.26158,0,32.8888
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.176281,72.72936,47.8057,1.26058,1.26058,0,0,0,1.26058,569.2843,0.9075229,0,0,7.176281,1.326926,1.26058,0,0,4.941833,25.15133,4.941833,0,4.941833,39.00008,100,0.14408,1.386637,5.741025,0,32.32761
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.569428,64.91837,49.91851,2.400915,2.400915,0,-1,0,2.400915,190.3203,2.042149,0,0,4.569428,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.14408,2.641006,3.655542,0,34.16841
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.086468,64.21504,50.86692,0,0,0,-1,0,0,0,4.086468,0,0,4.086468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14408,0,3.269174,0,33.68544
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.457549,66.59488,51.78717,0,0,0,-1,0,0,0,4.457549,0,0,4.457549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14408,0,3.566039,0,34.05653
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.858543,56.82364,51.05473,0,0,0,-1,0,0,0,1.858543,0,0,1.858543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14408,0,1.486834,0,31.45752
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.028653,51.48785,48.40668,0,0,0,-1,0,0,0,1.028653,0,0,1.028653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14408,0,0.8229223,0,30.62763
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,45.76802,45.76802,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.14408,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,43.52375,43.52375,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.14408,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,41.30766,41.30766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.14408,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,38.97888,38.97888,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.14408,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.08205,37.08205,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.14408,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,35.55144,35.55144,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.14408,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,33.99266,33.99266,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.14408,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,32.72498,32.72498,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.14408,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.58876,31.58876,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.14408,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,30.45254,30.45254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.14408,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,29.31632,29.31632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.14408,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.33974,28.33974,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.14408,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.981891,32.66353,27.39132,0,0,0,0,0,0,0,0,0,0,1.981891,0,0,0,0,13.63162,17.33052,1.981891,0,1.981891,27.94817,71.66183,0.1436829,0,1.585513,0,19.31241
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.486549,41.52655,28.92193,4.155066,4.155066,0,0,0,4.155066,107.9778,0,0,0,4.486549,4.373754,4.155066,0,0,11.64973,19.11422,0.1127954,0,0.1127954,28.05518,71.93621,0.1436603,4.570573,3.589239,0,23.60077
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.592278,53.00885,33.06303,0.04849434,0.04849434,0,-1,0,0.04849434,13593.91,0,0,0,6.592278,0.05104668,0.04849434,0,0,11.53694,19.21574,6.541231,0,6.541231,34.26073,87.84786,0.1423656,0.05334378,5.273822,0,25.80801
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.696406,66.17609,37.37315,1.520814,1.520814,0,0,0,1.520814,571.8258,2.099844,0,0,8.696406,1.600857,1.520814,0,0,4.995705,25.10284,4.995705,0,4.995705,39.00008,100,0.1413924,1.672895,6.957125,0,33.79925
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.401457,74.06918,41.09168,0,0,0,0,0,0,0,9.401457,0,0,9.401457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413924,0,7.521166,0,39.00043
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.865572,81.07012,44.57546,0,0,0,0,0,0,0,9.865572,0,0,9.865572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413924,0,7.892457,0,39.46455
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.266952,82.63902,47.93716,2.518711,2.518711,0,0,0,2.518711,367.9243,6.615676,0,0,9.266952,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1413924,2.770582,7.413561,0,38.86593
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.735723,82.83041,50.06875,0,0,0,-1,0,0,0,8.735723,0,0,8.735723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413924,0,6.988578,0,38.3347
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.563145,74.00976,50.99838,2.206074,2.206074,0,-1,0,2.206074,297.5034,4.240962,0,0,6.563145,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1413924,2.426681,5.250516,0,36.16212
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.043852,68.99302,51.9468,5.167231,5.167231,0,-1,0,5.167231,97.61229,0,0,0,5.043852,5.43919,5.167231,0,0,0,29.59898,0,0.395338,-0.395338,38.58335,98.93148,0.1413924,5.683954,4.035082,0,34.64283
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.471112,59.01895,51.23314,4.222981,4.222981,0,-1,0,4.222981,58.51581,0,0,0,2.471112,4.445244,4.222981,0,0,0.4392644,29.20364,0,1.974132,-1.974132,36.50244,93.59581,0.1413924,4.645279,1.976889,0,31.67475
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.202868,52.18596,48.56631,0,0,0,-1,0,0,0,0,0,0,1.202868,0,0,0,0,2.632744,27.22951,1.202868,0,1.202868,37.64358,96.5218,0.14116,0,0.9622945,0,28.43238
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,45.92765,45.92765,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.429876,28.31209,0,3.167851,-3.167851,34.30437,87.95975,0.14116,3.310405,0,0,28.31209
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,43.68339,43.68339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.949711,25.14424,0,0,0,34.30437,87.95975,0.14116,0,0,0,25.14424
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,41.43912,41.43912,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.949711,25.14424,0,1.529645,-1.529645,32.69198,83.82542,0.14116,1.598479,0,0,25.14424
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,39.11034,39.11034,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.649317,23.61459,0,1.601131,-1.601131,31.00424,79.49789,0.14116,1.673182,0,0,23.61459
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.21351,37.21351,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.428351,22.01346,0,0.8130183,-0.8130183,30.14725,77.30048,0.14116,0.8496042,0,0,22.01346
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,35.65474,35.65474,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.331705,21.20044,0,1.694692,-1.694692,28.36088,72.72007,0.14116,1.770953,0,0,21.20044
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,34.12413,34.12413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2147,19.50575,0,0,0,28.36088,72.72007,0.14116,0,0,0,19.50575
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,32.82827,32.82827,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.2147,19.50575,0,1.858197,-1.858197,26.40217,67.69774,0.14116,1.941816,0,0,19.50575
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,31.72022,31.72022,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.27936,17.64755,0,0.3866139,-0.3866139,25.99465,66.6528,0.14116,0.4040115,0,0,17.64755
