Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,47.69302,47.69302,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.454206,21.09019,0,4.891974,-4.891974,24.87444,63.78048,0.1428935,5.112113,0,0,21.09019
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,45.37363,45.37363,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.88973,16.19822,0,8.8,-8.8,15.59842,39.99587,0.1428935,9.261161,0,0,16.19822
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,43.07302,43.07302,13.245,7.028306,0,-1,0,7.028306,0,0,6.216696,7.541196,0,7.398218,7.028306,0,0,24.66751,7.398218,0,7.398218,-7.398218,7.800015,20,0.1428935,14.5695,0,0,7.398218
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,40.64095,40.64095,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,38.71595,38.71595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.15717,37.15717,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,35.59839,35.59839,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,34.22742,34.22742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,33.03486,33.03486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,31.87986,31.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428935,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,30.74364,30.74364,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1433672,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.81401,29.81401,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1440365,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6918834,30.68436,28.86559,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6918834,0,0,8.8,8.36,16.16775,15.048,9.051884,0,9.051884,32.24937,82.69053,0.1443591,0,0.5535067,12,15.73988
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.132789,39.23185,30.55584,8.81581,8.81581,12,0,3.372,8.81581,35.53603,0,0,0,3.132789,0,0,3.184189,3.02498,7.11587,23.19469,6.157769,0,6.157769,38.09114,97.6694,0.1451863,9.697392,2.506231,12,26.32748
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.419994,44.60696,34.80961,2.501053,2.501053,0,-1,0,2.501053,136.7422,0,0,0,3.419994,2.632687,2.501053,0,0,0.958101,28.73669,0.7873065,0,0.7873065,38.83805,99.58454,0.1450742,2.751158,2.735995,0,32.15668
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.683899,53.45573,39.24181,0.8568786,0.8568786,0,0,0,0.8568786,546.6234,3.611127,0,0,4.683899,0.9019775,0.8568786,0,0,0.1707944,29.44526,0.1707944,0,0.1707944,39.00008,100,0.1450499,0.9425665,3.747119,0,34.12916
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.852155,69.86227,43.15754,4.718416,4.718416,0,0,0,4.718416,166.4151,2.885401,0,0,7.852155,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1450499,5.190258,6.281724,0,37.45113
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.508618,77.19552,46.64131,1.77718,1.77718,0,0,0,1.77718,478.7707,6.637902,0,0,8.508618,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1450499,1.954898,6.806895,0,38.1076
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.067848,74.91397,49.96546,5.132638,5.132638,0,0,0,5.132638,137.704,1.665072,0,0,7.067848,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1450499,5.645901,5.654279,0,36.66683
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.747816,64.33013,52.07826,0.7401475,0.7401475,0,-1,0,0.7401475,506.3607,2.968714,0,0,3.747816,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1450499,0.8141623,2.998253,0,33.34679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.059448,62.91033,53.0079,0.8557044,0.8557044,0,-1,0,0.8557044,357.5356,2.158707,0,0,3.059448,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1450499,0.9412748,2.447558,0,32.65842
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.239858,61.05683,53.89997,0.5106924,0.5106924,0,-1,0,0.5106924,438.5924,1.702287,0,0,2.239858,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1450499,0.5617616,1.791886,0,31.83884
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4979106,54.69101,53.16753,3.953326,3.953326,0,-1,0,3.953326,12.59473,0,4.440892E-16,0,0.4979106,4.161395,3.953326,0,0,0,29.59898,0,3.663485,-3.663485,35.13843,90.09835,0.1450499,4.348658,0.3983285,0,30.09689
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2241279,51.2178,50.54765,10.83598,8.36,0,-1,0,8.36,2.680956,0,2.475976,3.559574,0.2241279,8.8,8.36,0,0,4.070539,25.93549,0,8.575872,-8.575872,26.09866,66.91952,0.1450499,11.91957,0.1793023,0,26.15962
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.909,47.909,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.59929,17.35962,0,8.335717,-8.335717,17.31205,44.38977,0.1450499,8.710824,0,0,17.35962
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,45.58022,45.58022,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.86119,9.023904,0,8.8,-8.8,8.036032,20.60517,0.1450499,10.85689,0,0,9.023904
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,43.26083,43.26083,9.696181,0.2127091,0,-1,0,0.2127091,0,0,9.483473,10.45309,0,0.2239043,0.2127091,0,0,32.63897,0.2239043,0,0.2239043,-0.2239043,7.800015,20,0.1450499,10.6658,0,0,0.2239043
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.82876,40.82876,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,38.90376,38.90376,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,37.34498,37.34498,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,35.7862,35.7862,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,34.41522,34.41522,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,33.22266,33.22266,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,32.05827,32.05827,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450499,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.92206,30.92206,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458499,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,30.00181,30.00181,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1466527,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.734555,33.69658,29.0534,6.609208,6.609208,12,0,3.372,6.609208,26.24452,0,0,0,1.734555,0,0,5.390792,5.121252,16.16775,15.048,6.855807,0,6.855807,30.16599,77.34854,0.1475855,7.270129,1.387644,12,16.78255
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.594668,43.84222,30.74364,2.62662,2.62662,7.592176,0,2.25682,2.62662,174.927,0,0,0,4.594668,0,0,4.965556,4.717278,9.311946,21.21823,9.311946,0,9.311946,39.00008,100,0.1475063,2.889282,3.675734,12,25.81289
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.890157,56.31039,34.99742,2.677248,2.677248,0,-1,0,2.677248,257.3596,4.072001,0,0,6.890157,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,2.944973,5.512125,0,36.48914
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.644111,68.58572,39.45778,0,0,0,0,0,0,0,8.644111,0,0,8.644111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,0,6.915288,0,38.24309
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.274658,76.49271,43.36412,6.441399,6.441399,0,0,0,6.441399,143.9852,2.494239,0,0,9.274658,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,7.085538,7.419726,0,38.87364
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.077237,80.20158,46.8479,1.109367,1.109367,0,0,0,1.109367,818.236,7.909483,0,0,9.077237,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,1.220303,7.26179,0,38.67622
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.394958,81.28872,50.18143,0,0,0,0,0,0,0,8.394958,0,0,8.394958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,0,6.715966,0,37.99393
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.440546,79.48329,52.29424,0.1152722,0.1152722,0,-1,0,0.1152722,6454.763,7.319207,0,0,7.440546,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,0.1267994,5.952436,0,37.03952
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.236264,75.25581,53.18631,2.735699,2.735699,0,-1,0,2.735699,227.9587,3.356581,0,0,6.236264,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,3.009269,4.989011,0,35.83524
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.51197,69.38963,54.09716,2.357566,2.357566,0,-1,0,2.357566,191.3825,2.030321,0,0,4.51197,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1475063,2.593323,3.609576,0,34.11095
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.208909,60.40015,53.37411,10.51756,8.36,0,-1,0,8.36,26.42236,0,2.157562,3.209318,2.208909,8.8,8.36,0,0,0,29.59898,0,6.591091,-6.591091,32.05246,82.18562,0.1475063,11.56932,1.767127,0,31.80789
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7763191,53.11413,50.76363,3.105818,3.105818,0,-1,0,3.105818,24.99564,0,0,0,0.7763191,3.269282,3.105818,0,0,7.323434,23.00789,0,2.492963,-2.492963,29.42464,75.44765,0.1475063,3.416399,0.6210553,0,23.78421
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,48.14375,48.14375,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.09339,20.51493,0,3.868107,-3.868107,25.3473,64.99295,0.1475063,4.042171,0,0,20.51493
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,45.82436,45.82436,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.39129,16.64682,0,7.301884,-7.301884,17.65044,45.25745,0.1475063,7.630469,0,0,16.64682
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,43.46741,43.46741,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.50449,9.344934,0,2.262634,-2.262634,15.26542,39.14201,0.1475063,2.364453,0,0,9.344934
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,41.01656,41.01656,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,25.01853,7.0823,0,0.4946133,-0.4946133,14.74405,37.80517,0.1475063,0.5168709,0,0,7.0823
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.09156,39.09156,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.5681,6.587687,0,0.9878188,-0.9878188,13.70279,35.1353,0.1475063,1.032271,0,0,6.587687
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,37.53278,37.53278,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.66568,5.599868,0,0.4989699,-0.4989699,13.17683,33.78669,0.1475063,0.5214236,0,0,5.599868
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.974,35.974,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.22009,5.100898,0,0.7979163,-0.7979163,12.33576,31.63008,0.1475063,0.8338225,0,0,5.100898
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,34.59364,34.59364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10666,4.302981,0,0,0,12.33576,31.63008,0.1475063,0,0,0,4.302981
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,33.41047,33.41047,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.10666,4.302981,0,0.5468446,-0.5468446,11.75933,30.15207,0.1475063,0.5714526,0,0,4.302981
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.24608,32.24608,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.71427,3.756137,0,0.7271934,-0.7271934,10.9928,28.18662,0.1475063,0.7599171,0,0,3.756137
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,31.10986,31.10986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.52226,3.028944,0,0,0,10.9928,28.18662,0.1475063,0,0,0,3.028944
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,30.18962,30.18962,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.52226,3.028944,0,0.4183888,-0.4183888,10.55178,27.0558,0.1475063,0.4372163,0,0,3.028944
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.330487,32.77351,29.23181,0,0,0,0,0,0,0,0,0,0,1.330487,0,0,0,0,29.98714,2.610555,1.330487,0,1.330487,11.81399,30.29223,0.1473201,0,1.06439,0,3.941042
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.367684,40.31156,30.92206,4.305622,4.305622,12,0,3.372,4.305622,78.21597,0,0,0,3.367684,0,0,7.694378,7.309659,28.65665,3.807993,10.67734,0,10.67734,21.94341,56.26504,0.148219,4.736184,2.694147,12,7.175677
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.964128,56.78715,35.17583,7.741319,7.741319,0,-1,0,7.741319,89.96049,0,0,0.1554504,6.964128,8.148756,7.741319,0,0,17.97931,13.4176,0,1.184628,-1.184628,20.6947,53.06323,0.148219,8.51545,5.571302,0,20.38173
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.264248,67.22219,39.64558,3.692664,3.692664,0,0,0,3.692664,223.8018,0,0,0,8.264248,3.887015,3.692664,0,0,19.29556,12.23297,4.377234,0,4.377234,24.84731,63.71093,0.1476121,4.06193,6.611399,0,20.49722
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.982277,75.40237,43.58009,3.422798,3.422798,0,0,0,3.422798,262.425,0,0,0,8.982277,3.602945,3.422798,0,0,14.91833,16.17248,5.379332,0,5.379332,29.95059,76.79624,0.146873,3.765078,7.185822,0,25.15476
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.265874,81.43822,47.06387,6.362439,6.362439,0,0,0,6.362439,145.634,0,0,0,9.265874,6.697304,6.362439,0,0,9.538995,21.01388,2.56857,0,2.56857,32.38735,83.04433,0.1465227,6.998682,7.412699,0,30.27976
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.364492,81.41215,50.38802,3.189713,3.189713,0,0,0,3.189713,262.2334,0,0,0,8.364492,3.357593,3.189713,0,0,6.970425,23.3256,5.0069,0,5.0069,37.13731,95.22369,0.1458447,3.508684,6.691594,0,31.69009
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.592318,75.95266,52.50082,8.301356,8.301356,0,-1,0,8.301356,79.41254,0,0,0.7714916,6.592318,8.73827,8.301356,0,0,1.963525,27.83181,0,2.145952,-2.145952,34.87528,89.42362,0.1458447,9.131492,5.273854,0,34.42412
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.106889,74.96735,53.40229,4.184093,4.184093,0,-1,0,4.184093,145.9549,0,0,0,6.106889,4.404309,4.184093,0,0,4.347916,25.68585,1.70258,0,1.70258,36.49049,93.56518,0.1456155,4.602503,4.885511,0,31.79274
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.33804,68.95074,54.29436,0,0,0,-1,0,0,0,1.692704,0,0,4.33804,0,0,0,0,2.645336,27.21818,2.645336,0,2.645336,39.00008,100,0.1452609,0,3.470432,0,31.55622
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.753841,62.47642,53.59009,5.366704,5.366704,0,-1,0,5.366704,51.31345,0,0,0,2.753841,5.649162,5.366704,0,0,0,29.59898,0,2.895321,-2.895321,35.94814,92.17454,0.1452609,5.903374,2.203073,0,32.35282
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3158851,51.91909,50.97021,4.431344,4.431344,0,-1,0,4.431344,7.128426,0,8.881784E-16,0,0.3158851,4.664572,4.431344,0,0,3.217024,26.70366,0,4.348687,-4.348687,31.36422,80.42092,0.1452609,4.874478,0.252708,0,27.01954
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,48.37851,48.37851,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.048899,22.35497,0,2.186795,-2.186795,29.05914,74.51046,0.1452609,2.2852,0,0,22.35497
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,46.03095,46.03095,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.47867,20.16817,0,8.552499,-8.552499,20.04401,51.3948,0.1452609,8.937362,0,0,20.16817
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,43.71156,43.71156,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.98145,11.61568,0,6.816199,-6.816199,12.85911,32.97201,0.1452609,7.122928,0,0,11.61568
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,41.25132,41.25132,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.555,4.799478,0,1.199694,-1.199694,11.59452,29.72948,0.1452609,1.25368,0,0,4.799478
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88799,3.599784,0,0,0,11.59452,29.72948,0.1452609,0,0,0,3.599784
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,37.76754,37.76754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88799,3.599784,0,0,0,11.59452,29.72948,0.1452609,0,0,0,3.599784
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,36.18059,36.18059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88799,3.599784,0,0,0,11.59452,29.72948,0.1452609,0,0,0,3.599784
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,34.78144,34.78144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88799,3.599784,0,0,0,11.59452,29.72948,0.1452609,0,0,0,3.599784
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,33.58888,33.58888,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.88799,3.599784,0,1.215297,-1.215297,10.31349,26.44478,0.1452609,1.269985,0,0,3.599784
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,32.43388,32.43388,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.23832,2.384487,0,0.1383126,-0.1383126,10.16769,26.07095,0.1452609,0.1445367,0,0,2.384487
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,31.32583,31.32583,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.392,2.246174,0,1.525664,-1.525664,8.5595,21.94739,0.1452609,1.594319,0,0,2.246174
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,30.3962,30.3962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.08719,0.7205097,0,0,0,8.5595,21.94739,0.1452609,0,0,0,0.7205097
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7656928,31.47009,29.44779,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.47206,0,0,0,0.7656928,0,0,8.8,8.36,32.08719,0.7205097,9.125692,0,9.125692,17.21689,44.14579,0.1462545,3.065886,0.6125543,12,1.486202
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.258758,34.52456,31.13803,4.018147,4.018147,12,0,3.372,4.018147,31.32684,0,0,0,1.258758,0,0,7.981853,7.582761,22.96149,8.933633,8.841519,0,8.841519,25.60469,65.65293,0.1473746,4.419961,1.007007,12,10.19239
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9492766,38.00076,35.39181,0,0,0,-1,0,0,0,0,0,0,0.9492766,0,0,0,0,14.11998,16.891,0.9492766,0,0.9492766,26.50526,67.96206,0.147248,0,0.7594213,0,17.84028
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.070296,42.91366,39.88034,6.448671,6.448671,0,0,0,6.448671,16.59715,0,0,0,1.070296,6.788074,6.448671,0,0,13.1707,17.74535,0,5.717779,-5.717779,20.47819,52.50807,0.147248,7.093538,0.8562366,0,18.81565
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.657355,48.66002,43.78668,0,0,0,0,0,0,0,0,0,0,1.657355,0,0,0,0,19.52379,12.02757,1.657355,0,1.657355,22.05049,56.53961,0.1470275,0,1.325884,0,13.68493
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.537171,51.91602,47.29863,0,0,0,0,0,0,0,0,0,0,1.537171,0,0,0,0,17.86643,13.51919,1.537171,0,1.537171,23.50878,60.27881,0.1468236,0,1.229737,0,15.05636
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.91118,59.82734,50.60399,1.983378,1.983378,0,0,0,1.983378,146.7789,0,0,0,2.91118,2.087766,1.983378,0,0,16.32926,14.90264,0.823414,0,0.823414,24.28994,62.28178,0.1467146,2.181716,2.328944,0,17.81382
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.188561,59.64188,52.7168,0.7367634,0.7367634,0,-1,0,0.7367634,297.0507,0,0,0,2.188561,0.7755404,0.7367634,0,0,15.50585,15.64372,1.41302,0,1.41302,25.63045,65.71897,0.1465279,0.8104397,1.750849,0,17.83228
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.783471,59.26579,53.63704,2.480143,2.480143,0,-1,0,2.480143,71.91,0,0,0,1.783471,2.610677,2.480143,0,0,14.09283,16.91544,0,0.8272063,-0.8272063,24.7585,63.4832,0.1465279,2.728158,1.426777,0,18.69891
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4366981,55.85703,54.51033,0,0,0,-1,0,0,0,0,0,0,0.4366981,0,0,0,0,15.01194,16.08823,0.4366981,0,0.4366981,25.17279,64.54548,0.1464704,0,0.3493585,0,16.52493
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5582467,55.51424,53.79668,0,0,0,-1,0,0,0,0,0,0,0.5582467,0,0,0,0,14.57525,16.48126,0.5582467,0,0.5582467,25.70238,65.90342,0.1463968,0,0.4465974,0,17.0395
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3896351,52.37895,51.20497,2.852192,2.852192,0,-1,0,2.852192,13.6609,0,4.440892E-16,0,0.3896351,3.002308,2.852192,0,0,14.017,16.98368,0,2.612673,-2.612673,22.94839,58.8419,0.1463968,3.137412,0.3117081,0,17.37331
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,48.59448,48.59448,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.91997,14.37101,0,6.461712,-6.461712,16.13714,41.37721,0.1463968,6.752489,0,0,14.37101
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,46.26571,46.26571,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,24.09965,7.909295,0,3.164541,-3.164541,12.80142,32.8241,0.1463968,3.306946,0,0,7.909295
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,43.94632,43.94632,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.6158,4.744753,0,3.329306,-3.329306,9.292028,23.82567,0.1463968,3.479125,0,0,4.744753
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,41.48607,41.48607,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.31503,1.415447,0,0.09566888,-0.09566888,9.191184,23.56709,0.1463968,0.09997398,0,0,1.415447
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,39.53291,39.53291,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.42133,1.319779,0,0.7340205,-0.7340205,8.417459,21.58319,0.1463968,0.7670513,0,0,1.319779
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.97412,37.97412,1.028373,0.5564703,0,-1,0,0.5564703,0,0,0.4719025,0.5747398,0,0.5857581,0.5564703,0,0,32.23691,0.5857581,0,0.5857581,-0.5857581,7.800015,20,0.1463968,1.13121,0,0,0.5857581
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,36.39656,36.39656,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463968,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,34.99742,34.99742,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463968,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,33.80486,33.80486,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463968,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.6123,32.6123,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463968,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,31.53242,31.53242,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1469888,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,30.61218,30.61218,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1478825,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.37992,33.32106,29.63559,5.543348,5.543348,12,0,3.372,5.543348,24.89326,0,0,0,1.37992,0,0,6.456652,6.13382,16.16775,15.048,7.513739,0,7.513739,30.79016,78.94897,0.1488266,6.097683,1.103936,12,16.42792
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.513239,38.24351,31.32583,1.4946,1.4946,7.958574,0,2.349519,1.4946,168.1546,0,0,0,2.513239,0,0,6.463974,6.140775,8.654015,21.81037,8.654015,0,8.654015,39.00008,100,0.1489192,1.64406,2.010591,12,24.3236
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.327535,45.16488,35.59839,1.770182,1.770182,0,-1,0,1.770182,187.977,1.464186,0,0,3.327535,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,1.9472,2.662028,0,32.92651
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.626337,50.90769,40.08693,1.365911,1.365911,0,0,0,1.365911,265.4885,2.188536,0,0,3.626337,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,1.502502,2.901069,0,33.22532
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.917647,52.83924,44.02144,0,0,0,0,0,0,0,2.917647,0,0,2.917647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,0,2.334118,0,32.51662
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.957833,60.07543,47.51461,8.389953,8.389953,4.630012,0,1.507393,8.389953,47.17348,0,0,0,3.957833,3.957833,3.759942,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,9.228949,3.166266,12,33.55681
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.884419,67.09428,50.81058,1.94281,1.94281,0,0,0,1.94281,251.41,2.839356,0,0,4.884419,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,2.137091,3.907535,0,34.4834
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.28699,71.06195,52.92339,1.183674,1.183674,0,-1,0,1.183674,446.6591,4.041017,0,0,5.28699,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,1.302042,4.229592,0,34.88597
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.104773,67.55451,53.82484,0,0,0,-1,0,0,0,4.104773,0,0,4.104773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489192,0,3.283818,0,33.70375
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.890784,60.74541,54.71692,5.979479,5.979479,0,-1,0,5.979479,31.62121,0,8.881784E-16,0,1.890784,6.294188,5.979479,0,0,0,29.59898,0,4.403405,-4.403405,34.35848,88.0985,0.1489192,6.577427,1.512627,0,31.48976
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4719166,55.46411,54.01265,0,0,0,-1,0,0,0,0,0,0,0.4719166,0,0,0,0,4.892672,25.19557,0.4719166,0,0.4719166,34.80618,89.24644,0.1488578,0,0.3775333,0,25.66749
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2392475,52.11237,51.39278,0,0,0,-1,0,0,0,0,0,0,0.2392475,0,0,0,0,4.420755,25.6203,0.2392475,0,0.2392475,35.03315,89.82841,0.1488267,0,0.191398,0,25.85955
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.181508,25.83562,0,0,0,35.03315,89.82841,0.1488267,0,0,0,25.83562
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,46.48168,46.48168,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.181508,25.83562,0,3.473913,-3.473913,31.37132,80.43913,0.1488267,3.630239,0,0,25.83562
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,44.13412,44.13412,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.041411,22.36171,0,0.664675,-0.664675,30.6707,78.64265,0.1488267,0.6945854,0,0,22.36171
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,41.67388,41.67388,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.77994,21.69703,0,1.699294,-1.699294,28.87948,74.04981,0.1488267,1.775762,0,0,21.69703
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,39.69254,39.69254,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.66804,19.99774,0,1.579358,-1.579358,27.21469,69.78113,0.1488267,1.650429,0,0,19.99774
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,38.16193,38.16193,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.42289,18.41838,0,0.6617105,-0.6617105,26.51719,67.99266,0.1488267,0.6914875,0,0,18.41838
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,36.57498,36.57498,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.15812,17.75667,0,0.6240087,-0.6240087,25.85943,66.30609,0.1488267,0.6520891,0,0,17.75667
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,35.14766,35.14766,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.85146,17.13266,0,0.2240021,-0.2240021,25.62331,65.70066,0.1488267,0.2340822,0,0,17.13266
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,33.96449,33.96449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.10035,16.90866,0,0,0,25.62331,65.70066,0.1488267,0,0,0,16.90866
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,32.8001,32.8001,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.10035,16.90866,0,1.725686,-1.725686,23.80428,61.03648,0.1488267,1.803342,0,0,16.90866
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,31.69205,31.69205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.01778,15.18297,0,0,0,23.80428,61.03648,0.1488267,0,0,0,15.18297
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.77181,30.77181,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.01778,15.18297,0,0.6542386,-0.6542386,23.11465,59.26821,0.1488267,0.6836794,0,0,15.18297
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.522069,33.89325,29.81401,0,0,0,0,0,0,0,0,0,0,1.522069,0,0,0,0,16.74471,14.52874,1.522069,0,1.522069,24.55861,62.97066,0.1486292,0,1.217655,0,16.0508
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.94873,42.67873,31.50425,0,0,0,0,0,0,0,0,0,0,3.94873,0,0,0,0,15.22265,15.8986,3.94873,0,3.94873,28.3047,72.57601,0.1481191,0,3.158984,0,19.84733
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.153572,54.60363,35.7862,4.250783,4.250783,0,-1,0,4.250783,144.7632,0,0,0,6.153572,4.474509,4.250783,0,0,11.27392,19.45245,1.679063,0,1.679063,29.8976,76.66036,0.1479033,4.675862,4.922857,0,25.60603
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.597337,65.27761,40.27473,8.494795,8.494795,10.39244,0,2.965286,8.494795,89.4352,0,0,0,7.597337,0,0,1.897641,1.802759,9.594853,20.96361,9.400096,0,9.400096,38.81532,99.52625,0.1484953,9.344275,6.07787,12,28.56095
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.403221,73.54188,44.18107,2.60606,2.60606,0,0,0,2.60606,322.4492,5.465242,0,0,8.403221,2.743221,2.60606,0,0,0.1947578,29.4237,0.1947578,0,0.1947578,39.00008,100,0.1484704,2.866666,6.722577,0,37.82692
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.086212,81.36216,47.67424,0,0,0,0,0,0,0,9.086212,0,0,9.086212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484704,0,7.26897,0,38.68519
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.883082,84.84683,50.99838,0.8022978,0.8022978,0,0,0,0.8022978,1107.205,8.038559,0,0,8.883082,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1484704,0.8825275,7.106466,0,38.48206
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.889148,82.62135,53.08302,0,0,0,-1,0,0,0,7.889148,0,0,7.889148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484704,0,6.311318,0,37.48812
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.392739,76.92118,54.01265,0.1761766,0.1761766,0,-1,0,0.1761766,3628.597,6.20729,0,0,6.392739,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1484704,0.1937943,5.114191,0,35.99172
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.809301,67.6243,54.87655,3.700801,3.700801,0,-1,0,3.700801,102.9318,4.440892E-16,0,0,3.809301,3.89558,3.700801,0,0,0,29.59898,0,0.086279,-0.086279,38.90913,99.76681,0.1484704,4.070881,3.047441,0,33.40828
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.632979,62.7007,54.19107,1.987012,1.987012,0,-1,0,1.987012,132.5095,0.445522,0,0,2.632979,2.091591,1.987012,0,0,0.09586556,29.5127,0.09586556,0,0.09586556,39.00008,100,0.1484582,2.185713,2.106383,0,32.14568
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3848009,52.77118,51.60875,6.648383,6.648383,0,-1,0,6.648383,5.787887,0,0,0,0.3848009,6.998298,6.648383,0,0,0,29.59898,0,6.613497,-6.613497,32.02884,82.12507,0.1484582,7.313221,0.3078407,0,29.98378
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,49.01704,49.01704,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.34833,22.98548,0,1.546016,-1.546016,30.3992,77.9465,0.1484582,1.615587,0,0,22.98548
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.066126,21.43946,0,0,0,30.3992,77.9465,0.1484582,0,0,0,21.43946
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,44.34071,44.34071,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.066126,21.43946,0,2.72561,-2.72561,27.52615,70.57973,0.1484582,2.848262,0,0,21.43946
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,41.88985,41.88985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09458,18.71386,0,0,0,27.52615,70.57973,0.1484582,0,0,0,18.71386
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,39.90851,39.90851,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.09458,18.71386,0,0.3825862,-0.3825862,27.12287,69.54568,0.1484582,0.3998026,0,0,18.71386
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,38.34973,38.34973,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.51968,18.33127,0,0.1041252,-0.1041252,27.01311,69.26425,0.1484582,0.1088108,0,0,18.33127
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.76278,36.76278,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.63537,18.22714,0,1.115993,-1.115993,25.83675,66.24796,0.1484582,1.166212,0,0,18.22714
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.33547,35.33547,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.87536,17.11115,0,1.159333,-1.159333,24.61471,63.11451,0.1484582,1.211502,0,0,17.11115
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,34.15229,34.15229,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.16351,15.95182,0,0.1658937,-0.1658937,24.43984,62.66613,0.1484582,0.173359,0,0,15.95182
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,32.98791,32.98791,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.34784,15.78592,0,1.128515,-1.128515,23.25028,59.61599,0.1484582,1.179298,0,0,15.78592
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.87986,31.87986,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.60174,14.65741,0,1.387891,-1.387891,21.78732,55.8648,0.1484582,1.450346,0,0,14.65741
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.9784,30.9784,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.14384,13.26952,0,0.7574158,-0.7574158,20.98893,53.81766,0.1484582,0.7914996,0,0,13.26952
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7889776,32.12197,30.02998,0,0,0,0,0,0,0,0,0,0,0.7889776,0,0,0,0,18.98542,12.5121,0.7889776,0,0.7889776,21.73742,55.73686,0.1483575,0,0.6311821,0,13.30108
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.930527,39.86831,31.72022,3.443748,3.443748,0,0,0,3.443748,85.09702,0,0,0,2.930527,3.624998,3.443748,0,0,18.19644,13.22218,0,0.6944709,-0.6944709,21.00538,53.85985,0.1483575,3.788123,2.344421,0,16.15271
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.358133,55.56103,35.99279,4.282045,4.282045,0,-1,0,4.282045,148.4836,0,0,0,6.358133,4.507416,4.282045,0,0,18.96807,12.52771,1.850717,0,1.850717,22.76113,58.36175,0.1481217,4.710249,5.086506,0,18.88585
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.860725,66.57095,40.46254,3.693809,3.693809,0,0,0,3.693809,212.8081,0,0,0,7.860725,3.88822,3.693809,0,0,17.11736,14.19336,3.972505,0,3.972505,26.52978,68.02493,0.1476182,4.06319,6.28858,0,22.05408
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.621099,74.80313,44.39705,0.1811524,0.1811524,0,0,0,0.1811524,4759.031,0,0,0,8.621099,0.1906868,0.1811524,0,0,13.14485,17.76861,8.430413,0,8.430413,34.52757,88.53205,0.146561,0.1992677,6.89688,0,26.38971
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.643436,79.42256,47.85265,2.33776,2.33776,0,0,0,2.33776,369.7315,1.468199,0,0,8.643436,2.4608,2.33776,0,0,4.714437,25.35598,4.714437,0,4.714437,39.00008,100,0.1459764,2.571536,6.914749,0,33.99942
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.209652,81.66863,51.15802,1.197991,1.197991,0,0,0,1.197991,685.2852,6.948609,0,0,8.209652,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1459764,1.31779,6.567721,0,37.80863
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.44703,85.66905,53.27082,4.308062,4.308062,0,-1,0,4.308062,196.075,3.912228,0,0,8.44703,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1459764,4.738868,6.757624,0,38.04601
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.446265,73.16762,54.19107,4.710536,4.710536,0,-1,0,4.710536,115.6188,0.4878054,0,0,5.446265,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1459764,5.18159,4.357012,0,35.04524
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.128488,69.05103,55.09253,3.568368,3.568368,0,-1,0,3.568368,115.6968,0.3723113,0,0,4.128488,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1459764,3.925205,3.30279,0,33.72747
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.096278,57.77559,54.3507,0.00303574,0.00303574,0,-1,0,0.00303574,36112.38,1.093082,0,0,1.096278,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1459764,0.003339313,0.8770221,0,30.69526
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3154385,52.76822,51.81533,0,0,0,-1,0,0,0,0.3154385,0,0,0.3154385,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459764,0,0.2523508,0,29.91442
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,49.2518,49.2518,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1459764,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.90424,46.90424,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1459764,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,44.55668,44.55668,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1459764,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,42.06827,42.06827,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1459764,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.1151,40.1151,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1459764,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,38.55632,38.55632,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1459764,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,36.97876,36.97876,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1459764,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,35.55144,35.55144,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1459764,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,34.33071,34.33071,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1459764,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.16632,33.16632,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1459764,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,32.05827,32.05827,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1459764,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,31.1662,31.1662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1459764,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5034368,31.54806,30.21778,3.606061,3.606061,0,0,0,3.606061,13.96085,0,0,0,0.5034368,3.795854,3.606061,0,0,18.82922,12.65268,0,3.292418,-3.292418,17.6666,45.29889,0.1459764,3.966668,0.4027494,0,13.15612
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.35464,38.41482,31.92681,0,0,0,0,0,0,0,0,0,0,2.35464,0,0,0,0,22.48746,9.360267,2.35464,0,2.35464,19.90041,51.02659,0.1456861,0,1.883712,0,11.71491
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.692879,46.94776,36.20876,0,0,0,-1,0,0,0,0,0,0,3.692879,0,0,0,0,20.13282,11.47944,3.692879,0,3.692879,23.40378,60.00958,0.1452332,0,2.954303,0,15.17232
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.828646,59.03572,40.66912,1.433924,1.433924,0,0,0,1.433924,406.4822,0,0,0,5.828646,1.509394,1.433924,0,0,16.43994,14.80303,4.319252,0,4.319252,27.50139,70.51624,0.144707,1.577317,4.662917,0,20.63168
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.475965,70.06676,44.60363,0.4900865,0.4900865,0,0,0,0.4900865,1525.438,0,0,0,7.475965,0.5158806,0.4900865,0,0,12.12069,18.69036,6.960084,0,6.960084,34.1043,87.44675,0.1438671,0.5390952,5.980772,0,26.16632
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.878824,76.1715,48.0968,3.252334,3.252334,0,0,0,3.252334,242.2513,0,0,0,7.878824,3.42351,3.252334,0,0,5.160602,24.95444,4.455314,0,4.455314,38.33098,98.28438,0.1433346,3.577568,6.303059,0,32.83326
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.962388,80.74491,51.3646,0,0,0,0,0,0,0,7.2571,0,0,7.962388,0,0,0,0,0.7052879,28.96422,0.7052879,0,0.7052879,39.00008,100,0.1432506,0,6.369911,0,36.92661
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.48965,76.69319,53.47741,6.685908,6.685908,0,-1,0,6.685908,97.06459,0,0,0,6.48965,7.037798,6.685908,0,0,0,29.59898,0,0.5481487,-0.5481487,38.42228,98.51846,0.1432506,7.354499,5.19172,0,36.08863
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.956917,67.65134,54.40704,1.648445,1.648445,0,-1,0,1.648445,240.0394,1.612658,0,0,3.956917,1.735205,1.648445,0,0,0.6090541,29.05083,0.6090541,0,0.6090541,39.00008,100,0.1431782,1.813289,3.165533,0,33.00775
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.789939,64.42576,55.29911,3.350946,3.350946,0,-1,0,3.350946,83.25825,0,4.440892E-16,0,2.789939,3.527312,3.350946,0,0,0,29.59898,0,0.7373726,-0.7373726,38.22282,98.00703,0.1431782,3.686041,2.231951,0,32.38892
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.152736,58.17783,54.56667,6.929325,6.929325,0,-1,0,6.929325,16.63561,0,1.776357E-15,0,1.152736,7.294026,6.929325,0,0,0.8193029,28.8616,0,6.141291,-6.141291,31.74933,81.40838,0.1431782,7.622258,0.9221887,0,30.01434
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5441746,53.6852,52.03131,0,0,0,-1,0,0,0,0,0,0,0.5441746,0,0,0,0,7.642959,22.72031,0.5441746,0,0.5441746,32.26558,82.73209,0.1431136,0,0.4353397,0,23.26449
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.098784,23.21007,0,0,0,32.26558,82.73209,0.1431136,0,0,0,23.21007
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,47.12022,47.12022,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.098784,23.21007,0,3.903857,-3.903857,28.15055,72.18076,0.1431136,4.079531,0,0,23.21007
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,44.76327,44.76327,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.4364,19.30622,0,7.453186,-7.453186,20.2942,52.03632,0.1431136,7.788579,0,0,19.30622
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,42.31241,42.31241,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.71772,11.85303,0,2.071558,-2.071558,18.11059,46.43732,0.1431136,2.164778,0,0,11.85303
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,40.33107,40.33107,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.01945,9.78147,0,1.096647,-1.096647,16.95462,43.4733,0.1431136,1.145996,0,0,9.78147
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,38.77229,38.77229,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.23795,8.684823,0,0.5895436,-0.5895436,16.33319,41.87989,0.1431136,0.6160731,0,0,8.684823
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,37.18534,37.18534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.893,8.09528,0,0,0,16.33319,41.87989,0.1431136,0,0,0,8.09528
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,35.72986,35.72986,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.893,8.09528,0,0.5014499,-0.5014499,15.80462,40.52457,0.1431136,0.5240151,0,0,8.09528
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,34.51852,34.51852,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.45016,7.59383,0,0.4132106,-0.4132106,15.36905,39.40775,0.1431136,0.4318051,0,0,7.59383
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.35413,33.35413,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.90929,7.180619,0,0.9807962,-0.9807962,14.3352,36.75686,0.1431136,1.024932,0,0,7.180619
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,32.24608,32.24608,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.99906,6.199823,0,0.4928512,-0.4928512,13.81569,35.42478,0.1431136,0.5150295,0,0,6.199823
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,31.32583,31.32583,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.54667,5.706972,0,0.02437577,-0.02437577,13.79,35.3589,0.1431136,0.02547268,0,0,5.706972
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.078013,33.24586,30.36803,5.72334,5.72334,12,0,3.372,5.72334,18.83538,0,0,0,1.078013,0,0,6.27666,5.962827,26.57376,5.682596,7.04084,0,7.04084,20.46952,52.48586,0.1439752,6.295674,0.8624102,12,6.760609
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.381857,35.834,32.08644,1.221829,1.221829,10.02183,0,2.871523,1.221829,113.0974,1.776357E-15,0,0,1.381857,0,0,8.8,8.36,19.53292,12.01935,9.741857,0,9.741857,29.71146,76.18308,0.1444426,1.344012,1.105485,12,13.40121
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.465839,46.46268,36.41534,1.873508,1.873508,0,-1,0,1.873508,184.992,0,0,0,3.465839,1.972113,1.873508,0,0,9.791061,20.78702,1.493726,0,1.493726,31.12853,79.8166,0.1442663,2.060859,2.772671,0,24.25286
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.110223,53.38001,40.91327,3.242644,3.242644,0,0,0,3.242644,126.7553,0,0,0,4.110223,3.41331,3.242644,0,0,8.297336,22.13138,0.6969135,0,0.6969135,31.78968,81.51185,0.1441842,3.566909,3.288178,0,26.2416
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.154378,61.37196,44.86656,0,0,0,0,0,0,0,0,0,0,5.154378,0,0,0,0,7.600422,22.7586,5.154378,0,5.154378,36.67956,94.04996,0.1435798,0,4.123502,0,27.91298
