Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.443418,67.95812,56.40716,5.509869,5.509869,0,0,0,5.509869,62.49546,0,0,0,3.443418,5.799862,5.509869,0,0,3.145741,26.76781,0,2.356444,-2.356444,33.53186,85.97894,0.1279466,6.060856,2.754734,0,30.21123
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.878596,64.62714,58.47301,0,0,0,-1,0,0,0,0,0,0,1.878596,0,0,0,0,5.764012,24.41137,1.878596,0,1.878596,35.31405,90.54866,0.1278069,0,1.502877,0,26.28996
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.460647,64.02657,59.2618,3.268817,3.268817,0,-1,0,3.268817,44.68428,0,4.440892E-16,0,1.460647,3.44086,3.268817,0,0,3.885416,26.1021,0,1.980213,-1.980213,33.22672,85.19655,0.1278069,3.595699,1.168518,0,27.56275
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.122128,63.71238,60.05996,0,0,0,-1,0,0,0,0,0,0,1.122128,0,0,0,0,6.085652,24.12189,1.122128,0,1.122128,34.29126,87.92615,0.1277236,0,0.8977024,0,25.24402
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3545761,60.38954,59.2618,3.476689,3.476689,0,-1,0,3.476689,10.19867,0,8.881784E-16,0,0.3545761,3.659673,3.476689,0,0,4.963524,25.13181,0,3.305097,-3.305097,30.80739,78.99314,0.1277236,3.824358,0.2836609,0,25.48638
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2901364,57.7359,56.82972,0,0,0,-1,0,0,0,0,0,0,0.2901364,0,0,0,0,8.635855,21.82671,0.2901364,0,0.2901364,31.08263,79.69891,0.1277021,0,0.2321091,0,22.11685
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,54.45399,54.45399,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,8.345718,22.08783,0,5.846096,-5.846096,24.92031,63.8981,0.1277021,6.10917,0,0,22.08783
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,52.00314,52.00314,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,14.84138,16.24174,0,1.59297,-1.59297,23.24117,59.59262,0.1277021,1.664654,0,0,16.24174
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,49.62741,49.62741,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,16.61135,14.64877,0,1.587213,-1.587213,21.5681,55.30271,0.1277021,1.658638,0,0,14.64877
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37492,13.06155,0,0,0,21.5681,55.30271,0.1277021,0,0,0,13.06155
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,45.08253,45.08253,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,18.37492,13.06155,0,1.831337,-1.831337,19.6377,50.35298,0.1277021,1.913748,0,0,13.06155
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,43.52375,43.52375,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,20.40974,11.23022,0,0.6450406,-0.6450406,18.95777,48.60957,0.1277021,0.6740674,0,0,11.23022
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,41.88985,41.88985,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,21.12645,10.58517,0,2.962051,-2.962051,15.83549,40.60375,0.1277021,3.095344,0,0,10.58517
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,40.33107,40.33107,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,24.41762,7.623123,0,0.7602647,-0.7602647,15.0341,38.5489,0.1277021,0.7944766,0,0,7.623123
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.13852,39.13852,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,25.26236,6.862858,0,1.538264,-1.538264,13.41263,34.39129,0.1277021,1.607485,0,0,6.862858
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,37.92717,37.92717,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,26.97154,5.324595,0,1.351398,-1.351398,11.98813,30.73874,0.1277021,1.412211,0,0,5.324595
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.92242,36.92242,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,28.47309,3.973197,0,0.9012882,-0.9012882,11.03809,28.30274,0.1277021,0.9418462,0,0,3.973197
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,36.02095,36.02095,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.47452,3.071908,8.36,0,8.36,18.96908,48.63858,0.1284716,3.006926,0,12,3.071908
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.863453,40.2375,35.04437,2.816376,2.816376,11.61638,0,3.274943,2.816376,66.16492,1.776357E-15,0,0,1.863453,0,0,8.8,8.36,21.11452,10.59591,10.22345,0,10.22345,28.6679,73.50729,0.1291087,3.098013,1.490762,12,12.45936
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.435905,50.0571,36.89425,1.643695,1.643695,8.438604,0,2.470967,1.643695,269.874,0,0,0,4.435905,0,0,6.794909,6.455163,10.89107,19.79702,10.89107,0,10.89107,39.00008,100,0.1291788,1.808065,3.548724,12,24.23292
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.125072,61.00282,41.43912,3.719867,3.719867,0,-1,0,3.719867,164.6584,2.209422,0,0,6.125072,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,4.091854,4.900057,0,35.72405
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.708214,68.71254,46.08729,4.003237,4.003237,0,0,0,4.003237,167.5698,2.494281,0,0,6.708214,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,4.403561,5.366571,0,36.30719
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.69265,77.86085,50.09692,1.759578,1.759578,0,0,0,1.759578,437.1871,5.840462,0,0,7.69265,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,1.935536,6.15412,0,37.29163
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.629408,81.87782,53.47741,3.964422,3.964422,0,0,0,3.964422,192.4469,3.456333,0,0,7.629408,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,4.360864,6.103527,0,37.22839
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.604679,85.90098,56.67948,6.416421,6.416421,0,0,0,6.416421,118.519,0.8505512,0,0,7.604679,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,7.058064,6.083743,0,37.20366
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.408906,87.59547,58.73594,7.483805,7.483805,0,-1,0,7.483805,98.99918,0,0,0,7.408906,7.877689,7.483805,0,0,0,29.59898,0,0.4687836,-0.4687836,38.50594,98.73297,0.1291788,8.232185,5.927125,0,37.00788
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.748428,85.34029,59.52472,1.007591,1.007591,0,-1,0,1.007591,669.7589,5.166936,0,0,6.748428,1.060622,1.007591,0,0,0.5208707,29.13019,0.5208707,0,0.5208707,39.00008,100,0.1291404,1.10835,5.398743,0,35.87862
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.871454,77.84643,60.26655,5.71506,5.71506,0,-1,0,5.71506,85.2389,0,0,0,4.871454,6.015852,5.71506,0,0,0,29.59898,0,1.144398,-1.144398,37.79378,96.90692,0.1291404,6.286566,3.897163,0,34.47043
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.545804,68.07159,59.52472,2.352919,2.352919,0,-1,0,2.352919,108.1977,0,0,0,2.545804,2.476757,2.352919,0,0,1.271554,28.45458,0.0690472,0,0.0690472,37.85928,97.07488,0.1291353,2.588211,2.036643,0,31.00038
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.696303,59.30013,57.10204,2.731019,2.731019,0,-1,0,2.731019,25.49609,0,0,0,0.696303,2.874757,2.731019,0,0,1.202507,28.51672,0,2.178454,-2.178454,35.56299,91.18697,0.1291353,3.004121,0.5570424,0,29.21303
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,54.71692,54.71692,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.623011,26.33827,0,6.131311,-6.131311,29.10002,74.61528,0.1291353,6.40722,0,0,26.33827
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,52.26607,52.26607,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.43558,20.20696,0,3.750393,-3.750393,25.14676,64.47874,0.1291353,3.919161,0,0,20.20696
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.89034,49.89034,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.60268,16.45656,0,7.554533,-7.554533,17.18358,44.06038,0.1291353,7.894487,0,0,16.45656
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,47.40192,47.40192,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.99661,8.902031,0,1.286964,-1.286964,15.827,40.58197,0.1291353,1.344877,0,0,8.902031
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42657,7.615067,0,0,0,15.827,40.58197,0.1291353,0,0,0,7.615067
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,43.81485,43.81485,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.42657,7.615067,0,0.5744934,-0.5744934,15.22143,39.02924,0.1291353,0.6003456,0,0,7.615067
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,42.18095,42.18095,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.06489,7.040574,0,2.516556,-2.516556,12.56875,32.2275,0.1291353,2.629801,0,0,7.040574
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,40.64095,40.64095,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.86107,4.524018,0,1.784473,-1.784473,10.68775,27.40443,0.1291353,1.864774,0,0,4.524018
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,39.45778,39.45778,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.84381,2.739545,0,1.322349,-1.322349,9.293871,23.83039,0.1291353,1.381855,0,0,2.739545
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.23705,38.23705,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.31309,1.417196,0,0.9115146,-0.9115146,8.333051,21.36675,0.1291353,0.9525328,0,0,1.417196
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.21351,37.21351,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32589,0.5056812,8.36,0,8.36,16.26404,41.70259,0.129603,1.065521,0,12,0.5056812
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,36.31205,36.31205,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.96589,8.029681,8.36,0,8.36,24.19504,62.03843,0.1299478,0.2458652,0,12,8.029681
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.581213,39.75702,35.36364,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,366.9952,0,0,0,1.581213,0,0,8.8,8.36,15.60589,15.55368,9.941213,0,9.941213,33.6261,86.22059,0.1302063,0.4739392,1.26497,12,17.13489
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.615304,47.75361,37.18534,2.262744,2.262744,0,0,0,2.262744,159.7752,0,0,0,3.615304,2.381836,2.262744,0,0,5.664673,24.50077,1.233469,0,1.233469,34.79627,89.22102,0.130116,2.489018,2.892244,0,28.11608
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.715141,59.8708,41.75839,0,0,0,-1,0,0,0,1.283937,0,0,5.715141,0,0,0,0,4.431204,25.6109,4.431204,0,4.431204,39.00008,100,0.1297929,0,4.572113,0,31.32603
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.87674,74.02717,46.40656,4.963311,4.963311,0,0,0,4.963311,158.6993,2.652202,0,0,7.87674,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,5.459642,6.301392,0,37.47572
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.748662,78.48805,50.38802,0,0,0,0,0,0,0,7.748662,0,0,7.748662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,0,6.198929,0,37.34764
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.049809,79.5412,53.76851,3.449251,3.449251,0,0,0,3.449251,204.3867,3.419019,0,0,7.049809,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,3.794176,5.639847,0,36.64879
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.083812,88.71907,56.94241,6.835351,6.835351,0,0,0,6.835351,118.2648,0.888705,0,0,8.083812,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,7.518887,6.467049,0,37.68279
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.785958,84.85881,58.99887,4.752522,4.752522,0,-1,0,4.752522,142.7865,1.783303,0,0,6.785958,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,5.227775,5.428766,0,36.38494
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.129782,78.38528,59.79704,3.863961,3.863961,0,-1,0,3.863961,132.7597,1.062455,0,0,5.129782,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,4.250357,4.103826,0,34.72876
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.706692,73.47414,60.52948,2.65178,2.65178,0,-1,0,2.65178,139.7813,0.9153442,0,0,3.706692,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1297929,2.916958,2.965353,0,33.30567
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.48448,68.08234,59.7407,5.716175,5.716175,0,-1,0,5.716175,43.46403,0,8.881784E-16,0,2.48448,6.017026,5.716175,0,0,0,29.59898,0,3.532546,-3.532546,35.27645,90.45225,0.1297929,6.287792,1.987584,0,32.08346
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3925118,58.59811,57.36496,8.539607,8.36,0,-1,0,8.36,4.695117,0,0.1796073,1.033568,0.3925118,8.8,8.36,0,0,3.925051,26.06643,0,8.407488,-8.407488,26.41418,67.72852,0.1297929,9.393568,0.3140095,0,26.45894
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,54.9329,54.9329,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.2667,17.65894,0,4.041478,-4.041478,22.15409,56.80523,0.1297929,4.223344,0,0,17.65894
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,52.52899,52.52899,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.75723,13.61747,0,0.7301004,-0.7301004,21.38449,54.83192,0.1297929,0.7629549,0,0,13.61747
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,50.15326,50.15326,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.56846,12.88737,0,0.02395563,-0.02395563,21.35924,54.76717,0.1297929,0.02503363,0,0,12.88737
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,47.67424,47.67424,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.59508,12.86341,0,0.5458194,-0.5458194,20.7839,53.29193,0.1297929,0.5703812,0,0,12.86341
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,45.63656,45.63656,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.20154,12.31759,0,1.132454,-1.132454,19.59019,50.23114,0.1297929,1.183415,0,0,12.31759
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.10595,44.10595,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.45982,11.18514,0,1.02684,-1.02684,18.5078,47.4558,0.1297929,1.073048,0,0,11.18514
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,42.46266,42.46266,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.60076,10.1583,0,0.0883838,-0.0883838,18.41464,47.21692,0.1297929,0.09236107,0,0,10.1583
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69896,10.06991,0,0,0,18.41464,47.21692,0.1297929,0,0,0,10.06991
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,39.72071,39.72071,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.69896,10.06991,0,1.91542,-1.91542,16.39561,42.03993,0.1297929,2.001614,0,0,10.06991
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82721,8.154493,0,0,0,16.39561,42.03993,0.1297929,0,0,0,8.154493
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,37.50461,37.50461,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.82721,8.154493,0,2.30073,-2.30073,13.97042,35.82153,0.1297929,2.404263,0,0,8.154493
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,36.60315,36.60315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.38357,5.853763,0,0,0,13.97042,35.82153,0.1297929,0,0,0,5.853763
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.553316,39.97652,35.65474,1.972477,1.972477,0,0,0,1.972477,78.74951,0,2.220446E-16,0,1.553316,2.076292,1.972477,0,0,26.38357,5.853763,0,0.5229757,-0.5229757,13.41916,34.40803,0.1297929,2.169725,1.242653,0,7.407079
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.54703,47.82151,37.44827,2.659245,2.659245,0,0,0,2.659245,133.3849,0,0,0,3.54703,2.799205,2.659245,0,0,26.96466,5.330787,0.7478247,0,0.7478247,14.12861,36.22713,0.1297385,2.925169,2.837624,0,8.877817
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.350071,62.51826,42.02132,5.928089,5.928089,0,-1,0,5.928089,107.1184,0,0,0,6.350071,6.240093,5.928089,0,0,26.21683,6.003829,0.1099782,0,0.1099782,14.23294,36.49465,0.1297305,6.520897,5.080057,0,12.3539
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.858729,70.04548,46.68827,7.447361,7.447361,11.89472,0,3.345365,7.447361,92.0961,0,0,0,6.858729,0,0,4.447361,4.224994,26.10685,6.102809,11.08372,0,11.08372,24.74788,63.45599,0.1303221,8.192098,5.486984,12,12.96154
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.924781,75.16935,50.67912,7.696439,7.696439,12,0,3.372,7.696439,89.97382,0,0,0,6.924781,0,0,4.303561,4.088383,15.02313,16.07816,11.01316,0,11.01316,35.19589,90.24569,0.1309279,8.466084,5.539825,12,23.00294
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.798405,83.41166,54.03143,6.670702,6.670702,0,0,0,6.670702,116.9053,0,0,0,7.798405,7.021791,6.670702,0,0,4.009967,25.99001,0.7766134,0,0.7766134,35.93265,92.13481,0.1308717,7.337772,6.238724,0,33.78841
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.059262,88.94344,57.20533,0,0,0,0,0,0,0,4.825908,0,0,8.059262,0,0,0,0,3.233354,26.68896,3.233354,0,3.233354,39.00008,100,0.130638,0,6.44741,0,34.74822
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.748209,84.94945,59.21484,1.548353,1.548353,0,-1,0,1.548353,435.8316,5.118365,0,0,6.748209,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,1.703188,5.398568,0,36.34719
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.039386,82.615,60.00362,0,0,0,-1,0,0,0,6.039386,0,0,6.039386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,0,4.831509,0,35.63836
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.67738,77.59242,60.74545,1.397066,1.397066,0,-1,0,1.397066,334.8002,3.206784,0,0,4.67738,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,1.536773,3.741904,0,34.27636
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.277847,67.56691,59.94728,1.531102,1.531102,0,-1,0,1.531102,148.7717,0.6661605,0,0,2.277847,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,1.684213,1.822278,0,31.87683
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4023788,58.83777,57.57155,4.215292,4.215292,0,-1,0,4.215292,9.545693,0,8.881784E-16,0,0.4023788,4.437149,4.215292,0,0,0,29.59898,0,4.03477,-4.03477,34.74706,89.09484,0.130638,4.63682,0.321903,0,30.00136
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,55.19582,55.19582,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.483078,25.56421,0,0.647193,-0.647193,34.06486,87.34561,0.130638,0.6763167,0,0,25.56421
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,52.76375,52.76375,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.202181,24.91702,0,8.8,-8.8,24.78884,63.561,0.130638,10.10368,0,0,24.91702
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,50.38802,50.38802,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.97996,16.11702,0,0.3636947,-0.3636947,24.40547,62.57801,0.130638,0.380061,0,0,16.11702
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.909,47.909,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.38406,15.75332,0,1.359676,-1.359676,22.97225,58.90308,0.130638,1.420862,0,0,15.75332
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,45.87132,45.87132,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.89482,14.39364,0,0.9754524,-0.9754524,21.94403,56.26664,0.130638,1.019348,0,0,14.39364
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,44.34071,44.34071,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.97865,13.41819,0,1.308127,-1.308127,20.56515,52.73104,0.130638,1.366992,0,0,13.41819
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43213,12.11007,0,0,0,20.56515,52.73104,0.130638,0,0,0,12.11007
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,41.11985,41.11985,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.43213,12.11007,0,0.1051823,-0.1051823,20.45427,52.44675,0.130638,0.1099155,0,0,12.11007
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,39.95546,39.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54899,12.00488,0,0,0,20.45427,52.44675,0.130638,0,0,0,12.00488
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,38.74412,38.74412,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.54899,12.00488,0,1.333187,-1.333187,19.04897,48.84342,0.130638,1.393181,0,0,12.00488
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,37.73937,37.73937,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.03031,10.6717,0,1.229597,-1.229597,17.75286,45.52007,0.130638,1.284929,0,0,10.6717
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.83791,36.83791,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.39653,9.442099,0,0.8211612,-0.8211612,16.88728,43.30064,0.130638,0.8581134,0,0,9.442099
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.770971,40.84363,35.88949,0.3828002,0.3828002,0,0,0,0.3828002,462.6358,0,0,0,1.770971,0.4029476,0.3828002,0,0,23.30893,8.620937,1.368023,0,1.368023,18.1851,46.62838,0.1305394,0.4210802,1.416777,0,10.39191
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.509668,51.16212,37.68303,5.655824,5.655824,0,0,0,5.655824,79.73494,0,0,0,4.509668,5.953499,5.655824,0,0,21.94091,9.852159,0,1.443831,-1.443831,16.66317,42.72599,0.1305394,6.221407,3.607735,0,14.36183
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.553426,63.59788,42.28424,0.7375557,0.7375557,0,-1,0,0.7375557,888.533,0,0,0,6.553426,0.7763745,0.7375557,0,0,23.54517,8.408327,5.777051,0,5.777051,22.14376,56.77877,0.1301246,0.8113113,5.242741,0,14.96175
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.586367,73.41403,46.93241,5.512453,5.512453,0,0,0,5.512453,137.6223,0,0,0,7.586367,5.802582,5.512453,0,0,17.76812,13.60767,1.783785,0,1.783785,23.83601,61.11785,0.1299971,6.063698,6.069094,0,21.19404
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.03673,80.51606,50.91387,2.722309,2.722309,0,0,0,2.722309,295.2174,0,0,0,8.03673,2.865588,2.722309,0,0,15.98433,15.21308,5.171142,0,5.171142,28.74179,73.69674,0.1296288,2.994539,6.429384,0,23.24981
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.776852,83.58687,54.24741,6.594216,6.594216,0,0,0,6.594216,117.9344,0,0,0,7.776852,6.94128,6.594216,0,0,10.81319,19.86711,0.8355717,0,0.8355717,29.53448,75.72928,0.1295694,7.253638,6.221482,0,27.64396
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.459711,91.40887,57.41192,4.266955,4.266955,0,0,0,4.266955,198.2611,0,0,0,8.459711,4.491532,4.266955,0,0,9.977618,20.61912,3.968179,0,3.968179,33.29902,85.38194,0.1292885,4.693651,6.767769,0,29.07883
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.607881,84.53896,59.42143,5.08336,5.08336,0,-1,0,5.08336,129.9904,0,0,0,6.607881,5.350905,5.08336,0,0,6.009439,24.19048,1.256976,0,1.256976,34.4915,88.43956,0.1291997,5.591696,5.286305,0,30.79836
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.865662,82.09076,60.2196,10.03863,8.36,0,-1,0,8.36,70.16342,0,1.678629,2.682492,5.865662,8.8,8.36,0,0,4.752462,25.32176,0,2.934338,-2.934338,31.39843,80.50864,0.1291997,11.04249,4.69253,0,31.18742
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.605592,73.499,60.90509,2.346096,2.346096,0,-1,0,2.346096,153.6848,0,0,0,3.605592,2.469574,2.346096,0,0,8.012838,22.38742,1.136017,0,1.136017,32.47615,83.27202,0.1291196,2.580705,2.884473,0,25.99302
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.063376,67.03946,60.16326,4.446017,4.446017,0,-1,0,4.446017,46.40954,0,0,0,2.063376,4.680018,4.446017,0,0,6.876821,23.40984,0,2.616642,-2.616642,29.71797,76.19977,0.1291196,4.890619,1.650701,0,25.47322
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3431854,58.86769,57.78753,0,0,0,-1,0,0,0,0,0,0,0.3431854,0,0,0,0,9.784201,20.7932,0.3431854,0,0.3431854,30.04354,77.03458,0.1290955,0,0.2745483,0,21.13638
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,55.4118,55.4118,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,9.441015,21.10206,0,4.866874,-4.866874,24.91341,63.88041,0.1290955,5.085884,0,0,21.10206
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84865,16.23519,0,0,0,24.91341,63.88041,0.1290955,0,0,0,16.23519
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,50.60399,50.60399,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,14.84865,16.23519,0,3.157055,-3.157055,21.58558,55.34753,0.1290955,3.299122,0,0,16.23519
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,48.11558,48.11558,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,18.35649,13.07814,0,2.153251,-2.153251,19.31585,49.52773,0.1290955,2.250148,0,0,13.07814
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,46.08729,46.08729,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,20.74899,10.92488,0,0.2655695,-0.2655695,19.03592,48.80995,0.1290955,0.2775202,0,0,10.92488
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,44.57546,44.57546,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,21.04407,10.65931,0,2.135647,-2.135647,16.78475,43.03773,0.1290955,2.231751,0,0,10.65931
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.94156,42.94156,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,23.41701,8.523667,0,0.8032569,-0.8032569,15.93804,40.8667,0.1290955,0.8394035,0,0,8.523667
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,41.35461,41.35461,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,24.30952,7.72041,0,1.665184,-1.665184,14.18279,36.36604,0.1290955,1.740117,0,0,7.72041
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.17144,40.17144,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,26.15972,6.055226,0,0.7726634,-0.7726634,13.36833,34.27769,0.1290955,0.8074332,0,0,6.055226
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,38.95071,38.95071,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,27.01824,5.282563,0,2.115352,-2.115352,11.13855,28.56033,0.1290955,2.210542,0,0,5.282563
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.95534,37.95534,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,29.36863,3.167211,0,0.9524146,-0.9524146,10.13462,25.98614,0.1290955,0.9952732,0,0,3.167211
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.05388,37.05388,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,30.42687,2.214797,0,1.162924,-1.162924,8.908787,22.843,0.1290955,1.215256,0,0,2.214797
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.113407,42.063,36.10546,4.483357,4.483357,11.90015,0,3.346737,4.483357,47.13894,0,0,0,2.113407,0,0,7.416788,7.045949,31.71901,1.051873,9.159355,0,9.159355,17.59811,45.12328,0.1298119,4.931693,1.690726,12,3.16528
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.121441,53.47039,37.92717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.121441,0,0,8.8,8.36,22.55965,9.295293,13.48144,0,13.48144,30.38773,77.91711,0.1297474,0,4.097153,12,14.41673
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.112862,66.02344,42.49083,4.846808,4.846808,0,-1,0,4.846808,146.7535,0,0,0,7.112862,5.101904,4.846808,0,0,9.07821,21.42859,2.010958,0,2.010958,32.29549,82.80879,0.1296069,5.33149,5.690289,0,28.54145
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.783356,74.57108,47.16717,2.072731,2.072731,0,0,0,2.072731,375.512,0,0,0,7.783356,2.181823,2.072731,0,0,7.067252,23.23845,5.601533,0,5.601533,37.60957,96.43462,0.1292172,2.280005,6.226685,0,31.02181
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.412818,82.66875,51.15802,6.339473,6.339473,0,0,0,6.339473,132.7053,0.2739696,0,0,8.412818,6.673129,6.339473,0,0,1.465719,28.27983,1.465719,0,1.465719,39.00008,100,0.1291156,6.97342,6.730254,0,36.69265
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.508661,87.59802,54.45399,5.80775,5.80775,0,0,0,5.80775,146.5053,2.395241,0,0,8.508661,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1291156,6.388525,6.806929,0,38.10764
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.653022,87.38855,57.62789,4.115432,4.115432,0,0,0,4.115432,185.9592,3.320989,0,0,7.653022,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1291156,4.526975,6.122418,0,37.252
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.518507,89.34258,59.6374,0.7882832,0.7882832,0,-1,0,0.7882832,953.7824,6.688735,0,0,7.518507,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1291156,0.8671115,6.014805,0,37.11749
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.95716,87.4345,60.36984,3.117212,3.117212,0,-1,0,3.117212,223.1853,3.675884,0,0,6.95716,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1291156,3.428933,5.565728,0,36.55614
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.743474,78.28725,61.11167,6.168546,6.168546,0,-1,0,6.168546,76.89776,0,0,0,4.743474,6.493206,6.168546,0,0,0,29.59898,0,1.749733,-1.749733,37.1557,95.27083,0.1291156,6.7854,3.794779,0,34.34245
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.904176,70.22597,60.32289,4.609082,4.609082,0,-1,0,4.609082,63.00986,0,0,0,2.904176,4.851665,4.609082,0,0,1.944147,27.84925,0,1.947489,-1.947489,35.10286,90.00716,0.1291156,5.069991,2.323341,0,30.75342
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.603449,59.90704,57.99411,6.05451,6.05451,0,-1,0,6.05451,9.966933,0,8.881784E-16,0,0.603449,6.373168,6.05451,0,0,4.108024,25.90176,0,5.76972,-5.76972,29.02105,74.41279,0.1291156,6.659961,0.4827592,0,26.50521
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51882,20.13204,0,0,0,29.02105,74.41279,0.1291156,0,0,0,20.13204
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,53.21448,53.21448,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.51882,20.13204,0,1.828956,-1.828956,27.09316,69.46949,0.1291156,1.911259,0,0,20.13204
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.551,18.30308,0,0,0,27.09316,69.46949,0.1291156,0,0,0,18.30308
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.551,18.30308,0,0,0,27.09316,69.46949,0.1291156,0,0,0,18.30308
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,46.32204,46.32204,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.551,18.30308,0,0.8964752,-0.8964752,26.14819,67.0465,0.1291156,0.9368166,0,0,18.30308
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,44.79144,44.79144,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.54708,17.4066,0,0.9878045,-0.9878045,25.10695,64.37667,0.1291156,1.032256,0,0,17.4066
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,43.17632,43.17632,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.64464,16.4188,0,0.5357903,-0.5357903,24.54218,62.92854,0.1291156,0.5599009,0,0,16.4188
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,41.59875,41.59875,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.23996,15.88301,0,1.231652,-1.231652,23.2439,59.59964,0.1291156,1.287076,0,0,15.88301
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,40.4062,40.4062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60847,14.65136,0,0,0,23.2439,59.59964,0.1291156,0,0,0,14.65136
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,39.19485,39.19485,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.60847,14.65136,0,1.365405,-1.365405,21.80464,55.90922,0.1291156,1.426849,0,0,14.65136
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,38.16193,38.16193,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.12558,13.28595,0,0.5956821,-0.5956821,21.17674,54.29921,0.1291156,0.6224878,0,0,13.28595
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,37.26047,37.26047,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.78745,12.69027,0,0.3343391,-0.3343391,20.82431,53.39557,0.1291156,0.3493843,0,0,12.69027
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.534318,40.59757,36.31205,3.450382,3.450382,0,0,0,3.450382,44.46806,0,0,0,1.534318,3.631981,3.450382,0,0,19.15894,12.35593,0,2.097663,-2.097663,18.61318,47.72601,0.1291156,3.79542,1.227454,0,13.89025
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.543479,51.79921,38.16193,1.790746,1.790746,0,0,0,1.790746,253.72,0,0,0,4.543479,1.884995,1.790746,0,0,21.48968,10.25827,2.658484,0,2.658484,21.13524,54.19281,0.1289318,1.96982,3.634783,0,14.80175
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.80769,61.34812,42.75376,4.407824,4.407824,0,-1,0,4.407824,131.7587,0,0,0,5.80769,4.639814,4.407824,0,0,18.83119,12.6509,1.167875,0,1.167875,22.24318,57.03369,0.1288512,4.848606,4.646152,0,18.45859
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.807009,70.72638,47.4301,1.645077,1.645077,0,0,0,1.645077,413.7807,0,0,0,6.807009,1.73166,1.645077,0,0,17.66332,13.70199,5.075349,0,5.075349,27.05808,69.37956,0.1285021,1.809584,5.445607,0,20.509
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.831234,80.19476,51.42094,0,0,0,0,0,0,0,0,0,0,7.831234,0,0,0,0,12.58797,18.26981,7.831234,0,7.831234,34.48744,88.42916,0.1279671,0,6.264987,0,26.10104
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.649191,88.71488,54.71692,5.050744,5.050744,0,0,0,5.050744,171.2459,0,0,0,8.649191,5.316573,5.050744,0,0,4.756735,25.31792,3.332618,0,3.332618,37.64904,96.53581,0.1277408,5.555819,6.919353,0,33.96711
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.054922,89.84702,57.89082,4.918327,4.918327,0,0,0,4.918327,163.7736,1.453619,0,0,8.054922,5.177186,4.918327,0,0,1.424117,28.31727,1.424117,0,1.424117,39.00008,100,0.1276443,5.41016,6.443938,0,36.3722
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.141008,78.48745,59.84399,1.019304,1.019304,0,-1,0,1.019304,504.3646,4.068057,0,0,5.141008,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1276443,1.121235,4.112807,0,34.73999
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.219562,68.03548,60.58582,0.841999,0.841999,0,-1,0,0.841999,263.6062,1.333247,0,0,2.219562,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1276443,0.9261989,1.77565,0,31.81854
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.152375,68.58018,61.32764,3.836966,3.836966,0,-1,0,3.836966,56.09575,0,0,0,2.152375,4.038911,3.836966,0,0,0,29.59898,0,1.886537,-1.886537,37.01149,94.90108,0.1276443,4.220663,1.7219,0,31.75135
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.29837,64.78765,60.52948,6.758594,6.758594,0,-1,0,6.758594,19.21065,0,0,0,1.29837,7.11431,6.758594,0,0,2.096152,27.71244,0,5.81594,-5.81594,30.88095,79.18178,0.1276443,7.434453,1.038696,0,29.01081
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2499448,58.99748,58.21009,0.1530497,0.1530497,0,-1,0,0.1530497,163.3096,0,0,0,0.2499448,0.161105,0.1530497,0,0,8.558307,21.8965,0.08883984,0,0.08883984,30.96524,79.39788,0.1276383,0.1683547,0.1999559,0,22.14645
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.469467,21.97646,0,0,0,30.96524,79.39788,0.1276383,0,0,0,21.97646
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,53.45863,53.45863,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.469467,21.97646,0,0.1747815,-0.1747815,30.781,78.92548,0.1276383,0.1826466,0,0,21.97646
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,51.07351,51.07351,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.663669,21.80168,0,6.691842,-6.691842,23.72718,60.8388,0.1276383,6.992975,0,0,21.80168
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.09905,15.10983,0,0,0,23.72718,60.8388,0.1276383,0,0,0,15.10983
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,46.5568,46.5568,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.09905,15.10983,0,0.3668696,-0.3668696,23.34047,59.84723,0.1276383,0.3833787,0,0,15.10983
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,45.05436,45.05436,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.50668,14.74296,0,0.4196034,-0.4196034,22.89816,58.71312,0.1276383,0.4384856,0,0,14.74296
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,43.44863,43.44863,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.97291,14.32336,0,0.6520115,-0.6520115,22.21088,56.95087,0.1276383,0.681352,0,0,14.32336
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.83351,41.83351,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.69736,13.67135,0,0.9282416,-0.9282416,21.23243,54.44202,0.1276383,0.9700125,0,0,13.67135
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,40.66912,40.66912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72874,12.74311,0,0,0,21.23243,54.44202,0.1276383,0,0,0,12.74311
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,39.42961,39.42961,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.72874,12.74311,0,0.4254933,-0.4254933,20.78392,53.292,0.1276383,0.4446405,0,0,12.74311
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,38.42485,38.42485,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.20152,12.31761,0,0.4862184,-0.4862184,20.2714,51.97785,0.1276383,0.5080982,0,0,12.31761
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,37.53278,37.53278,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.74176,11.8314,0,0.09781142,-0.09781142,20.1683,51.71349,0.1276383,0.1022129,0,0,11.8314
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6230673,38.29047,36.57498,2.534263,2.534263,0,0,0,2.534263,24.58574,0,0,0,0.6230673,2.667645,2.534263,0,0,19.85044,11.73359,0,2.044578,-2.044578,18.01313,46.18741,0.1276383,2.787689,0.4984538,0,12.35665
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.682666,43.20242,38.42485,4.366013,4.366013,0,0,0,4.366013,38.54011,0,0,0,1.682666,4.595803,4.366013,0,0,22.12219,9.689007,0,2.913137,-2.913137,14.94241,38.31379,0.1276383,4.802615,1.346133,0,11.37167
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.59985,54.00946,43.04485,1.71705,1.71705,0,-1,0,1.71705,209.6532,0,0,0,3.59985,1.807421,1.71705,0,0,25.35901,6.77587,1.792429,0,1.792429,16.64286,42.67391,0.1275171,1.888755,2.87988,0,10.37572
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.372629,65.42043,47.72119,4.431585,4.431585,0,0,0,4.431585,121.2349,0,0,0,5.372629,4.664826,4.431585,0,0,23.56658,8.389056,0.7078026,0,0.7078026,17.31434,44.39565,0.1274693,4.874743,4.298103,0,13.76169
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.648184,67.1907,51.68387,2.21387,2.21387,0,0,0,2.21387,209.9574,0,0,0,4.648184,2.330389,2.21387,0,0,22.85878,9.026078,2.317795,0,2.317795,19.51319,50.03372,0.1273131,2.435257,3.718547,0,13.67426
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.88197,75.90684,54.98923,2.136735,2.136735,0,0,0,2.136735,275.2784,0,0,0,5.88197,2.249195,2.136735,0,0,20.54098,11.11209,3.632776,0,3.632776,22.95955,58.87051,0.127069,2.350408,4.705576,0,16.99406
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.693514,78.80384,58.10679,2.733851,2.733851,0,0,0,2.733851,208.2598,0,0,0,5.693514,2.877738,2.733851,0,0,16.90821,14.38159,2.815776,0,2.815776,25.63083,65.71993,0.1268804,3.007236,4.554811,0,20.07511
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.73728,77.05306,60.05996,0.1490994,0.1490994,0,-1,0,0.1490994,3177.264,0,0,0,4.73728,0.1569467,0.1490994,0,0,14.09243,16.91579,4.580333,0,4.580333,29.97611,76.86166,0.1265748,0.1640093,3.789824,0,21.65307
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.348369,80.48814,60.7924,3.454252,3.454252,0,-1,0,3.454252,154.8344,0,0,0,5.348369,3.636055,3.454252,0,0,9.512097,21.03809,1.712314,0,1.712314,31.60055,81.0269,0.1264609,3.799677,4.278695,0,26.38646
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.902797,67.85616,61.47789,0,0,0,-1,0,0,0,0,0,0,1.902797,0,0,0,0,7.799783,22.57917,1.902797,0,1.902797,33.4057,85.65549,0.1263347,0,1.522238,0,24.48197
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7092001,62.98577,60.68911,5.19468,5.19468,0,-1,0,5.19468,13.65243,0,8.881784E-16,0,0.7092001,5.468084,5.19468,0,0,5.896986,24.29169,0,4.758884,-4.758884,28.3894,72.79319,0.1263347,5.714148,0.5673601,0,25.00089
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2858734,59.31924,58.41667,5.138117,5.138117,0,-1,0,5.138117,5.563778,0,0,0,0.2858734,5.408545,5.138117,0,0,11.18464,19.53281,0,5.122671,-5.122671,22.98963,58.94765,0.1263347,5.651929,0.2286987,0,19.81868
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,56.04094,56.04094,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,16.87649,14.41014,0,0.5162048,-0.5162048,22.4455,57.55246,0.1263347,0.5394341,0,0,14.41014
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,53.69338,53.69338,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,17.45005,13.89393,0,3.14207,-3.14207,19.13347,49.06009,0.1263347,3.283463,0,0,13.89393
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,51.28948,51.28948,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,20.94124,10.75186,0,8.8,-8.8,9.857456,25.27548,0.1263347,10.57141,0,0,10.75186
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,48.80107,48.80107,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,30.71902,1.95186,0,1.704853,-1.704853,8.060384,20.66761,0.1263347,1.781572,0,0,1.95186
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,46.77278,46.77278,1.543019,0.2346562,0,-1,0,0.2346562,0,0,1.308363,1.462665,0,0.2470066,0.2346562,0,0,32.6133,0.2470066,0,0.2470066,-0.2470066,7.800015,20,0.1263347,1.697321,0,0,0.2470066
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,45.27034,45.27034,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263347,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,43.65522,43.65522,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263347,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.0401,42.0401,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263347,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,40.8851,40.8851,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263347,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,39.66437,39.66437,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263347,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,38.64083,38.64083,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267156,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,37.73937,37.73937,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272941,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.049086,42.58626,36.79095,6.108174,6.108174,12,0,3.372,6.108174,33.54662,0,0,0,2.049086,0,0,5.891826,5.597234,16.16775,15.048,7.646321,0,7.646321,30.91594,79.27148,0.1279316,6.718992,1.639269,12,17.09709
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.942585,53.6602,38.64083,3.956238,3.956238,7.356143,0,2.197104,3.956238,124.9314,0,0,0,4.942585,0,0,3.399905,3.22991,8.521433,21.92969,8.172495,0,8.172495,38.66905,99.15121,0.1280239,4.351862,3.954068,12,26.87227
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.317266,63.8745,43.289,8.125644,8.125644,0,-1,0,8.125644,77.7448,0,1.776357E-15,0.5782082,6.317266,8.553309,8.125644,0,0,0.3489376,29.28493,0,2.236044,-2.236044,36.31205,93.10764,0.1280239,8.938209,5.053813,0,35.6022
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.642595,74.9381,47.95595,2.970343,2.970343,0,0,0,2.970343,257.2968,1.682488,0,0,7.642595,3.126677,2.970343,0,0,2.833431,27.04889,2.833431,0,2.833431,39.00008,100,0.127837,3.267377,6.114076,0,34.69149
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.507781,79.31875,51.91863,7.35118,7.35118,0,0,0,7.35118,102.1303,0,0,0,7.507781,7.738083,7.35118,0,0,0,29.59898,0,0.2303027,-0.2303027,38.75732,99.37754,0.127837,8.086297,6.006225,0,37.10676
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.641685,89.33708,55.19582,5.358221,5.358221,0,0,0,5.358221,161.279,2.745561,0,0,8.641685,5.640233,5.358221,0,0,0.2558919,29.36868,0.2558919,0,0.2558919,39.00008,100,0.1278202,5.894043,6.913349,0,38.01036
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.171045,91.05398,58.31338,1.706735,1.706735,0,0,0,1.706735,478.753,6.374482,0,0,8.171045,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1278202,1.877409,6.536836,0,37.77002
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.45753,89.92896,60.32289,3.451585,3.451585,0,-1,0,3.451585,216.061,3.824282,0,0,7.45753,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1278202,3.796744,5.966023,0,37.05651
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.201758,84.5921,61.00838,0,0,0,-1,0,0,0,6.201758,0,0,6.201758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278202,0,4.961406,0,35.80074
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.643529,78.54002,61.69387,0,0,0,-1,0,0,0,4.643529,0,0,4.643529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278202,0,3.714823,0,34.24251
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.474516,69.28568,60.90509,0.0533901,0.0533901,0,-1,0,0.0533901,4634.785,2.418316,0,0,2.474516,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1278202,0.05872912,1.979613,0,32.07349
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4776295,60.14925,58.63265,0,0,0,-1,0,0,0,0.4776295,0,0,0.4776295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278202,0,0.3821036,0,30.07661
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,56.25692,56.25692,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1278202,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,53.89997,53.89997,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1278202,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,51.49607,51.49607,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1278202,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,49.01704,49.01704,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1278202,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.97936,46.97936,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1278202,0.2487275,0,0,13.4606
