Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.225735,88.86319,60.42618,3.142292,3.142292,0,0,0,3.142292,229.9511,3.91806,0,0,7.225735,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1292048,3.456521,5.780588,0,36.82471
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.788059,84.22224,62.27606,3.392417,3.392417,0,-1,0,3.392417,170.6176,2.217093,0,0,5.788059,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1292048,3.731659,4.630447,0,35.38704
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.484186,71.45232,62.90521,3.328868,3.328868,0,-1,0,3.328868,74.62556,0,0,0,2.484186,3.504071,3.328868,0,0,0,29.59898,0,1.019885,-1.019885,37.92503,97.24346,0.1292048,3.661754,1.987349,0,32.08316
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.13165,74.50826,63.4874,4.278567,4.278567,0,-1,0,4.278567,73.19389,0,0,0,3.13165,4.503755,4.278567,0,0,1.133206,28.57909,0,1.372105,-1.372105,36.4787,93.53493,0.1292048,4.706424,2.50532,0,31.71074
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.401308,67.37986,62.69862,1.591536,1.591536,0,-1,0,1.591536,88.04756,0,0,0,1.401308,1.675301,1.591536,0,0,2.657767,27.20699,0,0.2739923,-0.2739923,36.18988,92.7944,0.1292048,1.750689,1.121047,0,28.6083
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.278809,61.37535,60.48252,5.948587,5.948587,0,-1,0,5.948587,4.686977,0,8.881784E-16,0,0.278809,6.261671,5.948587,0,0,2.962203,26.93299,0,5.982862,-5.982862,29.8834,76.62394,0.1292048,6.543446,0.2230472,0,27.21181
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,58.21009,58.21009,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.609827,20.95013,0,4.152995,-4.152995,25.50575,65.39924,0.1292048,4.33988,0,0,20.95013
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,55.83435,55.83435,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.22427,16.79714,0,5.076653,-5.076653,20.15449,51.67808,0.1292048,5.305102,0,0,16.79714
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,53.34594,53.34594,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.86499,11.72049,0,5.453464,-5.453464,14.40604,36.93848,0.1292048,5.698869,0,0,11.72049
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,50.81058,50.81058,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.92439,6.267023,0,0.1498321,-0.1498321,14.2481,36.53352,0.1292048,0.1565746,0,0,6.267023
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,48.80107,48.80107,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.09088,6.11719,0,0.3736104,-0.3736104,13.85428,35.52372,0.1292048,0.3904229,0,0,6.11719
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,47.3268,47.3268,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.506,5.74358,0,0.1287555,-0.1287555,13.71856,35.17572,0.1292048,0.1345495,0,0,5.74358
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,45.71168,45.71168,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.64906,5.614824,0,2.393494,-2.393494,11.1956,28.7066,0.1292048,2.501202,0,0,5.614824
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,44.1529,44.1529,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.3085,3.22133,0,1.785478,-1.785478,9.313537,23.88082,0.1292048,1.865825,0,0,3.22133
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,42.9979,42.9979,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.29236,1.435852,0,0.4794627,-0.4794627,8.808138,22.58492,0.1292048,0.5010385,0,0,1.435852
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,41.75839,41.75839,1.311095,0.9085697,0,-1,0,0.9085697,0,0,0.402525,0.5336345,0,0.9563892,0.9085697,0,0,31.8251,0.9563892,0,0.9563892,-0.9563892,7.800015,20,0.1292048,1.442204,0,0,0.9563892
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.72546,40.72546,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296985,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,39.88034,39.88034,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299991,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.200918,45.28301,38.95071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.200918,0,0,8.8,8.36,16.16775,15.048,10.56092,0,10.56092,33.68097,86.36128,0.1301154,0,1.760735,12,17.24892
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.57689,54.87872,40.85693,2.380003,2.380003,0,0,0,2.380003,192.306,0,0,0,4.57689,2.505267,2.380003,0,0,5.606835,24.55283,2.071623,0,2.071623,35.64628,91.40054,0.1299938,2.618004,3.661512,0,29.12972
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.890006,68.97543,45.6929,0,0,0,-1,0,0,0,3.354794,0,0,6.890006,0,0,0,0,3.535212,26.41729,3.535212,0,3.535212,39.00008,100,0.1297868,0,5.512005,0,33.30729
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.92879,79.56783,50.57582,0,0,0,0,0,0,0,7.92879,0,0,7.92879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,0,6.343032,0,37.52777
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.847769,84.35339,54.56667,0,0,0,0,0,0,0,7.847769,0,0,7.847769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,0,6.278215,0,37.44675
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.62082,92.70399,57.68423,0,0,0,0,0,0,0,8.62082,0,0,8.62082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,0,6.896656,0,38.2198
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.857304,92.57217,60.68911,8.514484,8.514484,3,0,1.095,8.514484,92.28162,2.052584,0,0,7.857304,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,9.365932,6.285843,12,37.45628
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.940986,90.06997,62.48265,2.121099,2.121099,0,-1,0,2.121099,327.2354,4.708251,0,0,6.940986,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,2.333209,5.552789,0,36.53996
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.914853,85.83797,63.12118,1.515377,1.515377,0,-1,0,1.515377,390.3221,4.319719,0,0,5.914853,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,1.666915,4.731882,0,35.51383
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.084244,78.57096,63.75033,3.632058,3.632058,0,-1,0,3.632058,112.4499,0.2610259,0,0,4.084244,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1297868,3.995263,3.267395,0,33.68322
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.880648,69.27397,62.90521,1.806,1.806,0,-1,0,1.806,104.1333,0,0,0,1.880648,1.901053,1.806,0,0,0,29.59898,0,0.02040511,-0.02040511,38.97857,99.94485,0.1297868,1.9866,1.504518,0,31.47963
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3294261,61.74675,60.68911,0.3469691,0.3469691,0,-1,0,0.3469691,94.94392,0,0,0,0.3294261,0.3652307,0.3469691,0,0,0.02267235,29.57857,0,0.03580455,-0.03580455,38.94083,99.84808,0.1297868,0.381666,0.2635409,0,29.908
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,58.47301,58.47301,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.06245518,29.54277,0,8.8,-8.8,29.66481,76.06347,0.1297868,9.235144,0,0,29.54277
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,56.04094,56.04094,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.840233,20.74277,0,6.814764,-6.814764,22.48142,57.64456,0.1297868,7.121428,0,0,20.74277
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,53.59009,53.59009,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.41219,13.92801,0,0.839039,-0.839039,21.597,55.3768,0.1297868,0.8767958,0,0,13.92801
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.02655,51.02655,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.34446,13.08897,0,1.323444,-1.323444,20.20197,51.7998,0.1297868,1.382999,0,0,13.08897
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,49.04522,49.04522,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.81495,11.76552,0,0.8567147,-0.8567147,19.29891,49.48428,0.1297868,0.8952668,0,0,11.76552
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,47.54277,47.54277,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.76686,10.90881,0,0.7329547,-0.7329547,18.52631,47.50325,0.1297868,0.7659376,0,0,10.90881
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,45.92765,45.92765,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.58125,10.17585,0,0.258417,-0.258417,18.25391,46.80481,0.1297868,0.2700457,0,0,10.17585
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,44.36888,44.36888,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.86838,9.917436,0,0.9830946,-0.9830946,17.21764,44.1477,0.1297868,1.027334,0,0,9.917436
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,43.23266,43.23266,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.96071,8.93434,0,0.9557868,-0.9557868,16.21015,41.5644,0.1297868,0.9987972,0,0,8.93434
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,41.99314,41.99314,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.02269,7.978554,0,0.44168,-0.44168,15.74458,40.37063,0.1297868,0.4615556,0,0,7.978554
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,40.93205,40.93205,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.51345,7.536874,0,1.395334,-1.395334,14.27377,36.59933,0.1297868,1.458125,0,0,7.536874
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,40.1151,40.1151,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.06382,6.14154,0,0.602861,-0.602861,13.6383,34.96992,0.1297868,0.6299897,0,0,6.14154
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.966551,44.83675,39.19485,1.320421,1.320421,0,0,0,1.320421,148.9337,0,0,0,1.966551,1.389916,1.320421,0,0,26.73367,5.538679,0.5766343,0,0.5766343,14.18534,36.37259,0.1297531,1.452463,1.573241,0,7.505229
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.835629,56.02025,41.09168,3.418337,3.418337,0,0,0,3.418337,141.4614,0,0,0,4.835629,3.59825,3.418337,0,0,26.15703,6.05765,1.237379,0,1.237379,15.35922,39.38254,0.1296808,3.760171,3.868503,0,10.89328
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.422083,67.41498,45.95583,1.996071,1.996071,0,-1,0,1.996071,321.7362,0,0,0,6.422083,2.101127,1.996071,0,0,24.91965,7.171291,4.320956,0,4.320956,19.45844,49.89333,0.1294292,2.195678,5.137666,0,13.59337
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.865627,79.60887,50.83875,3.985343,3.985343,0,0,0,3.985343,197.3639,0,0,0,7.865627,4.195098,3.985343,0,0,20.5987,11.06015,3.670529,0,3.670529,22.94061,58.82196,0.1292161,4.383877,6.292502,0,18.92578
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.91483,85.03329,54.8296,2.320695,2.320695,0,0,0,2.320695,341.0543,0,0,0,7.91483,2.442837,2.320695,0,0,16.92817,14.36363,5.471993,0,5.471993,28.1318,72.13267,0.1288998,2.552765,6.331864,0,22.27846
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.351357,86.28137,57.94716,7.786452,7.786452,11.68603,0,3.292565,7.786452,94.41216,-4.440892E-16,0,0,7.351357,0,0,3.899575,3.704597,11.45617,19.28842,11.05595,0,11.05595,38.6204,99.02646,0.1293524,8.565098,5.881086,12,26.63978
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.188537,94.81098,60.95204,1.129364,1.129364,0,0,0,1.129364,725.0574,6.599513,0,0,8.188537,1.188804,1.129364,0,0,0.4002196,29.23878,0.4002196,0,0.4002196,39.00008,100,0.1293293,1.2423,6.550829,0,37.42732
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.491739,93.34174,62.74557,3.950425,3.950425,0,-1,0,3.950425,189.6439,3.333397,0,0,7.491739,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1293293,4.345467,5.993392,0,37.09072
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.703333,85.10452,63.32777,4.870605,4.870605,0,-1,0,4.870605,117.097,0.5763813,0,0,5.703333,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1293293,5.357665,4.562667,0,35.30231
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.41415,80.18353,63.9663,4.242053,4.242053,0,-1,0,4.242053,104.0569,0,0,0,4.41415,4.465319,4.242053,0,0,0,29.59898,0,0.05116846,-0.05116846,38.94614,99.8617,0.1293293,4.666258,3.53132,0,34.01313
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.831389,72.97243,63.12118,5.498199,5.498199,0,-1,0,5.498199,51.49666,0,8.881784E-16,0,2.831389,5.787578,5.498199,0,0,0.05685385,29.54781,0,2.956189,-2.956189,35.83004,91.87173,0.1293293,6.048019,2.265111,0,32.3792
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3811693,62.13213,60.90509,4.948461,4.948461,0,-1,0,4.948461,7.702785,0,8.881784E-16,0,0.3811693,5.208906,4.948461,0,0,3.341508,26.59162,0,4.827737,-4.827737,30.74116,78.82334,0.1293293,5.443307,0.3049354,0,26.97279
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,58.6796,58.6796,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.70566,21.76388,0,8.8,-8.8,21.46515,55.03873,0.1293293,14.26284,0,0,21.76388
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,56.30387,56.30387,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.48344,12.96388,0,8.8,-8.8,12.18913,31.25413,0.1293293,11.06898,0,0,12.96388
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,53.79668,53.79668,5.537506,3.95569,0,-1,0,3.95569,0,0,1.581816,2.135567,0,4.163884,3.95569,0,0,28.26122,4.163884,0,4.163884,-4.163884,7.800015,20,0.1293293,6.091257,0,0,4.163884
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,51.23314,51.23314,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,49.23302,49.23302,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,47.74936,47.74936,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,46.13424,46.13424,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,44.57546,44.57546,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,43.44863,43.44863,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,42.19973,42.19973,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293293,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,41.14803,41.14803,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296787,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,40.33107,40.33107,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299383,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.569018,43.90437,39.42961,1.792377,1.792377,10.59238,0,3.015872,1.792377,87.53836,0,0,0,1.569018,0,0,8.8,8.36,16.16775,15.048,9.929018,0,9.929018,33.08149,84.82417,0.1303095,1.971615,1.255214,12,16.61702
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.095796,53.79302,41.33583,3.893744,3.893744,0,0,0,3.893744,105.1892,0,0,0,4.095796,4.098677,3.893744,0,0,6.238736,23.98412,0,0.002881107,-0.002881107,33.07846,84.81638,0.1303095,4.283118,3.276637,0,28.07991
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.311055,63.44519,46.19058,4.469407,4.469407,0,-1,0,4.469407,118.8313,0,0,0,5.311055,4.704639,4.469407,0,0,6.241937,23.98124,0.606416,0,0.606416,33.65376,86.2915,0.1302748,4.916348,4.248844,0,29.29229
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.931585,71.48693,51.07351,0.8653704,0.8653704,0,0,0,0.8653704,685.4388,0,0,0,5.931585,0.9109162,0.8653704,0,0,5.635521,24.52701,5.020669,0,5.020669,38.41678,98.50436,0.1299878,0.9519075,4.745268,0,30.45859
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.74525,75.4547,55.09253,2.239498,2.239498,0,0,0,2.239498,256.5419,2.773031,0,0,5.74525,2.357366,2.239498,0,0,0.6148522,29.04561,0.6148522,0,0.6148522,39.00008,100,0.1299528,2.463448,4.5962,0,34.79086
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.592871,66.83843,58.21009,4.436774,4.436774,0,0,0,4.436774,58.44044,0,8.881784E-16,0,2.592871,4.670289,4.436774,0,0,0,29.59898,0,2.077418,-2.077418,36.81029,94.38516,0.1299528,4.880452,2.074296,0,32.19185
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.00673,83.88222,61.16801,0,0,0,0,0,0,0,3.698487,0,0,6.00673,0,0,0,0,2.308242,27.52156,2.308242,0,2.308242,39.00008,100,0.1298213,0,4.805384,0,33.52829
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.586565,79.69225,62.90521,2.158868,2.158868,0,-1,0,2.158868,212.4523,2.314072,0,0,4.586565,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1298213,2.374755,3.669252,0,34.18554
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.495734,80.04279,63.54374,0.5918815,0.5918815,0,-1,0,0.5918815,759.5666,3.872701,0,0,4.495734,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1298213,0.6510696,3.596587,0,34.09471
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.581672,73.11802,64.12594,0,0,0,-1,0,0,0,2.581672,0,0,2.581672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298213,0,2.065338,0,32.18065
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.605671,68.69572,63.28082,1.554945,1.554945,0,-1,0,1.554945,103.2622,0,0,0,1.605671,1.636784,1.554945,0,0,0,29.59898,0,0.03111359,-0.03111359,38.96728,99.91591,0.1298213,1.71044,1.284537,0,31.20465
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4532877,62.57539,61.11167,5.120403,5.120403,0,-1,0,5.120403,8.852578,0,8.881784E-16,0,0.4532877,5.389898,5.120403,0,0,0.03457066,29.56787,0,4.93661,-4.93661,33.76364,86.57326,0.1298213,5.632443,0.3626301,0,30.02115
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,58.89557,58.89557,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.519693,24.63125,0,2.786466,-2.786466,30.82644,79.04201,0.1298213,2.911857,0,0,24.63125
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,56.51984,56.51984,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.615766,21.84479,0,1.159409,-1.159409,29.60432,75.90836,0.1298213,1.211583,0,0,21.84479
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,53.98448,53.98448,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.903998,20.68538,0,8.8,-8.8,20.32831,52.12376,0.1298213,11.41901,0,0,20.68538
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68178,11.88538,0,0,0,20.32831,52.12376,0.1298213,0,0,0,11.88538
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,49.41143,49.41143,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.68178,11.88538,0,1.231991,-1.231991,19.02967,48.79394,0.1298213,1.28743,0,0,11.88538
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,47.95595,47.95595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05066,10.65339,0,0,0,19.02967,48.79394,0.1298213,0,0,0,10.65339
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,46.32204,46.32204,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.05066,10.65339,0,0.2804166,-0.2804166,18.73409,48.03603,0.1298213,0.2930354,0,0,10.65339
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,44.79144,44.79144,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.36223,10.37297,0,1.205309,-1.205309,17.46358,44.77832,0.1298213,1.259548,0,0,10.37297
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,43.65522,43.65522,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.70146,9.167663,0,1.751663,-1.751663,15.61717,40.04393,0.1298213,1.830488,0,0,9.167663
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,42.41571,42.41571,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.64775,7.416,0,0.3715439,-0.3715439,15.22552,39.03973,0.1298213,0.3882634,0,0,7.416
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,41.35461,41.35461,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.06058,7.044456,0,1.033996,-1.033996,14.1356,36.24504,0.1298213,1.080526,0,0,7.044456
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,40.53766,40.53766,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.20947,6.01046,0,0.1067294,-0.1067294,14.02309,35.95658,0.1298213,0.1115323,0,0,6.01046
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.028387,42.55351,39.64558,0,0,0,0,0,0,0,0,0,0,1.028387,0,0,0,0,26.32805,5.90373,1.028387,0,1.028387,14.99871,38.45815,0.1297628,0,0.8227095,0,6.932117
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8682824,44.02054,41.54242,2.385811,2.385811,0,0,0,2.385811,36.39359,0,0,0,0.8682824,2.51138,2.385811,0,0,25.29967,6.829278,0,1.643098,-1.643098,13.26673,34.01719,0.1297628,2.624393,0.6946259,0,7.697561
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.070203,52.67517,46.42534,0,0,0,-1,0,0,0,0,0,0,2.070203,0,0,0,0,27.12533,5.186181,2.070203,0,2.070203,15.2307,39.05299,0.1296453,0,1.656163,0,7.256384
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.961517,64.29289,51.34582,7.365402,7.365402,12,0,3.372,7.365402,53.78548,-8.881784E-16,0,0,3.961517,0,0,4.634598,4.402868,25.05513,7.049363,8.364385,0,8.364385,23.16585,59.39949,0.1302018,8.101942,3.169214,12,11.01088
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.999742,68.7976,55.29911,7.178588,7.178588,12,0,3.372,7.178588,55.71767,0,0,0,3.999742,0,0,4.821412,4.580342,16.69074,14.57731,8.580084,0,8.580084,31.30563,80.27069,0.1307692,7.896447,3.199794,12,18.57705
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.477722,70.28019,58.41667,5.054327,5.054327,0,0,0,5.054327,68.80682,0,8.881784E-16,0,3.477722,5.320344,5.054327,0,0,8.110659,22.29939,0,1.842623,-1.842623,29.36334,75.29046,0.1307692,5.55976,2.782177,0,25.77711
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.52338,81.94631,61.3746,8.873192,8.873192,12,0,3.372,8.873192,62.24796,0,0,0,5.52338,0,0,3.126808,2.970468,10.15802,20.45676,8.493849,0,8.493849,37.42131,95.95188,0.1313073,9.76051,4.418704,12,25.98014
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.427125,75.24879,63.12118,1.802616,1.802616,0,-1,0,1.802616,190.1195,0,0,0,3.427125,1.89749,1.802616,0,0,1.664169,28.10123,1.529635,0,1.529635,38.87245,99.67274,0.1312204,1.982877,2.7417,0,31.52835
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.503081,72.37399,63.70338,3.532203,3.532203,0,-1,0,3.532203,70.86459,0,0,0,2.503081,3.718108,3.532203,0,0,0.1345346,29.4779,0,1.215027,-1.215027,37.5917,96.38877,0.1312204,3.885423,2.002465,0,31.98098
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7433438,66.75779,64.28557,1.147137,1.147137,0,-1,0,1.147137,64.79994,0,2.220446E-16,0,0.7433438,1.207512,1.147137,0,0,1.484565,28.26287,0,0.4641684,-0.4641684,37.10242,95.13422,0.1312204,1.26185,0.5946751,0,29.00621
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8394449,66.22163,63.44045,4.538374,4.538374,0,-1,0,4.538374,18.4966,0,8.881784E-16,0,0.8394449,4.777236,4.538374,0,0,2.000307,27.7987,0,3.937792,-3.937792,32.95162,84.49117,0.1312204,4.992212,0.6715559,0,28.63815
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4322241,62.66791,61.27131,3.141542,3.141542,0,-1,0,3.141542,13.75834,0,4.440892E-16,0,0.4322241,3.306887,3.141542,0,0,6.375631,23.86091,0,2.874663,-2.874663,29.92146,76.72154,0.1312204,3.455697,0.3457793,0,24.29313
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,59.05521,59.05521,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.569701,20.98625,0,1.642431,-1.642431,28.19019,72.28239,0.1312204,1.716341,0,0,20.98625
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,56.67948,56.67948,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.39462,19.34382,0,4.612325,-4.612325,23.32837,59.81622,0.1312204,4.81988,0,0,19.34382
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,54.19107,54.19107,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.51943,14.73149,0,3.308662,-3.308662,19.84073,50.87357,0.1312204,3.457552,0,0,14.73149
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,51.60875,51.60875,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.19572,11.42283,0,1.319769,-1.319769,18.44958,47.30651,0.1312204,1.379158,0,0,11.42283
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,49.62741,49.62741,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.66213,10.10306,0,2.62781,-2.62781,15.67962,40.20407,0.1312204,2.746061,0,0,10.10306
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.14375,48.14375,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.58192,7.47525,0,1.01844,-1.01844,14.60609,37.45144,0.1312204,1.064269,0,0,7.47525
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,46.53802,46.53802,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.71352,6.45681,0,0.6422524,-0.6422524,13.9291,35.71556,0.1312204,0.6711538,0,0,6.45681
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,45.00741,45.00741,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.42713,5.814558,0,0.8043227,-0.8043227,13.08127,33.54164,0.1312204,0.8405173,0,0,5.814558
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,43.87119,43.87119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32083,5.010235,0,0,0,13.08127,33.54164,0.1312204,0,0,0,5.010235
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,42.62229,42.62229,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.32083,5.010235,0,0.1010664,-0.1010664,12.97473,33.26848,0.1312204,0.1056143,0,0,5.010235
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,41.57058,41.57058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.43312,4.909169,0,0,0,12.97473,33.26848,0.1312204,0,0,0,4.909169
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,40.7818,40.7818,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.43312,4.909169,0,0.8993408,-0.8993408,12.02674,30.83775,0.1312204,0.9398111,0,0,4.909169
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.372583,43.79209,39.88034,0.3466241,0.3466241,0,0,0,0.3466241,395.986,0,0,0,1.372583,0.3648675,0.3466241,0,0,28.43239,4.009828,1.007715,0,1.007715,12.98275,33.28903,0.1311633,0.3812866,1.098066,0,5.382411
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.530701,49.24701,41.77717,0,0,0,0,0,0,0,0,0,0,2.530701,0,0,0,0,27.42467,4.916771,2.530701,0,2.530701,15.38358,39.445,0.1310199,0,2.024561,0,7.447473
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.035377,56.04166,46.66948,0.4215068,0.4215068,0,-1,0,0.4215068,720.1253,0,0,0,3.035377,0.4436913,0.4215068,0,0,24.89397,7.194402,2.591686,0,2.591686,17.84227,45.74932,0.1308735,0.4636575,2.428302,0,10.22978
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.996622,68.36239,51.55241,3.029947,3.029947,0,0,0,3.029947,164.9079,0,0,0,4.996622,3.189418,3.029947,0,0,22.30229,9.526919,1.807204,0,1.807204,19.55673,50.14537,0.1307715,3.332942,3.997297,0,14.52354
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.026472,77.14823,55.51509,4.592062,4.592062,0,0,0,4.592062,131.2367,0,0,0,6.026472,4.83375,4.592062,0,0,20.49508,11.1534,1.192722,0,1.192722,20.68825,53.04669,0.1307043,5.051269,4.821177,0,17.17987
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.163055,81.44024,58.57631,2.335534,2.335534,0,0,0,2.335534,263.882,0,0,0,6.163055,2.458457,2.335534,0,0,19.30236,12.22685,3.704599,0,3.704599,24.20274,62.05819,0.1304961,2.569088,4.930445,0,18.38991
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.390816,86.13798,61.53423,0,0,0,0,0,0,0,0,0,0,6.390816,0,0,0,0,15.59776,15.56099,6.390816,0,6.390816,30.2656,77.60395,0.1301384,0,5.112653,0,21.95181
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.146496,74.34005,63.28082,5.277546,5.277546,0,-1,0,5.277546,59.62042,0,0,0,3.146496,5.555312,5.277546,0,0,9.206947,21.31273,0,2.408817,-2.408817,27.72649,71.09341,0.1301384,5.805301,2.517196,0,24.45922
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.757741,73.49521,63.86301,7.531993,7.531993,0,-1,0,7.531993,36.6137,0,8.881784E-16,0,2.757741,7.928414,7.531993,0,0,11.88341,18.90391,0,5.170672,-5.170672,22.27612,57.11814,0.1301384,8.285192,2.206193,0,21.66165
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.915962,78.60224,64.38886,7.073449,7.073449,0,-1,0,7.073449,55.36142,0,8.881784E-16,0,3.915962,7.445735,7.073449,0,0,17.6286,13.73324,0,3.529774,-3.529774,18.55541,47.57788,0.1301384,7.780793,3.132769,0,17.6492
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.250003,67.77843,63.59069,0,0,0,-1,0,0,0,0,0,0,1.250003,0,0,0,0,21.55057,10.20346,1.250003,0,1.250003,19.74127,50.61853,0.1300686,0,1.000002,0,11.45347
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4188859,62.72868,61.3746,0,0,0,-1,0,0,0,0,0,0,0.4188859,0,0,0,0,20.30057,11.32847,0.4188859,0,0.4188859,20.13866,51.63748,0.1300453,0,0.3351087,0,11.74735
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,59.21484,59.21484,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,19.88168,11.70546,0,4.002131,-4.002131,15.92004,40.82053,0.1300453,4.182227,0,0,11.70546
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,56.88606,56.88606,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0.008566832,0,7.011227,6.660666,0,0,24.3285,7.703332,0,7.011227,-7.011227,8.529558,21.87062,0.1300453,7.326732,0,0,7.703332
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,54.3507,54.3507,6.747967,0.6574997,0,-1,0,0.6574997,0,0,6.090467,6.765264,0,0.6921049,0.6574997,0,0,32.11875,0.6921049,0,0.6921049,-0.6921049,7.800015,20,0.1300453,7.422764,0,0,0.6921049
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,51.78717,51.78717,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,48.30339,48.30339,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,46.68827,46.68827,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,45.18583,45.18583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,44.04961,44.04961,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,42.83827,42.83827,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300453,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,41.75839,41.75839,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303157,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.96022,40.96022,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306363,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.748922,45.11333,40.08693,6.282591,6.282591,12,0,3.372,6.282591,27.83759,0,0,0,1.748922,0,0,5.717409,5.431539,16.16775,15.048,7.18046,0,7.18046,30.47398,78.13826,0.1311184,6.91085,1.399137,12,16.79692
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.861568,53.73326,41.99314,0.8805873,0.8805873,6.276088,0,1.92385,0.8805873,438.5218,0,0,0,3.861568,0,0,5.395501,5.125725,8.987293,21.51041,8.987293,0,8.987293,39.00008,100,0.1310096,0.9686461,3.089254,12,25.37198
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.878163,70.35169,46.87607,9.142047,8.36,0,-1,0,8.36,82.27468,0,0.7820466,1.696251,6.878163,8.8,8.36,0,0,0,29.59898,0,1.921837,-1.921837,36.97429,94.80566,0.1310096,10.05625,5.502531,0,36.47714
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.842444,76.14534,51.76838,1.888099,1.888099,0,0,0,1.888099,362.3985,2.719597,0,0,6.842444,1.987473,1.888099,0,0,2.135374,27.67714,2.135374,0,2.135374,39.00008,100,0.1308915,2.076909,5.473955,0,34.51958
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.699657,64.56143,55.72168,6.247189,6.247189,0,0,0,6.247189,43.21395,0,0,0,2.699657,6.575988,6.247189,0,0,0,29.59898,0,3.876331,-3.876331,34.91407,89.52307,0.1308915,6.871908,2.159726,0,32.29863
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.763621,79.92526,58.79228,4.616685,4.616685,0,0,0,4.616685,124.8433,0,0,0,5.763621,4.859669,4.616685,0,0,4.307034,25.72265,0.9039528,0,0.9039528,35.77163,91.72195,0.1308415,5.078354,4.610897,0,31.48627
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.047196,89.59431,61.69387,3.579668,3.579668,0,0,0,3.579668,196.8673,0,0,0,7.047196,3.768071,3.579668,0,0,3.403082,26.53621,3.279125,0,3.279125,38.88248,99.69847,0.1306607,3.937634,5.637757,0,33.5834
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.562922,84.59539,63.44045,1.465304,1.465304,0,-1,0,1.465304,379.6427,3.896539,0,0,5.562922,1.542426,1.465304,0,0,0.1239571,29.48742,0.1239571,0,0.1239571,39.00008,100,0.1306539,1.611835,4.450337,0,35.05034
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.686382,81.39252,64.01325,3.962698,3.962698,0,-1,0,3.962698,118.2624,0.5151208,0,0,4.686382,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1306539,4.358968,3.749106,0,34.28536
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.00088,71.43169,64.5485,3.482925,3.482925,0,-1,0,3.482925,57.44825,0,4.440892E-16,0,2.00088,3.666237,3.482925,0,0,0,29.59898,0,1.665357,-1.665357,37.24464,95.49888,0.1306539,3.831217,1.600704,0,31.59986
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.768467,69.76034,63.75033,6.291893,6.291893,0,-1,0,6.291893,28.10707,0,0,0,1.768467,6.623045,6.291893,0,0,1.850397,27.93362,0,4.854578,-4.854578,32.12746,82.37794,0.1306539,6.921082,1.414774,0,29.70209
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3278627,62.59307,61.53423,6.215737,6.215737,0,-1,0,6.215737,5.274719,0,8.881784E-16,0,0.3278627,6.542881,6.215737,0,0,7.244373,23.07904,0,6.215019,-6.215019,25.57626,65.58002,0.1306539,6.837311,0.2622901,0,23.40691
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,59.42143,59.42143,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.14995,16.86402,0,5.296251,-5.296251,19.99352,51.26533,0.1306539,5.534582,0,0,16.86402
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,57.0457,57.0457,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.03467,11.56777,0,8.8,-8.8,10.7175,27.48073,0.1306539,10.30656,0,0,11.56777
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,54.56667,54.56667,4.407741,2.629384,0,-1,0,2.629384,0,0,1.778357,2.219131,0,2.767773,2.629384,0,0,29.81245,2.767773,0,2.767773,-2.767773,7.800015,20,0.1306539,4.848515,0,0,2.767773
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,51.97497,51.97497,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.96546,49.96546,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,46.87607,46.87607,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,44.23741,44.23741,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,42.9979,42.9979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306539,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,41.93681,41.93681,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13088,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,41.14803,41.14803,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311561,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5934944,41.97499,40.3029,1.001889,1.001889,9.801888,0,2.815878,1.001889,59.23757,0,0,0,0.5934944,0,0,8.8,8.36,16.16775,15.048,8.953494,0,8.953494,32.15603,82.45119,0.1314637,1.102077,0.4747955,12,15.64149
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.832521,50.63678,42.19973,0,0,0,0,0,0,0,0,0,0,2.832521,0,0,0,0,7.214259,23.10615,2.832521,0,2.832521,34.8432,89.34135,0.1313086,0,2.266017,0,25.93867
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.114347,60.18787,47.12022,0,0,0,-1,0,0,0,0,0,0,4.114347,0,0,0,0,4.381738,25.65541,4.114347,0,4.114347,38.74641,99.34956,0.131084,0,3.291477,0,29.76976
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.09287,69.27879,52.03131,1.377757,1.377757,0,0,0,1.377757,369.6492,3.375207,0,0,5.09287,1.450271,1.377757,0,0,0.2673913,29.35833,0.2673913,0,0.2673913,39.00008,100,0.1310694,1.515533,4.074296,0,34.45119
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.788264,72.60918,55.99399,1.715117,1.715117,0,0,0,1.715117,279.1801,2.982878,0,0,4.788264,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1310694,1.886628,3.830611,0,34.38724
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.820369,85.09513,59.05521,0,0,0,0,0,0,0,6.820369,0,0,6.820369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310694,0,5.456295,0,36.41935
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.477417,78.15236,61.95679,2.662398,2.662398,0,0,0,2.662398,168.1723,1.674893,0,0,4.477417,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1310694,2.928638,3.581934,0,34.0764
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.359603,83.92024,63.64704,8.447623,8.36,0,-1,0,8.36,64.11008,0,0.08762284,0.9323851,5.359603,8.8,8.36,0,0,0,29.59898,0,3.440397,-3.440397,35.37358,90.70131,0.1310694,9.292385,4.287683,0,34.95858
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.896681,74.35523,64.17289,4.288146,4.288146,0,-1,0,4.288146,67.55091,0,0,0,2.896681,4.513837,4.288146,0,0,3.822664,26.15858,0,1.617156,-1.617156,33.66895,86.33047,0.1310694,4.71696,2.317345,0,29.05526
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.113648,75.82076,64.75508,8.831901,8.36,0,-1,0,8.36,37.2446,0,0.4719007,1.355091,3.113648,8.8,8.36,0,0,5.619503,24.54143,0,5.686351,-5.686351,27.67501,70.96142,0.1310694,9.715091,2.490919,0,27.65507
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.256137,68.12885,63.90996,3.268117,3.268117,0,-1,0,3.268117,38.4361,0,0,0,1.256137,3.440124,3.268117,0,0,11.93767,18.85507,0,2.183987,-2.183987,25.37288,65.05855,0.1310694,3.594929,1.00491,0,20.11121
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.355854,62.90192,61.75021,6.765174,6.765174,0,-1,0,6.765174,5.260087,0,8.881784E-16,0,0.355854,7.121236,6.765174,0,0,14.36432,16.67109,0,6.765382,-6.765382,18.24154,46.7731,0.1310694,7.441691,0.2846832,0,17.02694
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,59.58106,59.58106,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.88141,9.905704,0,3.311144,-3.311144,14.75129,37.82375,0.1310694,3.460146,0,0,9.905704
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,57.25229,57.25229,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,25.56046,6.594561,0,3.452044,-3.452044,11.11252,28.49358,0.1310694,3.607386,0,0,6.594561
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,54.71692,54.71692,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,29.39607,3.142517,0,0.6320109,-0.6320109,10.44632,26.78539,0.1310694,0.6604514,0,0,3.142517
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,52.16277,52.16277,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,30.0983,2.510506,0,1.718245,-1.718245,8.635131,22.14132,0.1310694,1.795566,0,0,2.510506
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,50.15326,50.15326,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,32.00747,0.7922603,0,0.4338844,-0.4338844,8.177777,20.96862,0.1310694,0.4534091,0,0,0.7922603
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,48.66961,48.66961,1.821768,0.3404572,0,-1,0,0.3404572,0,0,1.481311,1.663487,0,0.358376,0.3404572,0,0,32.48956,0.358376,0,0.358376,-0.358376,7.800015,20,0.1310694,2.003945,0,0,0.358376
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,47.03571,47.03571,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310694,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,45.56144,45.56144,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310694,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,44.42522,44.42522,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310694,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,43.17632,43.17632,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310694,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,42.12461,42.12461,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313368,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,41.35461,41.35461,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316881,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3442013,41.45729,40.49071,4.963945,4.963945,12,0,3.372,4.963945,6.934027,0,0,0,0.3442013,0,0,7.036055,6.684252,16.16775,15.048,7.028453,0,7.028453,30.32978,77.7685,0.1321592,5.46034,0.2753611,12,15.3922
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7327974,44.51373,42.41571,6.642489,6.642489,12,0,3.372,6.642489,11.03197,0,0,0,0.7327974,0,0,5.357511,5.089635,9.1393,21.37361,5.822433,0,5.822433,35.85342,91.93166,0.1325421,7.306738,0.5862379,12,22.10641
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.026926,53.47872,47.3268,1.691885,1.691885,0,-1,0,1.691885,119.8028,0,0,0,2.026926,1.780931,1.691885,0,0,3.316868,26.6138,0.2459948,0,0.2459948,36.08679,92.53005,0.1325287,1.861073,1.621541,0,28.64072
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.269885,56.16204,52.2379,2.975075,2.975075,0,0,0,2.975075,42.68414,0,0,0,1.269885,3.131658,2.975075,0,0,3.070873,26.83519,0,1.861773,-1.861773,34.12431,87.49806,0.1325287,3.272583,1.015908,0,28.10508
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.980111,69.78551,56.25692,5.42601,5.42601,0,0,0,5.42601,73.35245,0,0,0,3.980111,5.711589,5.42601,0,0,5.13951,24.97342,0,1.731478,-1.731478,32.29917,82.81822,0.1325287,5.968611,3.184089,0,28.95353
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.291433,63.45779,59.2618,3.213506,3.213506,0,0,0,3.213506,40.18768,0,0,0,1.291433,3.382638,3.213506,0,0,7.063375,23.24194,0,2.091204,-2.091204,30.09485,77.16613,0.1325287,3.534856,1.033147,0,24.53337
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4645092,63.6844,62.17277,0,0,0,0,0,0,0,0,0,0,0.4645092,0,0,0,0,9.386935,21.15074,0.4645092,0,0.4645092,30.53552,78.29605,0.1325034,0,0.3716074,0,21.61525
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5934444,65.82361,63.86301,3.740049,3.740049,0,-1,0,3.740049,15.86729,0,4.440892E-16,0,0.5934444,3.936894,3.740049,0,0,8.922425,21.56879,0,3.34345,-3.34345,27.01122,69.25939,0.1325034,4.114054,0.4747555,0,22.16224
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2760595,65.29751,64.38886,1.713004,1.713004,0,-1,0,1.713004,16.11552,0,2.220446E-16,0,0.2760595,1.803163,1.713004,0,0,12.63737,18.22535,0,1.527103,-1.527103,25.40151,65.13194,0.1325034,1.884305,0.2208476,0,18.50141
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6073022,66.99424,64.97106,5.178129,5.178129,0,-1,0,5.178129,11.72822,0,8.881784E-16,0,0.6073022,5.450662,5.178129,0,0,14.33415,16.69824,0,4.843359,-4.843359,20.29616,52.04133,0.1325034,5.695941,0.4858418,0,17.30554
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8113507,66.82564,64.12594,0,0,0,-1,0,0,0,0,0,0,0.8113507,0,0,0,0,19.71566,11.85488,0.8113507,0,0.8113507,21.06587,54.01495,0.1324593,0,0.6490806,0,12.66623
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3441844,63.07207,61.95679,3.999151,3.999151,0,-1,0,3.999151,8.606437,0,4.440892E-16,0,0.3441844,4.209633,3.999151,0,0,18.90431,12.5851,0,3.865448,-3.865448,16.99133,43.56744,0.1324593,4.399066,0.2753476,0,12.92928
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,59.79704,59.79704,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,23.19925,8.71965,0,0.867236,-0.867236,16.07719,41.22347,0.1324593,0.9062617,0,0,8.71965
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,57.46826,57.46826,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,24.16285,7.852414,0,2.399456,-2.399456,13.54794,34.73824,0.1324593,2.507431,0,0,7.852414
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,54.9329,54.9329,5.696502,5.180311,0,-1,0,5.180311,0,0,0.5161917,1.085842,0,5.452959,5.180311,0,0,26.82891,5.452959,0,5.452959,-5.452959,7.800015,20,0.1324593,6.266152,0,0,5.452959
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,52.32241,52.32241,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,50.3129,50.3129,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,48.82924,48.82924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,47.22351,47.22351,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,45.73985,45.73985,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,44.60363,44.60363,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,1.264011,0,0,0
