Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,43.36412,43.36412,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324593,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,42.3312,42.3312,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327755,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,41.57058,41.57058,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1329877,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.327169,47.51789,40.72546,8.649833,8.649833,12,0,3.372,8.649833,26.9042,0,0,0,2.327169,0,0,3.350167,3.182659,16.16775,15.048,5.509827,0,5.509827,28.88908,74.07442,0.1333255,9.514816,1.861735,12,17.37517
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.993591,58.2761,42.62229,10.75759,10.75759,12,0,3.372,10.75759,46.41922,0,0,0,4.993591,0,0,1.242406,1.180286,10.65793,20.00685,6.173877,0,6.173877,34.74614,89.09248,0.1336742,11.83335,3.994873,12,25.00044
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.815076,66.92437,47.56156,0.8490878,0.8490878,0,-1,0,0.8490878,684.8616,0.437251,0,0,5.815076,0.8937766,0.8490878,0,0,4.484049,25.56333,4.484049,0,4.484049,39.00008,100,0.1334315,0.9339966,4.652061,0,31.37841
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.819998,81.53257,52.50082,7.165127,7.165127,0,0,0,7.165127,109.1397,0.2777593,0,0,7.819998,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1334315,7.88164,6.255999,0,37.41898
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.026093,87.84715,56.51984,2.953632,2.953632,0,0,0,2.953632,271.7364,4.917006,0,0,8.026093,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1334315,3.248995,6.420874,0,37.62507
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.456225,88.8706,59.52472,6.436813,6.436813,0,0,0,6.436813,115.8372,0.6806326,0,0,7.456225,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1334315,7.080494,5.96498,0,37.0552
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.767111,94.37832,62.37935,10.28863,10.28863,3,0,1.095,10.28863,75.49216,0.09486532,0,0,7.767111,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1334315,11.3175,6.213689,12,37.36609
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.492338,95.13519,64.0696,2.148057,2.148057,0,-1,0,2.148057,348.7962,5.231226,0,0,7.492338,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1334315,2.362862,5.993871,0,37.09132
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.360122,89.82291,64.59545,2.55654,2.55654,0,-1,0,2.55654,248.7785,3.669027,0,0,6.360122,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1334315,2.812194,5.088097,0,35.9591
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.24765,80.86565,65.17764,6.234103,6.234103,0,-1,0,6.234103,68.1357,0,8.881784E-16,0,4.24765,6.562214,6.234103,0,0,0,29.59898,0,2.314564,-2.314564,36.56031,93.7442,0.1334315,6.857513,3.39812,0,33.84663
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.047806,71.37418,64.33253,1.145866,1.145866,0,-1,0,1.145866,178.7124,0,0,0,2.047806,1.206175,1.145866,0,0,2.571738,27.28441,0.8416304,0,0.8416304,37.35875,95.79148,0.133386,1.260453,1.638244,0,29.33222
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2595728,62.95685,62.11643,1.979515,1.979515,0,-1,0,1.979515,13.11295,0,0,0,0.2595728,2.0837,1.979515,0,0,1.730108,28.04188,0,1.824127,-1.824127,35.43596,90.86124,0.133386,2.177467,0.2076582,0,28.30145
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,60.00362,60.00362,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.756916,26.21775,0,7.495688,-7.495688,27.53481,70.60193,0.133386,7.832994,0,0,26.21775
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,57.62789,57.62789,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.08546,18.72206,0,7.624672,-7.624672,19.4977,49.99399,0.133386,7.967782,0,0,18.72206
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,55.09253,55.09253,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.55732,11.09739,0,5.022411,-5.022411,14.20361,36.41944,0.133386,5.24842,0,0,11.09739
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,52.50082,52.50082,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.13777,6.074982,0,2.162901,-2.162901,11.92371,30.57356,0.133386,2.260231,0,0,6.074982
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,50.49131,50.49131,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.541,3.912081,0,1.627313,-1.627313,10.20837,26.17526,0.133386,1.700542,0,0,3.912081
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,49.01704,49.01704,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.34912,2.284768,0,1.576251,-1.576251,8.546858,21.91498,0.133386,1.647183,0,0,2.284768
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,47.40192,47.40192,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.10051,0.7085167,0,0.07979003,-0.07979003,8.462751,21.69932,0.133386,0.08338058,0,0,0.7085167
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,45.92765,45.92765,1.014,0.5972904,0,-1,0,0.5972904,0,0,0.4167096,0.5181096,0,0.6287267,0.5972904,0,0,32.18917,0.6287267,0,0.6287267,-0.6287267,7.800015,20,0.133386,1.1154,0,0,0.6287267
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,44.79144,44.79144,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133386,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,43.58009,43.58009,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133386,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,42.519,42.519,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338297,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,41.75839,41.75839,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1340355,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.153817,47.18627,40.91327,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,801.7556,1.776357E-15,0,0,2.153817,0,0,8.8,8.36,16.16775,15.048,10.51382,0,10.51382,33.63628,86.2467,0.1341543,0.2955014,1.723054,12,17.20182
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.277905,56.07837,42.86644,3.846075,3.846075,0,0,0,3.846075,111.2278,0,0,0,4.277905,4.0485,3.846075,0,0,5.653936,24.51044,0.2294047,0,0.2294047,33.85392,86.80474,0.134142,4.230682,3.422324,0,28.78834
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.548772,70.14176,47.82449,0,0,0,-1,0,0,0,1.12424,0,0,6.548772,0,0,0,0,5.424532,24.7169,5.424532,0,5.424532,39.00008,100,0.1338512,0,5.239017,0,31.26567
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.509205,80.39757,52.76375,4.799961,4.799961,0,0,0,4.799961,156.4431,2.456615,0,0,7.509205,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,5.279957,6.007364,0,37.10818
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.377655,90.08406,56.78277,2.000199,2.000199,0,0,0,2.000199,418.8411,6.272182,0,0,8.377655,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,2.200219,6.702124,0,37.97663
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.896292,91.57298,59.79704,0,0,0,0,0,0,0,7.896292,0,0,7.896292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,0,6.317034,0,37.49527
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.555993,93.5566,62.64228,5.184445,5.184445,0,0,0,5.184445,145.7435,2.098682,0,0,7.555993,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,5.70289,6.044795,0,37.15497
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.101516,93.27081,64.28557,5.896609,5.896609,0,-1,0,5.896609,120.4339,0.8945585,0,0,7.101516,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,6.48627,5.681212,0,36.70049
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.723204,87.05464,64.85838,3.188506,3.188506,0,-1,0,3.188506,179.4948,2.366881,0,0,5.723204,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,3.507357,4.578563,0,35.32218
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.601801,82.6239,65.39362,0,0,0,-1,0,0,0,4.601801,0,0,4.601801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,0,3.681441,0,34.20078
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.435998,73.02752,64.5485,0,0,0,-1,0,0,0,2.435998,0,0,2.435998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338512,0,1.948799,0,32.03498
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4179948,63.69275,62.3324,3.574477,3.574477,0,-1,0,3.574477,11.69387,0,4.440892E-16,0,0.4179948,3.762607,3.574477,0,0,0,29.59898,0,3.344612,-3.344612,35.47455,90.9602,0.1338512,3.931924,0.3343958,0,30.01697
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,60.2196,60.2196,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.716236,26.25437,0,5.523945,-5.523945,29.6518,76.0301,0.1338512,5.772522,0,0,26.25437
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,57.83448,57.83448,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.853952,20.73042,0,8.8,-8.8,20.37578,52.24549,0.1338512,9.325895,0,0,20.73042
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,55.29911,55.29911,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.63173,11.93042,0,5.588091,-5.588091,14.48542,37.14202,0.1338512,5.839555,0,0,11.93042
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,52.66046,52.66046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84072,6.34233,0,0,0,14.48542,37.14202,0.1338512,0,0,0,6.34233
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,50.65095,50.65095,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.84072,6.34233,0,2.516032,-2.516032,11.83329,30.3417,0.1338512,2.629254,0,0,6.34233
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,49.17668,49.17668,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.63631,3.826298,0,0.9175767,-0.9175767,10.86608,27.86168,0.1338512,0.9588677,0,0,3.826298
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,47.56156,47.56156,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.65584,2.908721,0,0.9485367,-0.9485367,9.866232,25.29798,0.1338512,0.9912209,0,0,2.908721
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,46.11546,46.11546,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.06933668,0,1.848337,1.75592,0,0,30.70977,1.960185,0,1.848337,-1.848337,7.917913,20.3023,0.1338512,1.931512,0,0,1.960185
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,44.97924,44.97924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76348,0.1118477,0,0,0,7.917913,20.3023,0.1338512,0,0,0,0.1118477
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,43.73034,43.73034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76348,0.1118477,0,0,0,7.917913,20.3023,0.1338512,0,0,0,0.1118477
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,42.67863,42.67863,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76348,0.1118477,8.36,0,8.36,15.84891,40.63814,0.1341468,0.9033981,0,12,0.1118477
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.93681,41.93681,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.40348,7.635848,8.36,0,8.36,23.7799,60.97398,0.1344439,0.9374413,0,12,7.635848
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.316189,47.86736,41.09168,3.23324,3.23324,11.39663,0,3.219347,3.23324,71.63678,0,0,0,2.316189,0,0,8.163386,7.755218,16.04348,15.15985,10.07141,0,10.07141,33.33447,85.47284,0.1348417,3.556564,1.852951,12,17.47604
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.086607,59.07784,43.04485,10.09159,10.09159,10.93279,0,3.101995,10.09159,50.4044,0,0,0,5.086607,0,0,0.8411916,0.7991321,5.972072,24.22411,5.885739,0,5.885739,38.91817,99.78999,0.1351577,11.10075,4.069286,12,29.31072
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.768252,71.30168,48.04046,4.226095,4.226095,0,-1,0,4.226095,160.1538,2.233399,0,0,6.768252,4.448521,4.226095,0,0,0.08633283,29.52128,0.08633283,0,0.08633283,39.00008,100,0.1351531,4.648705,5.414602,0,36.28953
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.179627,79.18317,53.0079,1.858534,1.858534,0,0,0,1.858534,386.306,5.223276,0,0,7.179627,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,2.044387,5.743701,0,36.77861
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.498885,85.77546,56.98936,6.223515,6.223515,0,0,0,6.223515,120.4928,0.9478163,0,0,7.498885,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,6.845866,5.999108,0,37.09786
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.265506,88.51662,60.00362,1.141276,1.141276,0,0,0,1.141276,636.6124,6.064162,0,0,7.265506,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,1.255404,5.812405,0,36.86448
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.677933,89.21486,62.85825,11.93556,11.93556,5.591521,0,1.750655,11.93556,55.9499,0,0,0,6.677933,6.677933,6.344036,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,13.12911,5.342346,12,36.27691
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.923053,92.66158,64.5485,1.224647,1.224647,0,-1,0,1.224647,565.3103,5.633952,0,0,6.923053,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,1.347111,5.538443,0,36.52203
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.732443,87.3615,65.07435,0,0,0,-1,0,0,0,5.732443,0,0,5.732443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,0,4.585955,0,35.33142
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.953416,80.11732,65.6002,3.18095,3.18095,0,-1,0,3.18095,124.2841,0.6050476,0,0,3.953416,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1351531,3.499045,3.162733,0,33.55239
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.600297,73.86212,64.75508,4.000392,4.000392,0,-1,0,4.000392,65.00105,0,0,0,2.600297,4.210939,4.000392,0,0,0,29.59898,0,1.610642,-1.610642,37.30231,95.64676,0.1351531,4.400432,2.080238,0,32.19928
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3618948,63.71696,62.53899,7.216546,7.216546,0,-1,0,7.216546,5.014793,0,0,0,0.3618948,7.596364,7.216546,0,0,1.789603,27.98834,0,7.234469,-7.234469,29.67651,76.09347,0.1351531,7.9382,0.2895159,0,28.35023
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,60.36984,60.36984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.827902,20.75387,0,0,0,29.67651,76.09347,0.1351531,0,0,0,20.75387
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,57.99411,57.99411,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.827902,20.75387,0,4.285076,-4.285076,25.15965,64.51178,0.1351531,4.477905,0,0,20.75387
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,55.45875,55.45875,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.5891,16.46879,0,5.039183,-5.039183,19.84788,50.8919,0.1351531,5.265946,0,0,16.46879
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,52.82009,52.82009,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.18819,11.42961,0,1.220124,-1.220124,18.56176,47.59415,0.1351531,1.27503,0,0,11.42961
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,50.81058,50.81058,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.54388,10.20948,0,1.775365,-1.775365,16.69036,42.7957,0.1351531,1.855256,0,0,10.20948
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,49.33631,49.33631,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.51651,8.434118,0,0.4756334,-0.4756334,16.189,41.51016,0.1351531,0.497037,0,0,8.434118
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,47.72119,47.72119,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.04499,7.958485,0,1.577221,-1.577221,14.52646,37.24725,0.1351531,1.648196,0,0,7.958485
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,46.26571,46.26571,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.79746,6.381264,0,1.673052,-1.673052,12.76291,32.72534,0.1351531,1.748339,0,0,6.381264
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.65641,4.708212,0,0,0,12.76291,32.72534,0.1351531,0,0,0,4.708212
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.88998,43.88998,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.65641,4.708212,0,1.468173,-1.468173,11.21532,28.75717,0.1351531,1.53424,0,0,4.708212
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.86644,42.86644,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.28771,3.24004,0,1.084182,-1.084182,10.07249,25.82685,0.1351531,1.13297,0,0,3.24004
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,42.09644,42.09644,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.49236,2.155858,0,0.156341,-0.156341,9.907692,25.40429,0.1351531,0.1633763,0,0,2.155858
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.852657,46.65699,41.27949,5.188727,5.188727,12,0,3.372,5.188727,35.70543,0,0,0,1.852657,0,0,6.811273,6.470709,30.66607,1.999517,8.323367,0,8.323367,17.80393,45.65101,0.135658,5.7076,1.482126,12,3.852174
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.125679,55.96469,43.23266,3.78489,3.78489,11.63379,0,3.279349,3.78489,109.0039,0,0,0,4.125679,0,0,7.848901,7.456456,22.3427,9.490547,11.58214,0,11.58214,28.79171,73.82475,0.1359929,4.163379,3.300544,12,13.61623
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.424194,70.1394,48.24705,5.898579,5.898579,0,-1,0,5.898579,108.9109,0,0,0,6.424194,6.20903,5.898579,0,0,10.76057,19.91447,0.2151642,0,0.2151642,28.99583,74.34814,0.1359814,6.488437,5.139356,0,26.33866
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.271416,79.86324,53.21448,5.779702,5.779702,0,0,0,5.779702,125.8095,0,0,0,7.271416,6.083897,5.779702,0,0,10.5454,20.10812,1.187519,0,1.187519,30.12241,77.2368,0.1359183,6.357672,5.817133,0,27.37953
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.916277,88.25267,57.25229,5.463427,5.463427,0,0,0,5.463427,144.8958,0,0,0,7.916277,5.750976,5.463427,0,0,9.357882,21.17688,2.165301,0,2.165301,32.1766,82.50393,0.1358033,6.00977,6.333022,0,29.09316
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.670732,85.83982,60.2196,0.1403835,0.1403835,0,0,0,0.1403835,4751.792,0,0,0,6.670732,0.1477721,0.1403835,0,0,7.192581,23.12566,6.522961,0,6.522961,38.36482,98.37114,0.135458,0.1544219,5.336586,0,29.79639
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.987623,86.11146,63.06484,4.133775,4.133775,0,0,0,4.133775,144.8464,0.9666607,0,0,5.987623,4.351342,4.133775,0,0,0.6696206,28.99632,0.6696206,0,0.6696206,39.00008,100,0.1354227,4.547152,4.790099,0,34.98394
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.232668,94.61095,64.75508,7.768633,7.768633,0,-1,0,7.768633,93.10091,0,0,0.1854962,7.232668,8.177508,7.768633,0,0,0,29.59898,0,0.9448401,-0.9448401,38.00413,97.44629,0.1354227,8.545496,5.786135,0,36.83165
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.673805,87.34689,65.29033,6.314729,6.314729,0,-1,0,6.314729,89.85033,0,0,0,5.673805,6.647083,6.314729,0,0,1.049822,28.65414,0,0.9732786,-0.9732786,36.9782,94.81572,0.1354227,6.946202,4.539044,0,34.32794
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.379155,77.96542,65.75984,3.899585,3.899585,0,-1,0,3.899585,86.65422,0,0,0,3.379155,4.104826,3.899585,0,0,2.131243,27.68086,0,0.7256712,-0.7256712,36.21328,92.85438,0.1354227,4.289543,2.703324,0,31.06001
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.605251,70.39529,64.91472,3.418542,3.418542,0,-1,0,3.418542,46.9572,0,0,0,1.605251,3.598465,3.418542,0,0,2.937544,26.95519,0,1.993214,-1.993214,34.11225,87.46712,0.1354227,3.760396,1.284201,0,28.56044
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3374581,63.84499,62.74557,12.14431,8.36,0,-1,0,8.36,4.03658,0,3.784307,4.998737,0.3374581,8.8,8.36,0,0,5.152226,24.96198,0,8.462542,-8.462542,25.19194,64.5946,0.1354227,13.35874,0.2699665,0,25.29943
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,60.58582,60.58582,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,14.55505,16.49943,0,8.099737,-8.099737,16.65407,42.70266,0.1354227,8.464225,0,0,16.49943
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,58.15375,58.15375,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,23.55476,8.399696,0,6.372723,-6.372723,9.936633,25.47849,0.1354227,6.659495,0,0,8.399696
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63556,2.026973,0,0,0,9.936633,25.47849,0.1354227,0,0,0,2.026973
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,52.97972,52.97972,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,30.63556,2.026973,0,0.9299748,-0.9299748,8.956353,22.96496,0.1354227,0.9718236,0,0,2.026973
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,50.94204,50.94204,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,31.66887,1.096999,0,0.4825473,-0.4825473,8.447704,21.66074,0.1354227,0.5042619,0,0,1.096999
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,49.46777,49.46777,1.061343,0.5837287,0,-1,0,0.5837287,0,0,0.4776139,0.5837482,0,0.6144513,0.5837287,0,0,32.20503,0.6144513,0,0.6144513,-0.6144513,7.800015,20,0.1354227,1.167477,0,0,0.6144513
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,47.85265,47.85265,1.318718,0,0,-1,0,0,0,0,1.318718,1.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354227,1.450589,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,46.40656,46.40656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354227,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,45.28912,45.28912,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354227,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.04961,44.04961,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354227,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,43.02607,43.02607,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356809,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,42.25607,42.25607,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361925,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.535574,45.90289,41.46729,5.501554,5.501554,12,0,3.372,5.501554,27.91164,0,0,0,1.535574,0,0,6.498446,6.173524,16.16775,15.048,7.709098,0,7.709098,30.97549,79.42418,0.1366506,6.051709,1.228459,12,16.58357
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.101102,49.6381,43.42046,5.816266,5.816266,11.85594,0,3.335553,5.816266,36.12458,0,0,0,2.101102,0,0,6.039676,5.737692,8.458655,21.98619,7.838794,0,7.838794,38.41203,98.49218,0.1371077,6.397892,1.680881,12,24.08729
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.421767,59.26205,48.46302,4.967347,4.967347,0,-1,0,4.967347,68.88521,0,0,0,3.421767,5.228786,4.967347,0,0,0.6198615,29.0411,0,1.807019,-1.807019,36.50726,93.60817,0.1371077,5.464082,2.737414,0,32.46287
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.200392,63.85808,53.43045,0.05585923,0.05585923,0,0,0,0.05585923,5729.388,0.5139317,0,0,3.200392,0.05879918,0.05585923,0,0,2.627661,27.23408,2.627661,0,2.627661,39.00008,100,0.1369692,0.06144515,2.560313,0,30.43447
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.869538,74.61926,57.46826,2.631121,2.631121,0,0,0,2.631121,185.0747,2.099937,0,0,4.869538,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1369692,2.894233,3.895631,0,34.46852
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.772225,81.92036,60.42618,1.488333,1.488333,0,0,0,1.488333,387.8316,4.205559,0,0,5.772225,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1369692,1.637166,4.61778,0,35.3712
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.425203,88.49081,63.28082,4.533324,4.533324,0,0,0,4.533324,141.7327,1.653282,0,0,6.425203,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1369692,4.986657,5.140162,0,36.02418
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.014467,83.87576,64.91472,1.027269,1.027269,0,-1,0,1.027269,488.136,3.933132,0,0,5.014467,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1369692,1.129995,4.011574,0,34.61345
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.456912,70.41541,65.44057,3.414918,3.414918,0,-1,0,3.414918,42.66316,0,4.440892E-16,0,1.456912,3.59465,3.414918,0,0,0,29.59898,0,2.137738,-2.137738,36.7467,94.22213,0.1369692,3.75641,1.165529,0,31.05589
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8525218,68.79658,65.91947,1.600833,1.600833,0,-1,0,1.600833,53.2549,0,0,0,0.8525218,1.685087,1.600833,0,0,2.375265,27.46124,0,0.8325651,-0.8325651,35.8691,91.97188,0.1369692,1.760916,0.6820174,0,28.31376
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.025414,68.52824,65.07435,3.724252,3.724252,0,-1,0,3.724252,27.53343,0,4.440892E-16,0,1.025414,3.920265,3.724252,0,0,3.300337,26.62867,0,2.894851,-2.894851,32.81766,84.14768,0.1369692,4.096677,0.8203316,0,27.65409
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3547766,64.06282,62.90521,8.112211,8.112211,0,-1,0,8.112211,4.373365,0,1.776357E-15,0.5634321,0.3547766,8.539169,8.112211,0,0,6.516838,23.73382,0,8.184393,-8.184393,24.19056,62.02694,0.1369692,8.923432,0.2838213,0,24.0886
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,60.74545,60.74545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61061,15.54943,0,0,0,24.19056,62.02694,0.1369692,0,0,0,15.54943
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,58.36972,58.36972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61061,15.54943,0,0,0,24.19056,62.02694,0.1369692,0,0,0,15.54943
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,55.77802,55.77802,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.61061,15.54943,0,1.64442,-1.64442,22.45718,57.58241,0.1369692,1.718419,0,0,15.54943
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,53.16753,53.16753,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.43774,13.90501,0,0.3895404,-0.3895404,22.04657,56.52956,0.1369692,0.4070697,0,0,13.90501
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,51.12985,51.12985,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.87057,13.51547,0,0.5723895,-0.5723895,21.44322,54.98251,0.1369692,0.598147,0,0,13.51547
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.50655,12.94308,0,0,0,21.44322,54.98251,0.1369692,0,0,0,12.94308
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.01229,48.01229,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.50655,12.94308,0,1.986853,-1.986853,19.34889,49.61245,0.1369692,2.076262,0,0,12.94308
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,46.58497,46.58497,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.71417,10.95623,0,0.1513303,-0.1513303,19.18938,49.20343,0.1369692,0.1581401,0,0,10.95623
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,45.44875,45.44875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88231,10.8049,0,0,0,19.18938,49.20343,0.1369692,0,0,0,10.8049
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.20924,44.20924,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.88231,10.8049,0,1.95255,-1.95255,17.13121,43.92609,0.1369692,2.040415,0,0,10.8049
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,43.17632,43.17632,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,23.05181,8.852346,0,0.5423463,-0.5423463,16.55952,42.46024,0.1369692,0.5667519,0,0,8.852346
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,42.46266,42.46266,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.65442,8.31,0,0.5225536,-0.5225536,16.00871,41.04788,0.1369692,0.5460685,0,0,8.31
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.367606,45.58816,41.64571,1.090118,1.090118,0,0,0,1.090118,125.4549,0,0,0,1.367606,1.147492,1.090118,0,0,24.23503,7.787447,0.2201138,0,0.2201138,16.21752,41.58331,0.1369576,1.19913,1.094085,0,9.155053
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.207433,53.35384,43.62705,0,0,0,0,0,0,0,0,0,0,3.207433,0,0,0,0,24.01492,7.985549,3.207433,0,3.207433,19.26036,49.38544,0.1367889,0,2.565947,0,11.19298
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.320883,62.62729,48.66961,0.7236612,0.7236612,0,-1,0,0.7236612,597.0864,0,0,0,4.320883,0.7617486,0.7236612,0,0,20.80749,10.87224,3.559134,0,3.559134,22.63685,58.0431,0.1366023,0.7960273,3.456707,0,15.19312
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.800892,73.96981,53.63704,1.773995,1.773995,0,0,0,1.773995,326.9959,0,0,0,5.800892,1.867363,1.773995,0,0,17.24835,14.07546,3.933529,0,3.933529,26.36853,67.61147,0.1363966,1.951395,4.640714,0,19.87635
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.850971,83.5163,57.68423,0,0,0,0,0,0,0,0,0,0,6.850971,0,0,0,0,13.31482,17.61564,6.850971,0,6.850971,32.86793,84.27657,0.1360398,0,5.480777,0,24.46661
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.188632,88.9419,60.63277,0.6451645,0.6451645,0,0,0,0.6451645,1114.232,0.04565797,0,0,7.188632,0.6791205,0.6451645,0,0,6.463853,23.78151,6.463853,0,6.463853,39.00008,100,0.1357049,0.709681,5.750905,0,30.97014
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.493944,79.97073,63.4874,5.029613,5.029613,0,0,0,5.029613,89.34969,8.881784E-16,0,0,4.493944,5.29433,5.029613,0,0,0,29.59898,0,0.8003861,-0.8003861,38.1564,97.83672,0.1357049,5.532574,3.595155,0,34.09292
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.783903,78.89558,65.13069,9.030632,8.36,0,-1,0,8.36,45.26199,0,0.6706322,1.573695,3.783903,8.8,8.36,0,0,0.8893178,28.79859,0,5.016097,-5.016097,32.86897,84.27924,0.1357049,9.933696,3.027122,0,32.5825
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.755399,83.53315,65.6002,1.197983,1.197983,0,-1,0,1.197983,396.9504,0,0,0,4.755399,1.261035,1.197983,0,0,6.462759,23.7825,3.494364,0,3.494364,36.18401,92.77933,0.1355245,1.317781,3.804319,0,28.53789
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.336311,78.19827,66.12606,2.922539,2.922539,0,-1,0,2.922539,114.158,0,0,0,3.336311,3.076356,2.922539,0,0,2.968395,26.92742,0.2599549,0,0.2599549,36.43063,93.41167,0.1355111,3.214792,2.669049,0,30.26373
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7486341,67.79875,65.29033,0.3924985,0.3924985,0,-1,0,0.3924985,190.7355,0,0,0,0.7486341,0.4131564,0.3924985,0,0,2.70844,27.16138,0.3354778,0,0.3354778,36.74889,94.22773,0.1354938,0.4317484,0.5989073,0,27.91002
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2970841,64.03401,63.06484,3.793537,3.793537,0,-1,0,3.793537,7.831323,0,4.440892E-16,0,0.2970841,3.993197,3.793537,0,0,2.372962,27.46331,0,3.696113,-3.696113,32.85284,84.23789,0.1354938,4.172891,0.2376673,0,27.7604
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,60.90509,60.90509,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,6.479754,23.7672,0,7.945735,-7.945735,24.4773,62.76219,0.1354938,8.303292,0,0,23.7672
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30835,15.82146,0,0,0,24.4773,62.76219,0.1354938,0,0,0,15.82146
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,55.99399,55.99399,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.30835,15.82146,0,6.096815,-6.096815,18.0507,46.28374,0.1354938,6.371171,0,0,15.82146
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,53.34594,53.34594,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,22.08259,9.72465,0,1.679597,-1.679597,16.28025,41.74414,0.1354938,1.755178,0,0,9.72465
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,51.28948,51.28948,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.9488,8.045053,0,0.6465894,-0.6465894,15.59868,39.99654,0.1354938,0.6756859,0,0,8.045053
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,49.80582,49.80582,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,24.66724,7.398464,0,0.3314892,-0.3314892,15.24926,39.10059,0.1354938,0.3464062,0,0,7.398464
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,48.17192,48.17192,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,25.03556,7.066975,0,1.1123,-1.1123,14.07679,36.09427,0.1354938,1.162353,0,0,7.066975
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,46.77278,46.77278,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,26.27145,5.954675,0,2.279506,-2.279506,11.67398,29.93323,0.1354938,2.382084,0,0,5.954675
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,45.63656,45.63656,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,28.80423,3.675169,0,1.437556,-1.437556,10.15867,26.04781,0.1354938,1.502246,0,0,3.675169
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,44.39705,44.39705,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,30.40152,2.237613,0,0.8170016,-0.8170016,9.297472,23.83962,0.1354938,0.8537667,0,0,2.237613
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,43.39229,43.39229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.3093,1.420612,0,0,0,9.297472,23.83962,0.1354938,0,0,0,1.420612
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,42.65046,42.65046,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.3093,1.420612,8.36,0,8.36,17.22846,44.17546,0.135875,1.987116,0,12,1.420612
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.978138,47.63993,41.86168,3.714968,3.714968,11.57962,0,3.265644,3.714968,53.24777,0,0,0,1.978138,0,0,7.864654,7.471421,22.9493,8.944612,9.449558,0,9.449558,26.1931,67.16167,0.136301,4.086465,1.58251,12,10.92275
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.377329,54.13874,43.84302,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.377329,0,0,8.8,8.36,13.49974,17.44921,11.73733,0,11.73733,37.32811,95.71291,0.1363126,0,2.701863,12,20.82654
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.258438,70.25995,48.91375,0.7348429,0.7348429,0,-1,0,0.7348429,851.6702,3.72251,0,0,6.258438,0.7735189,0.7348429,0,0,1.762409,28.01281,1.762409,0,1.762409,39.00008,100,0.1362223,0.8083272,5.006751,0,34.27125
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.205344,80.3966,53.88119,0,0,0,0,0,0,0,7.205344,0,0,7.205344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,0,5.764275,0,36.80432
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.815747,83.6088,57.89082,3.386389,3.386389,0,0,0,3.386389,201.2689,3.251127,0,0,6.815747,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,3.725028,5.452598,0,36.41473
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.188927,89.22435,60.84874,2.208354,2.208354,0,0,0,2.208354,325.5333,4.864344,0,0,7.188927,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,2.429189,5.751141,0,36.7879
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.604429,95.19284,63.64704,1.981616,1.981616,0,0,0,1.981616,383.749,5.518518,0,0,7.604429,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,2.179777,6.083543,0,37.20341
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.415499,90.98115,65.29033,0.1037847,0.1037847,0,-1,0,0.1037847,6181.544,6.306252,0,0,6.415499,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,0.1141632,5.132399,0,36.01448
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.043404,85.00097,65.75984,0,0,0,-1,0,0,0,5.043404,0,0,5.043404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,0,4.034723,0,34.64238
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.631392,79.56363,66.28569,3.174001,3.174001,0,-1,0,3.174001,114.4106,0.2903392,0,0,3.631392,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1362223,3.491401,2.905114,0,33.23037
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.550956,70.74945,65.44057,1.659177,1.659177,0,-1,0,1.659177,93.47743,0,2.220446E-16,0,1.550956,1.746502,1.659177,0,0,0,29.59898,0,0.195546,-0.195546,38.79395,99.47148,0.1362223,1.825095,1.240765,0,31.14993
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3459485,64.35561,63.22448,0,0,0,-1,0,0,0,0.1286752,0,0,0.3459485,0,0,0,0,0.2172733,29.40343,0.2172733,0,0.2172733,39.00008,100,0.1362112,0,0.2767588,0,29.74938
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,61.11167,61.11167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362112,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,58.73594,58.73594,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1362112,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,56.14424,56.14424,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1362112,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,53.50558,53.50558,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1362112,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,51.44912,51.44912,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1362112,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,49.96546,49.96546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1362112,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,48.35973,48.35973,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1362112,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,46.93241,46.93241,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1362112,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,45.79619,45.79619,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1362112,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,44.57546,44.57546,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1362112,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,43.55193,43.55193,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1362112,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,42.83827,42.83827,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1362112,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.320616,45.88245,42.06827,2.593085,2.593085,0,0,0,2.593085,50.92836,0,4.440892E-16,0,1.320616,2.729563,2.593085,0,0,10.66858,19.99726,0,1.408948,-1.408948,27.39382,70.24041,0.1362112,2.852394,1.056493,0,21.31787
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.116975,53.5421,44.07778,4.018846,4.018846,0,0,0,4.018846,77.55896,0,0,0,3.116975,4.230364,4.018846,0,0,12.23407,18.58831,0,1.113389,-1.113389,26.2202,67.23115,0.1362112,4.420731,2.49358,0,21.70529
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.82548,64.96607,49.12034,7.292486,7.292486,0,-1,0,7.292486,66.17058,0,0,0,4.82548,7.676301,7.292486,0,0,13.47117,17.47492,0,2.850821,-2.850821,23.21517,59.52596,0.1362112,8.021735,3.860384,0,22.3004
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.720675,70.19022,54.09716,5.521786,5.521786,0,0,0,5.521786,85.49183,0,0,0,4.720675,5.812406,5.521786,0,0,16.63875,14.6241,0,1.09173,-1.09173,22.06439,56.57524,0.1362112,6.073964,3.776541,0,19.34478
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.917698,75.48338,58.05045,0,0,0,0,0,0,0,0,0,0,4.917698,0,0,0,0,17.85179,13.53237,4.917698,0,4.917698,26.72972,68.53762,0.1359599,0,3.934158,0,18.45007
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.559014,91.37791,61.00838,1.626542,1.626542,0,0,0,1.626542,464.729,0,0,0,7.559014,1.71215,1.626542,0,0,12.93409,17.9583,5.846864,0,5.846864,32.27655,82.76021,0.1356624,1.789197,6.047211,0,25.51731
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.894039,97.08976,63.80667,0,0,0,0,0,0,0,0.8068147,0,0,7.894039,0,0,0,0,7.087224,23.22048,7.087224,0,7.087224,39.00008,100,0.1353035,0,6.315231,0,31.11452
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.69191,92.60136,65.44057,1.898625,1.898625,0,-1,0,1.898625,352.4608,4.693357,0,0,6.69191,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1353035,2.088488,5.353528,0,36.29089
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.849328,80.04668,65.91947,2.716892,2.716892,0,-1,0,2.716892,141.6813,0.9894416,0,0,3.849328,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1353035,2.988581,3.079463,0,33.44831
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.2055,74.18842,66.44533,3.127362,3.127362,0,-1,0,3.127362,70.5227,0,0,0,2.2055,3.29196,3.127362,0,0,0,29.59898,0,1.08646,-1.08646,37.85485,97.06352,0.1353035,3.440098,1.7644,0,31.80448
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.985053,72.43239,65.55325,6.752589,6.752589,0,-1,0,6.752589,29.39692,0,8.881784E-16,0,1.985053,7.107988,6.752589,0,0,1.207177,28.51252,0,5.122935,-5.122935,32.4548,83.21727,0.1353035,7.427847,1.588043,0,30.49757
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3552707,64.54729,63.38411,10.44353,8.36,0,-1,0,8.36,4.24965,0,2.083535,3.127889,0.3552707,8.8,8.36,0,0,6.899327,23.38958,0,8.444729,-8.444729,23.55328,60.39289,0.1353035,11.48789,0.2842166,0,23.74485
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,61.27131,61.27131,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.28236,14.94485,0,6.353417,-6.353417,16.85619,43.2209,0.1353035,6.639321,0,0,14.94485
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,58.89557,58.89557,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.34171,8.591437,0,7.08958,-7.08958,9.383113,24.05922,0.1353035,7.408611,0,0,8.591437
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,56.30387,56.30387,4.972708,1.426765,0,-1,0,1.426765,0,0,3.545943,4.043214,0,1.501858,1.426765,0,0,31.21902,1.501858,0,1.501858,-1.501858,7.800015,20,0.1353035,5.469979,0,0,1.501858
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,53.69338,53.69338,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,51.62753,51.62753,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,50.12509,50.12509,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,48.53814,48.53814,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,47.12022,47.12022,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.984,45.984,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353035,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,43.73034,43.73034,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356761,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,43.04485,43.04485,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1360456,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.907591,47.86452,42.28424,2.832945,2.832945,11.63295,0,3.279135,2.832945,67.33597,1.776357E-15,0,0,1.907591,0,0,8.8,8.36,16.16775,15.048,10.26759,0,10.26759,33.40269,85.64776,0.1364262,3.11624,1.526073,12,16.95559
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.499788,58.41275,44.29375,0,0,0,0,0,0,0,0,0,0,4.499788,0,0,0,0,5.900163,24.28883,4.499788,0,4.499788,37.67157,96.59357,0.1361997,0,3.59983,0,28.78862
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.100689,70.15707,49.36448,5.865776,5.865776,0,-1,0,5.865776,104.0048,0,0,0,6.100689,6.174501,5.865776,0,0,1.400375,28.33864,0,0.07381123,-0.07381123,37.59376,96.39407,0.1361997,6.452353,4.880552,0,34.43933
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.191195,80.85081,54.29436,6.595095,6.595095,0,0,0,6.595095,109.0385,0,0,0,7.191195,6.942205,6.595095,0,0,1.482387,28.26483,0.2489904,0,0.2489904,37.82998,96.99974,0.1361872,7.254604,5.752956,0,35.45602
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.448362,82.34954,58.25704,0.804362,0.804362,0,0,0,0.804362,801.6741,4.368268,0,0,6.448362,0.8466969,0.804362,0,0,1.233397,28.48892,1.233397,0,1.233397,39.00008,100,0.1361253,0.8847982,5.15869,0,34.93728
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.27361,85.18439,61.21497,2.50564,2.50564,0,0,0,2.50564,250.3795,3.636094,0,0,6.27361,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1361253,2.756204,5.018888,0,35.87259
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.090357,92.85146,64.01325,3.395962,3.395962,0,0,0,3.395962,208.7879,3.515661,0,0,7.090357,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1361253,3.735558,5.672286,0,36.68933
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.900434,88.81173,65.6002,0,0,0,-1,0,0,0,5.900434,0,0,5.900434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361253,0,4.720347,0,35.49941
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.353155,86.79728,66.07911,1.970083,1.970083,0,-1,0,1.970083,271.7224,3.279384,0,0,5.353155,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1361253,2.167091,4.282524,0,34.95213
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.021182,81.53374,66.60496,0,0,0,-1,0,0,0,4.021182,0,0,4.021182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361253,0,3.216945,0,33.62016
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.975958,72.55742,65.7035,5.361065,5.361065,0,-1,0,5.361065,36.85756,0,0,0,1.975958,5.643226,5.361065,0,0,0,29.59898,0,3.667269,-3.667269,35.13444,90.08812,0.1361253,5.897171,1.580766,0,31.57494
